time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
529920,290.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2230529785156,0.0,0.0,9.436732216272504e-05,290.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25592041015625,0.0,0.0,9.937332652043553e-05,289.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.205810546875,0.0,0.0,7.339681178564206e-05,289.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1982421875,0.0,0.0,9.937334834830835e-05,290.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2685546875,0.0,0.0,0.0004713839152827,288.8653259277344,294.1499938964844,253.02999877929688,252.3101959228516,254.0506134033203,253.1059112548828,286.88885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054748272523,6.504278005081687e-09,0.0010054683079943,-0.016092337667942,0.0,0.0,0.0,0.0,60.0,-23.248571395874023,-0.0,-6.892900472621477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2076110839844,0.0,0.0,9.441047586733475e-05,290.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.24005126953125,0.0,0.0,9.941876487573607e-05,289.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1905517578125,0.0,0.0,7.343037577811629e-05,289.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1830749511719,0.0,0.0,9.941879397956654e-05,290.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2525329589844,0.0,0.0,0.0004715994582511,288.84967041015625,294.1499938964844,253.009994506836,252.2924194335937,254.03225708007807,253.0854034423828,286.8722229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558036780290877e-09,0.0010059280321002,-0.016233155503869,0.0,0.0,0.0,0.0,60.0,-23.261024475097656,-0.0,-6.899205828858612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2076110839844,0.0,0.0,9.441047586733475e-05,290.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.24005126953125,0.0,0.0,9.941876487573607e-05,289.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1905517578125,0.0,0.0,7.343037577811629e-05,289.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1830749511719,0.0,0.0,9.941879397956654e-05,290.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2525329589844,0.0,0.0,0.0004715994582511,288.84967041015625,294.1499938964844,253.009994506836,252.2924194335937,254.03225708007807,253.0854034423828,286.8722229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558036780290877e-09,0.0010059280321002,-0.016233155503869,0.0,0.0,0.0,0.0,60.0,-23.261024475097656,-0.0,-6.899205828858612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1998596191406,0.0,0.0,9.44327111938037e-05,290.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.23211669921875,0.0,0.0,9.944217890733852e-05,289.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.18292236328125,0.0,0.0,7.34476707293652e-05,289.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1755065917969,0.0,0.0,9.944220073521136e-05,290.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2445068359375,0.0,0.0,0.0004717105184681,288.8418273925781,294.1499938964844,253.0,252.2835235595703,254.02305603027344,253.0751342773437,286.8638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.585733736130805e-09,0.0010061648208647,-0.0163057073950767,0.0,0.0,0.0,0.0,60.0,-23.26750946044922,-0.0,-6.902455140789243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1921081542969,0.0,0.0,9.445508476346733e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2241516113281,0.0,0.0,9.946573845809326e-05,289.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.17529296875,0.0,0.0,7.346506754402071e-05,289.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1679077148437,0.0,0.0,9.946576756192373e-05,290.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2364807128906,0.0,0.0,0.0004718222771771,288.833984375,294.1499938964844,252.9900054931641,252.2746124267578,254.0138397216797,253.0648498535156,286.8555603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064098751172,6.613609659922304e-09,0.0010064032394438,-0.0163787268102169,0.0,0.0,0.0,0.0,60.0,-23.27408599853516,-0.0,-6.905726479544684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1766052246094,0.0,0.0,9.449938806938007e-05,290.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.208251953125,0.0,0.0,9.95123918983154e-05,289.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1600036621094,0.0,0.0,7.349952647928149e-05,289.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1527099609375,0.0,0.0,9.951242100214586e-05,290.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2204284667969,0.0,0.0,0.0004720435827039,288.8182983398437,294.1499938964844,252.97000122070312,252.2567901611328,253.9954071044922,253.0442657470703,286.8388977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668802843279309e-09,0.0010068751871585,-0.0165232997387647,0.0,0.0,0.0,0.0,60.0,-23.28730773925781,-0.0,-6.912205208209343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1766052246094,0.0,0.0,9.449938806938007e-05,290.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.208251953125,0.0,0.0,9.95123918983154e-05,289.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1600036621094,0.0,0.0,7.349952647928149e-05,289.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1527099609375,0.0,0.0,9.951242100214586e-05,290.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2204284667969,0.0,0.0,0.0004720435827039,288.8182983398437,294.1499938964844,252.97000122070312,252.2567901611328,253.9954071044922,253.0442657470703,286.8388977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668802843279309e-09,0.0010068751871585,-0.0165232997387647,0.0,0.0,0.0,0.0,60.0,-23.28730773925781,-0.0,-6.912205208209343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1611022949219,0.0,0.0,9.454147948417813e-05,290.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1923522949219,0.0,0.0,9.9556717032101e-05,289.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1446838378906,0.0,0.0,7.353226828854531e-05,289.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1374816894531,0.0,0.0,9.955673885997383e-05,290.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.204345703125,0.0,0.0,0.0004722538578789,288.8025817871094,294.1499938964844,252.9499969482422,252.23892211914065,253.9769287109375,253.023666381836,286.8222351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.7212400089999855e-09,0.0010073236189782,-0.0166606530547142,0.0,0.0,0.0,0.0,60.0,-23.300235748291016,-0.0,-6.918364192642913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,290.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1611022949219,0.0,0.0,9.454147948417813e-05,290.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1923522949219,0.0,0.0,9.9556717032101e-05,289.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1446838378906,0.0,0.0,7.353226828854531e-05,289.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1374816894531,0.0,0.0,9.955673885997383e-05,290.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.204345703125,0.0,0.0,0.0004722538578789,288.8025817871094,294.1499938964844,252.9499969482422,252.23892211914065,253.9769287109375,253.023666381836,286.8222351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.7212400089999855e-09,0.0010073236189782,-0.0166606530547142,0.0,0.0,0.0,0.0,60.0,-23.300235748291016,-0.0,-6.918364192642913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.14556884765625,0.0,0.0,9.458018030272795e-05,290.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1764221191406,0.0,0.0,9.959746967069805e-05,289.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1293640136719,0.0,0.0,7.356236892519519e-05,289.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1222229003906,0.0,0.0,9.95974987745285e-05,290.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1882629394531,0.0,0.0,0.0004724471946246,288.7868347167969,294.1499938964844,252.92999267578125,252.22105407714844,253.9584197998047,253.0030517578125,286.8055725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,0.0,60.0,-23.31255149841309,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530520,290.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.14556884765625,0.0,0.0,9.458018030272795e-05,290.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1764221191406,0.0,0.0,9.959746967069805e-05,289.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1293640136719,0.0,0.0,7.356236892519519e-05,289.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1222229003906,0.0,0.0,9.95974987745285e-05,290.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1882629394531,0.0,0.0,0.0004724471946246,288.7868347167969,294.1499938964844,252.92999267578125,252.22105407714844,253.9584197998047,253.0030517578125,286.8055725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,0.0,60.0,-23.31255149841309,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530580,290.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1300048828125,0.0,0.0,9.461420268053188e-05,290.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.16046142578125,0.0,0.0,9.963329648599029e-05,289.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1139831542969,0.0,0.0,7.358883158303797e-05,289.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1069641113281,0.0,0.0,9.963332558982074e-05,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17218017578125,0.0,0.0,0.0004726171318907,288.77105712890625,294.1499938964844,252.9100036621093,252.20315551757807,253.9398803710937,252.9824676513672,286.7889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008105231449,6.811841757325965e-09,0.001008098362945,-0.0168979745358228,0.0,0.0,0.0,0.0,60.0,-23.32379722595215,-0.0,-6.929010964995541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530640,290.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1300048828125,0.0,0.0,9.461420268053188e-05,290.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.16046142578125,0.0,0.0,9.963329648599029e-05,289.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1139831542969,0.0,0.0,7.358883158303797e-05,289.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1069641113281,0.0,0.0,9.963332558982074e-05,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17218017578125,0.0,0.0,0.0004726171318907,288.77105712890625,294.1499938964844,252.9100036621093,252.20315551757807,253.9398803710937,252.9824676513672,286.7889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008105231449,6.811841757325965e-09,0.001008098362945,-0.0168979745358228,0.0,0.0,0.0,0.0,60.0,-23.32379722595215,-0.0,-6.929010964995541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530700,290.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1221923828125,0.0,0.0,9.462921298108996e-05,290.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1524658203125,0.0,0.0,9.964909986592828e-05,289.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1062927246094,0.0,0.0,7.360050221905112e-05,289.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0993347167969,0.0,0.0,9.964912896975876e-05,290.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16412353515625,0.0,0.0,0.0004726921033579,288.76318359375,294.1499938964844,252.8999938964844,252.19419860839844,253.9305877685547,252.97218322753903,286.78057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082650696858,6.830539245328282e-09,0.0010082582011818,-0.0169469490647315,0.0,0.0,0.0,0.0,60.0,-23.329015731811523,-0.0,-6.931209384219984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530760,290.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1144104003906,0.0,0.0,9.464304457651453e-05,290.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1445007324219,0.0,0.0,9.966366633307187e-05,289.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0986022949219,0.0,0.0,7.36112633603625e-05,289.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0916748046875,0.0,0.0,9.966369543690234e-05,290.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.15606689453125,0.0,0.0,0.0004727611958514,288.7552795410156,294.1499938964844,252.88999938964844,252.1852264404297,253.9212951660156,252.9619140625,286.7722473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084124514833,6.847771238938094e-09,0.0010084055829793,-0.0169920865446329,0.0,0.0,0.0,0.0,60.0,-23.33391189575196,-0.0,-6.933235852102372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530820,290.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.09881591796875,0.0,0.0,9.466720803175122e-05,290.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1285400390625,0.0,0.0,9.96891176328063e-05,289.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0832214355469,0.0,0.0,7.363005715887994e-05,289.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07635498046875,0.0,0.0,9.968913946067914e-05,290.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.13995361328125,0.0,0.0,0.0004728819185402,288.7394714355469,294.1499938964844,252.8699951171875,252.16729736328125,253.90269470214844,252.9413909912109,286.7555847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.877877378741459e-09,0.0010086630936712,-0.0170709453523159,0.0,0.0,0.0,0.0,60.0,-23.34283828735352,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530880,290.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.09881591796875,0.0,0.0,9.466720803175122e-05,290.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1285400390625,0.0,0.0,9.96891176328063e-05,289.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0832214355469,0.0,0.0,7.363005715887994e-05,289.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07635498046875,0.0,0.0,9.968913946067914e-05,290.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.13995361328125,0.0,0.0,0.0004728819185402,288.7394714355469,294.1499938964844,252.8699951171875,252.16729736328125,253.90269470214844,252.9413909912109,286.7555847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.877877378741459e-09,0.0010086630936712,-0.0170709453523159,0.0,0.0,0.0,0.0,60.0,-23.34283828735352,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530940,290.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.08319091796875,0.0,0.0,9.468758071307092e-05,290.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.112548828125,0.0,0.0,9.971057443181051e-05,289.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0678100585937,0.0,0.0,7.364590419456363e-05,289.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.06103515625,0.0,0.0,9.971059625968336e-05,290.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1238098144531,0.0,0.0,0.0004729837237391,288.7236633300781,294.1499938964844,252.8500061035156,252.1493530273437,253.88406372070312,252.92092895507807,286.7389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,0.0,60.0,-23.350690841674805,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531000,290.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.08319091796875,0.0,0.0,9.468758071307092e-05,290.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.112548828125,0.0,0.0,9.971057443181051e-05,289.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0678100585937,0.0,0.0,7.364590419456363e-05,289.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.06103515625,0.0,0.0,9.971059625968336e-05,290.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1238098144531,0.0,0.0,0.0004729837237391,288.7236633300781,294.1499938964844,252.8500061035156,252.1493530273437,253.88406372070312,252.92092895507807,286.7389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,0.0,60.0,-23.350690841674805,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531060,290.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06756591796875,0.0,0.0,9.470545046497136e-05,290.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0965576171875,0.0,0.0,9.97293827822432e-05,289.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0523681640625,0.0,0.0,7.365980127360672e-05,289.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0456848144531,0.0,0.0,9.972941188607364e-05,290.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.107666015625,0.0,0.0,0.0004730729560833,288.7077941894531,294.1499938964844,252.8300018310547,252.13140869140625,253.86538696289065,252.9005126953125,286.72222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.0171957239508628,0.0,0.0,0.0,0.0,60.0,-23.35772132873535,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531120,290.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06756591796875,0.0,0.0,9.470545046497136e-05,290.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0965576171875,0.0,0.0,9.97293827822432e-05,289.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0523681640625,0.0,0.0,7.365980127360672e-05,289.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0456848144531,0.0,0.0,9.972941188607364e-05,290.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.107666015625,0.0,0.0,0.0004730729560833,288.7077941894531,294.1499938964844,252.8300018310547,252.13140869140625,253.86538696289065,252.9005126953125,286.72222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.0171957239508628,0.0,0.0,0.0,0.0,60.0,-23.35772132873535,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531180,290.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.05194091796875,0.0,0.0,9.472155215917157e-05,290.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0805358886719,0.0,0.0,9.974635031539948e-05,289.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0368957519531,0.0,0.0,7.367232319666073e-05,289.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0303039550781,0.0,0.0,9.974637214327232e-05,290.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0915222167969,0.0,0.0,0.0004731533990707,288.69195556640625,294.1499938964844,252.8099975585937,252.1134490966797,253.84669494628903,252.8801422119141,286.7055358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,0.0,60.0,-23.3642692565918,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531240,290.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.05194091796875,0.0,0.0,9.472155215917157e-05,290.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0805358886719,0.0,0.0,9.974635031539948e-05,289.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0368957519531,0.0,0.0,7.367232319666073e-05,289.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0303039550781,0.0,0.0,9.974637214327232e-05,290.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0915222167969,0.0,0.0,0.0004731533990707,288.69195556640625,294.1499938964844,252.8099975585937,252.1134490966797,253.84669494628903,252.8801422119141,286.7055358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,0.0,60.0,-23.3642692565918,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531300,290.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0440979003906,0.0,0.0,9.472888632444663e-05,290.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0725402832031,0.0,0.0,9.97540628304705e-05,289.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0291748046875,0.0,0.0,7.367802754743025e-05,289.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0226135253906,0.0,0.0,9.975409193430096e-05,290.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0834655761719,0.0,0.0,0.0004731900407932,288.6840209960937,294.1499938964844,252.8000030517578,252.10446166992188,253.8373413085937,252.8699645996093,286.6972045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093270102515,6.954710141116038e-09,0.0010093200253322,-0.0172721948474645,0.0,0.0,0.0,0.0,60.0,-23.36733627319336,-0.0,-6.945817432324476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531360,290.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0362854003906,0.0,0.0,9.47359367273748e-05,290.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.06451416015625,0.0,0.0,9.976149158319458e-05,289.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0214233398437,0.0,0.0,7.368351361947134e-05,289.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0149230957031,0.0,0.0,9.976152068702504e-05,290.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07537841796875,0.0,0.0,0.0004732252564281,288.67608642578125,294.1499938964844,252.7899932861328,252.09548950195312,253.82798767089844,252.8598175048828,286.6888732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094022145494,6.963497778400551e-09,0.0010093952296301,-0.0172952115535736,0.0,0.0,0.0,0.0,60.0,-23.37031555175781,-0.0,-6.946851272005007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531420,290.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0205993652344,0.0,0.0,9.474918624619022e-05,290.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0484924316406,0.0,0.0,9.97754468698986e-05,289.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0059509277344,0.0,0.0,7.369381637545303e-05,289.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.99951171875,0.0,0.0,9.977546869777144e-05,290.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0592041015625,0.0,0.0,0.0004732914385385,288.6601867675781,294.1499938964844,252.7700042724609,252.07752990722656,253.80923461914065,252.83950805664065,286.67218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,0.0,60.0,-23.376035690307617,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531480,290.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0205993652344,0.0,0.0,9.474918624619022e-05,290.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0484924316406,0.0,0.0,9.97754468698986e-05,289.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0059509277344,0.0,0.0,7.369381637545303e-05,289.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.99951171875,0.0,0.0,9.977546869777144e-05,290.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0592041015625,0.0,0.0,0.0004732914385385,288.6601867675781,294.1499938964844,252.7700042724609,252.07752990722656,253.80923461914065,252.83950805664065,286.67218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,0.0,60.0,-23.376035690307617,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531540,290.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0049133300781,0.0,0.0,9.47618027566932e-05,290.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0324401855469,0.0,0.0,9.978872549254449e-05,289.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9904479980469,0.0,0.0,7.370363164227456e-05,289.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9841003417969,0.0,0.0,9.978875459637492e-05,290.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.04302978515625,0.0,0.0,0.0004733544483315,288.644287109375,294.1499938964844,252.75,252.0595703125,253.7904663085937,252.8192443847656,286.6554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,0.0,60.0,-23.381526947021484,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531600,290.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0049133300781,0.0,0.0,9.47618027566932e-05,290.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0324401855469,0.0,0.0,9.978872549254449e-05,289.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9904479980469,0.0,0.0,7.370363164227456e-05,289.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9841003417969,0.0,0.0,9.978875459637492e-05,290.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.04302978515625,0.0,0.0,0.0004733544483315,288.644287109375,294.1499938964844,252.75,252.0595703125,253.7904663085937,252.8192443847656,286.6554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,0.0,60.0,-23.381526947021484,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531660,290.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9891967773437,0.0,0.0,9.477423736825584e-05,290.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0163879394531,0.0,0.0,9.980182949220762e-05,289.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.97491455078125,0.0,0.0,7.371330138994381e-05,289.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9686584472656,0.0,0.0,9.980185132008046e-05,290.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.02685546875,0.0,0.0,0.0004734166141133,288.6283569335937,294.1499938964844,252.72999572753903,252.04161071777344,253.7716827392578,252.7989959716797,286.6387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,0.0,60.0,-23.38690948486328,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531720,290.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9891967773437,0.0,0.0,9.477423736825584e-05,290.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0163879394531,0.0,0.0,9.980182949220762e-05,289.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.97491455078125,0.0,0.0,7.371330138994381e-05,289.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9686584472656,0.0,0.0,9.980185132008046e-05,290.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.02685546875,0.0,0.0,0.0004734166141133,288.6283569335937,294.1499938964844,252.72999572753903,252.04161071777344,253.7716827392578,252.7989959716797,286.6387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,0.0,60.0,-23.38690948486328,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531780,290.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9734802246094,0.0,0.0,9.478696301812306e-05,290.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0003356933594,0.0,0.0,9.981522453017531e-05,289.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9593811035156,0.0,0.0,7.37231966922991e-05,289.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.95318603515625,0.0,0.0,9.981524635804816e-05,290.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0106811523437,0.0,0.0,0.0004734801477752,288.6124267578125,294.1499938964844,252.7100067138672,252.023666381836,253.7528533935547,252.77877807617188,286.6220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,0.0,60.0,-23.392295837402344,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531840,290.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9734802246094,0.0,0.0,9.478696301812306e-05,290.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0003356933594,0.0,0.0,9.981522453017531e-05,289.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9593811035156,0.0,0.0,7.37231966922991e-05,289.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.95318603515625,0.0,0.0,9.981524635804816e-05,290.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0106811523437,0.0,0.0,0.0004734801477752,288.6124267578125,294.1499938964844,252.7100067138672,252.023666381836,253.7528533935547,252.77877807617188,286.6220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,0.0,60.0,-23.392295837402344,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531900,290.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9656066894531,0.0,0.0,9.479352593189104e-05,290.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9923095703125,0.0,0.0,9.98221366899088e-05,289.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9515991210937,0.0,0.0,7.372830441454425e-05,289.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9454345703125,0.0,0.0,9.982215851778165e-05,290.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0025634765625,0.0,0.0,0.0004735129477921,288.6044311523437,294.1499938964844,252.6999969482422,252.0146942138672,253.74343872070312,252.76866149902344,286.6137084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100157232955,7.035235061181311e-09,0.0010100086219608,-0.0174831133335828,0.0,0.0,0.0,0.0,60.0,-23.39501953125,-0.0,-6.955298204047723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531960,290.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.957763671875,0.0,0.0,9.480031440034507e-05,290.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9842834472656,0.0,0.0,9.982928168028592e-05,289.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9438171386719,0.0,0.0,7.373357948381454e-05,289.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9377136230469,0.0,0.0,9.982930350815876e-05,290.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9944763183594,0.0,0.0,0.0004735468537546,288.5964660644531,294.1499938964844,252.69000244140625,252.00572204589844,253.7340240478516,252.7585601806641,286.6053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010087900795,7.043686078844757e-09,0.0010100809158757,-0.0175052490085363,0.0,0.0,0.0,0.0,60.0,-23.39778518676757,-0.0,-6.956293674420523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532020,290.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9420166015625,0.0,0.0,9.48146262089722e-05,290.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9682006835937,0.0,0.0,9.984435746446252e-05,289.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9282531738281,0.0,0.0,7.374471897492185e-05,289.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9222106933594,0.0,0.0,9.984437929233536e-05,290.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.978271484375,0.0,0.0,0.0004736183618661,288.5805053710937,294.1499938964844,252.6699981689453,251.98780822753903,253.71514892578125,252.7383575439453,286.5886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,0.0,60.0,-23.403465270996094,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532080,290.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9420166015625,0.0,0.0,9.48146262089722e-05,290.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9682006835937,0.0,0.0,9.984435746446252e-05,289.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9282531738281,0.0,0.0,7.374471897492185e-05,289.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9222106933594,0.0,0.0,9.984437929233536e-05,290.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.978271484375,0.0,0.0,0.0004736183618661,288.5805053710937,294.1499938964844,252.6699981689453,251.98780822753903,253.71514892578125,252.7383575439453,286.5886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,0.0,60.0,-23.403465270996094,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532140,290.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9262390136719,0.0,0.0,9.483001485932618e-05,290.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9521179199219,0.0,0.0,9.98605610220693e-05,289.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91265869140625,0.0,0.0,7.375668064923957e-05,289.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9067077636719,0.0,0.0,9.986058284994216e-05,290.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9620666503906,0.0,0.0,0.0004736952250823,288.56451416015625,294.1499938964844,252.6499938964844,251.9698944091797,253.69625854492188,252.7181396484375,286.5719299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021587103605,0.0,0.0,0.0,0.0,60.0,-23.40938377380371,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532200,290.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9262390136719,0.0,0.0,9.483001485932618e-05,290.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9521179199219,0.0,0.0,9.98605610220693e-05,289.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91265869140625,0.0,0.0,7.375668064923957e-05,289.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9067077636719,0.0,0.0,9.986058284994216e-05,290.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9620666503906,0.0,0.0,0.0004736952250823,288.56451416015625,294.1499938964844,252.6499938964844,251.9698944091797,253.69625854492188,252.7181396484375,286.5719299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021587103605,0.0,0.0,0.0,0.0,60.0,-23.40938377380371,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
