time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
532260,290.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9104919433594,0.0,0.0,9.484662587055936e-05,290.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9360046386719,0.0,0.0,9.98780524241738e-05,289.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8970642089844,0.0,0.0,7.376960274996236e-05,289.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.89117431640625,0.0,0.0,9.987807425204664e-05,290.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9458312988281,0.0,0.0,0.0004737782001029,288.54852294921875,294.1499938964844,252.6300048828125,251.9519958496093,253.67735290527344,252.69793701171875,286.5552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,0.0,60.0,-23.415584564208984,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532320,290.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9104919433594,0.0,0.0,9.484662587055936e-05,290.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9360046386719,0.0,0.0,9.98780524241738e-05,289.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8970642089844,0.0,0.0,7.376960274996236e-05,289.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.89117431640625,0.0,0.0,9.987807425204664e-05,290.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9458312988281,0.0,0.0,0.0004737782001029,288.54852294921875,294.1499938964844,252.6300048828125,251.9519958496093,253.67735290527344,252.69793701171875,286.5552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,0.0,60.0,-23.415584564208984,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532380,290.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8946838378906,0.0,0.0,9.486452472629026e-05,290.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.919921875,0.0,0.0,9.989689715439454e-05,289.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8814392089844,0.0,0.0,7.378352165687829e-05,289.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8756408691406,0.0,0.0,9.989691898226738e-05,290.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9295959472656,0.0,0.0,0.0004738676070701,288.5325012207031,294.1499938964844,252.6100006103516,251.9341278076172,253.65841674804688,252.6777191162109,286.5384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,0.0,60.0,-23.42208480834961,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532440,290.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8946838378906,0.0,0.0,9.486452472629026e-05,290.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.919921875,0.0,0.0,9.989689715439454e-05,289.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8814392089844,0.0,0.0,7.378352165687829e-05,289.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8756408691406,0.0,0.0,9.989691898226738e-05,290.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9295959472656,0.0,0.0,0.0004738676070701,288.5325012207031,294.1499938964844,252.6100006103516,251.9341278076172,253.65841674804688,252.6777191162109,286.5384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,0.0,60.0,-23.42208480834961,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532500,290.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.88677978515625,0.0,0.0,9.48739834711887e-05,290.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.911865234375,0.0,0.0,9.990685794036835e-05,289.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8736267089844,0.0,0.0,7.379087765002623e-05,289.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.86785888671875,0.0,0.0,9.99068797682412e-05,290.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9214782714844,0.0,0.0,0.0004739148716907,288.5245056152344,294.1499938964844,252.6000061035156,251.9252014160156,253.64894104003903,252.6676025390625,286.53009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108727728947,7.135460222684742e-09,0.0010108656715601,-0.01774562895298,0.0,0.0,0.0,0.0,60.0,-23.425460815429688,-0.0,-6.96710813485879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532560,290.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8788757324219,0.0,0.0,9.488382056588308e-05,290.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9037780761719,0.0,0.0,9.991722617996857e-05,289.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8658142089844,0.0,0.0,7.379853195743635e-05,289.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8600769042969,0.0,0.0,9.99172480078414e-05,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9133605957031,0.0,0.0,0.0004739640280604,288.5164794921875,294.1499938964844,252.58999633789065,251.91629028320312,253.63946533203125,252.65750122070312,286.521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109776630997,7.147721081679492e-09,0.0010109704453498,-0.0177777428179979,0.0,0.0,0.0,0.0,60.0,-23.42892074584961,-0.0,-6.968553378783326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532620,290.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8630676269531,0.0,0.0,9.490474621998146e-05,290.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8876647949219,0.0,0.0,9.993925777962433e-05,289.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.85015869140625,0.0,0.0,7.381480827461928e-05,289.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.844482421875,0.0,0.0,9.993927960749716e-05,290.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8971252441406,0.0,0.0,0.0004740685399156,288.5004577636719,294.1499938964844,252.57000732421875,251.89846801757807,253.6204833984375,252.63726806640625,286.5050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173786009673222e-09,0.0010111933806911,-0.0178460143506526,0.0,0.0,0.0,0.0,60.0,-23.43611717224121,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532680,290.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8630676269531,0.0,0.0,9.490474621998146e-05,290.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8876647949219,0.0,0.0,9.993925777962433e-05,289.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.85015869140625,0.0,0.0,7.381480827461928e-05,289.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.844482421875,0.0,0.0,9.993927960749716e-05,290.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8971252441406,0.0,0.0,0.0004740685399156,288.5004577636719,294.1499938964844,252.57000732421875,251.89846801757807,253.6204833984375,252.63726806640625,286.5050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173786009673222e-09,0.0010111933806911,-0.0178460143506526,0.0,0.0,0.0,0.0,60.0,-23.43611717224121,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532740,290.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84722900390625,0.0,0.0,9.49277018662542e-05,290.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8715209960937,0.0,0.0,9.996343578677624e-05,289.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8345031738281,0.0,0.0,7.383266347460449e-05,289.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8288879394531,0.0,0.0,9.996345033869149e-05,290.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.880859375,0.0,0.0,0.0004741832090076,288.484375,294.1499938964844,252.5500030517578,251.8806610107422,253.6014862060547,252.6170196533203,286.4882507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202384910698356e-09,0.0010114378528669,-0.017920920625329,0.0,0.0,0.0,0.0,60.0,-23.44376564025879,-0.0,-6.975000133024879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532800,290.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84722900390625,0.0,0.0,9.49277018662542e-05,290.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8715209960937,0.0,0.0,9.996343578677624e-05,289.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8345031738281,0.0,0.0,7.383266347460449e-05,289.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8288879394531,0.0,0.0,9.996345033869149e-05,290.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.880859375,0.0,0.0,0.0004741832090076,288.484375,294.1499938964844,252.5500030517578,251.8806610107422,253.6014862060547,252.6170196533203,286.4882507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202384910698356e-09,0.0010114378528669,-0.017920920625329,0.0,0.0,0.0,0.0,60.0,-23.44376564025879,-0.0,-6.975000133024879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532860,290.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8313903808594,0.0,0.0,9.495401900494473e-05,290.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8553771972656,0.0,0.0,9.999114263337106e-05,289.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8188171386719,0.0,0.0,7.385313074337319e-05,289.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8132629394531,0.0,0.0,9.99911644612439e-05,290.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8645935058594,0.0,0.0,0.0004743146710097,288.46832275390625,294.1499938964844,252.5303192138672,251.8632354736328,253.5824737548828,252.59678649902344,286.47149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067904293537,0.0,0.0,0.0,0.0,60.0,-23.45195198059082,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532920,290.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8313903808594,0.0,0.0,9.495401900494473e-05,290.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8553771972656,0.0,0.0,9.999114263337106e-05,289.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8188171386719,0.0,0.0,7.385313074337319e-05,289.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8132629394531,0.0,0.0,9.99911644612439e-05,290.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8645935058594,0.0,0.0,0.0004743146710097,288.46832275390625,294.1499938964844,252.5303192138672,251.8632354736328,253.5824737548828,252.59678649902344,286.47149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067904293537,0.0,0.0,0.0,0.0,60.0,-23.45195198059082,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532980,290.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8155517578125,0.0,0.0,9.498516737949104e-05,290.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8392028808594,0.0,0.0,0.0001000239499262,289.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8031005859375,0.0,0.0,7.387735968222842e-05,289.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7976379394531,0.0,0.0,0.0001000239644781,290.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.84832763671875,0.0,0.0,0.0004744702891912,288.4522399902344,294.1499938964844,252.5112762451172,251.84646606445312,253.5634307861328,252.5767364501953,286.4547424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273976088129075e-09,0.0010120500810444,-0.018108433112502,0.0,0.0,0.0,0.0,60.0,-23.46084213256836,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,290.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8155517578125,0.0,0.0,9.498516737949104e-05,290.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8392028808594,0.0,0.0,0.0001000239499262,289.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8031005859375,0.0,0.0,7.387735968222842e-05,289.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7976379394531,0.0,0.0,0.0001000239644781,290.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.84832763671875,0.0,0.0,0.0004744702891912,288.4522399902344,294.1499938964844,252.5112762451172,251.84646606445312,253.5634307861328,252.5767364501953,286.4547424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273976088129075e-09,0.0010120500810444,-0.018108433112502,0.0,0.0,0.0,0.0,60.0,-23.46084213256836,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533100,290.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8076171875,0.0,0.0,9.500241139903665e-05,290.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.83111572265625,0.0,0.0,0.0001000421034405,289.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7952575683594,0.0,0.0,7.389076927211136e-05,289.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7898254394531,0.0,0.0,0.0001000421252683,290.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8401794433594,0.0,0.0,0.0004745564074255,288.4441833496094,294.1499938964844,252.50196838378903,251.8383026123047,253.55392456054688,252.56678771972656,286.4463806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122410021722,7.295454906852683e-09,0.0010122336680069,-0.0181646887212991,0.0,0.0,0.0,0.0,60.0,-23.465545654296875,-0.0,-6.98598157100605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533160,290.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7996520996094,0.0,0.0,9.502111788606273e-05,290.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8230285644531,0.0,0.0,0.0001000618067337,289.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7873840332031,0.0,0.0,7.390532118733972e-05,289.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.781982421875,0.0,0.0,0.0001000618212856,290.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.83203125,0.0,0.0,0.0004746498598251,288.4361267089844,294.1499938964844,252.4927978515625,251.830307006836,253.54440307617188,252.55691528320312,286.43798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124403052031,7.318764705388503e-09,0.0010124329710379,-0.0182257425040006,0.0,0.0,0.0,0.0,60.0,-23.47047233581543,-0.0,-6.988733503021649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533220,290.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7837829589844,0.0,0.0,9.506211063126102e-05,290.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8068542480469,0.0,0.0,0.0001001049677142,289.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7716369628906,0.0,0.0,7.393719715764746e-05,289.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7663269042969,0.0,0.0,0.0001001049895421,290.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.81573486328125,0.0,0.0,0.0004748546052724,288.4200134277344,294.1499938964844,252.474853515625,251.8147125244141,253.525390625,252.53738403320312,286.4212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,0.0,60.0,-23.480913162231445,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,290.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7837829589844,0.0,0.0,9.506211063126102e-05,290.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8068542480469,0.0,0.0,0.0001001049677142,289.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7716369628906,0.0,0.0,7.393719715764746e-05,289.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7663269042969,0.0,0.0,0.0001001049895421,290.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.81573486328125,0.0,0.0,0.0004748546052724,288.4200134277344,294.1499938964844,252.474853515625,251.8147125244141,253.525390625,252.53738403320312,286.4212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,0.0,60.0,-23.480913162231445,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,290.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7678527832031,0.0,0.0,9.51084730331786e-05,290.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7906494140625,0.0,0.0,0.0001001537893898,289.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7558898925781,0.0,0.0,7.397325680358335e-05,289.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7506408691406,0.0,0.0,0.0001001538112177,290.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7994079589844,0.0,0.0,0.0004750862135551,288.40386962890625,294.1499938964844,252.45741271972656,251.79962158203125,253.50637817382807,252.51821899414065,286.40447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,0.0,60.0,-23.492311477661133,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533400,290.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7678527832031,0.0,0.0,9.51084730331786e-05,290.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7906494140625,0.0,0.0,0.0001001537893898,289.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7558898925781,0.0,0.0,7.397325680358335e-05,289.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7506408691406,0.0,0.0,0.0001001538112177,290.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7994079589844,0.0,0.0,0.0004750862135551,288.40386962890625,294.1499938964844,252.45741271972656,251.79962158203125,253.50637817382807,252.51821899414065,286.40447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,0.0,60.0,-23.492311477661133,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,289.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7519226074219,0.0,0.0,9.515999408904464e-05,290.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7744445800781,0.0,0.0,0.0001002080462058,289.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7401123046875,0.0,0.0,7.401333277812228e-05,289.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.73492431640625,0.0,0.0,0.0001002080680336,290.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7830810546875,0.0,0.0,0.0004753435787279,288.3876953125,294.1499938964844,252.44039916992188,251.78501892089844,253.4873962402344,252.4994354248047,286.3876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,0.0,60.0,-23.504674911499023,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,289.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7519226074219,0.0,0.0,9.515999408904464e-05,290.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7744445800781,0.0,0.0,0.0001002080462058,289.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7401123046875,0.0,0.0,7.401333277812228e-05,289.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.73492431640625,0.0,0.0,0.0001002080680336,290.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7830810546875,0.0,0.0,0.0004753435787279,288.3876953125,294.1499938964844,252.44039916992188,251.78501892089844,253.4873962402344,252.4994354248047,286.3876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,0.0,60.0,-23.504674911499023,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533580,289.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7359924316406,0.0,0.0,9.521638276055457e-05,290.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7582092285156,0.0,0.0,0.0001002674252958,289.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.72430419921875,0.0,0.0,7.405719225062057e-05,289.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7191772460937,0.0,0.0,0.0001002674471237,290.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7667541503906,0.0,0.0,0.0004756252747029,288.3715209960937,294.1499938964844,252.42379760742188,251.7708435058593,253.46844482421875,252.48101806640625,286.37091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,0.0,60.0,-23.51798439025879,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533640,289.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7359924316406,0.0,0.0,9.521638276055457e-05,290.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7582092285156,0.0,0.0,0.0001002674252958,289.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.72430419921875,0.0,0.0,7.405719225062057e-05,289.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7191772460937,0.0,0.0,0.0001002674471237,290.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7667541503906,0.0,0.0,0.0004756252747029,288.3715209960937,294.1499938964844,252.42379760742188,251.7708435058593,253.46844482421875,252.48101806640625,286.37091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,0.0,60.0,-23.51798439025879,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,289.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7279968261719,0.0,0.0,9.524630877422167e-05,290.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7500915527344,0.0,0.0,0.0001002989447442,289.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7164001464844,0.0,0.0,7.408046803902835e-05,289.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7113037109375,0.0,0.0,0.0001002989592961,290.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7585754394531,0.0,0.0,0.0004757747519761,288.3634338378906,294.1499938964844,252.4156188964844,251.76388549804688,253.4589691162109,252.4719696044922,286.3625183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148395085707,7.599319395978911e-09,0.0010148319415748,-0.0189605504274368,0.0,0.0,0.0,0.0,60.0,-23.52499008178711,-0.0,-7.02189666412778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,289.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.72003173828125,0.0,0.0,9.527718793833628e-05,290.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7419738769531,0.0,0.0,0.0001003314537229,289.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.70849609375,0.0,0.0,7.410447869915515e-05,289.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.70343017578125,0.0,0.0,0.0001003314755507,290.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7503967285156,0.0,0.0,0.0004759289731737,288.3553466796875,294.1499938964844,252.4075469970703,251.75701904296875,253.44952392578125,252.4630126953125,286.3541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151684982702,7.637785515157702e-09,0.0010151608148589,-0.0190612971782684,0.0,0.0,0.0,0.0,60.0,-23.53219985961914,-0.0,-7.026449821978531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,289.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7040405273437,0.0,0.0,9.53414710238576e-05,290.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7257080078125,0.0,0.0,0.0001003991565085,289.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6926574707031,0.0,0.0,7.415448635583743e-05,289.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6876525878906,0.0,0.0,0.0001003991710604,290.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7340393066406,0.0,0.0,0.0004762501339428,288.339111328125,294.1499938964844,252.3916015625,251.74354553222656,253.43063354492188,252.44534301757807,286.3373413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,0.0,60.0,-23.547119140625,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533880,289.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7040405273437,0.0,0.0,9.53414710238576e-05,290.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7257080078125,0.0,0.0,0.0001003991565085,289.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6926574707031,0.0,0.0,7.415448635583743e-05,289.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6876525878906,0.0,0.0,0.0001003991710604,290.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7340393066406,0.0,0.0,0.0004762501339428,288.339111328125,294.1499938964844,252.3916015625,251.74354553222656,253.43063354492188,252.44534301757807,286.3373413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,0.0,60.0,-23.547119140625,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533940,289.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6880187988281,0.0,0.0,9.54084753175266e-05,290.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7094116210937,0.0,0.0,0.0001004697114694,289.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6767883300781,0.0,0.0,7.420659676427022e-05,289.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6718444824219,0.0,0.0,0.0001004697332973,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7176513671875,0.0,0.0,0.000476584827993,288.3228759765625,294.1499938964844,252.3759307861328,251.7303466796875,253.41180419921875,252.42800903320312,286.320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,0.0,60.0,-23.562623977661133,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534000,289.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6880187988281,0.0,0.0,9.54084753175266e-05,290.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7094116210937,0.0,0.0,0.0001004697114694,289.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6767883300781,0.0,0.0,7.420659676427022e-05,289.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6718444824219,0.0,0.0,0.0001004697332973,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7176513671875,0.0,0.0,0.000476584827993,288.3228759765625,294.1499938964844,252.3759307861328,251.7303466796875,253.41180419921875,252.42800903320312,286.320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,0.0,60.0,-23.562623977661133,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,289.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6719970703125,0.0,0.0,9.547705121804027e-05,290.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.693115234375,0.0,0.0,0.0001005419253488,289.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.660888671875,0.0,0.0,7.42599368095398e-05,289.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6560363769531,0.0,0.0,0.0001005419399007,290.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.70123291015625,0.0,0.0,0.0004769273800775,288.3066101074219,294.1499938964844,252.3604736328125,251.7173767089844,253.3930053710937,252.4110107421875,286.3037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,0.0,60.0,-23.5784969329834,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,289.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6719970703125,0.0,0.0,9.547705121804027e-05,290.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.693115234375,0.0,0.0,0.0001005419253488,289.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.660888671875,0.0,0.0,7.42599368095398e-05,289.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6560363769531,0.0,0.0,0.0001005419399007,290.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.70123291015625,0.0,0.0,0.0004769273800775,288.3066101074219,294.1499938964844,252.3604736328125,251.7173767089844,253.3930053710937,252.4110107421875,286.3037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,0.0,60.0,-23.5784969329834,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,289.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.65594482421875,0.0,0.0,9.554597636451943e-05,290.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6767883300781,0.0,0.0,0.000100614503026,289.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6449890136719,0.0,0.0,7.431353878928348e-05,289.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6401672363281,0.0,0.0,0.0001006145248538,290.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.684814453125,0.0,0.0,0.0004772716783918,288.29034423828125,294.1499938964844,252.3451995849609,251.70458984375,253.374267578125,252.394287109375,286.2869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,0.0,60.0,-23.59447479248047,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,289.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.65594482421875,0.0,0.0,9.554597636451943e-05,290.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6767883300781,0.0,0.0,0.000100614503026,289.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6449890136719,0.0,0.0,7.431353878928348e-05,289.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6401672363281,0.0,0.0,0.0001006145248538,290.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.684814453125,0.0,0.0,0.0004772716783918,288.29034423828125,294.1499938964844,252.3451995849609,251.70458984375,253.374267578125,252.394287109375,286.2869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,0.0,60.0,-23.59447479248047,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534300,289.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6479187011719,0.0,0.0,9.55801224336028e-05,290.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.66864013671875,0.0,0.0,0.0001006504680844,289.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63702392578125,0.0,0.0,7.434010331053287e-05,289.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6322326660156,0.0,0.0,0.0001006504826364,290.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6766052246094,0.0,0.0,0.0004774422559421,288.2821960449219,294.1499938964844,252.33761596679688,251.69825744628903,253.3649139404297,252.38604736328125,286.2785339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183962294831,8.015209829181913e-09,0.0010183881968259,-0.0200497657060623,0.0,0.0,0.0,0.0,60.0,-23.6024112701416,-0.0,-7.07120193510491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,289.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6398620605469,0.0,0.0,9.561369370203464e-05,290.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.66046142578125,0.0,0.0,0.0001006858146865,289.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6290588378906,0.0,0.0,7.436620944645256e-05,289.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6242980957031,0.0,0.0,0.0001006858292385,290.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6683654785156,0.0,0.0,0.0004776099231094,288.2740173339844,294.1499938964844,252.3300628662109,251.6919403076172,253.35557556152344,252.3778533935547,286.2701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187538573518,8.057027933716654e-09,0.0010187458246946,-0.0201592817902565,0.0,0.0,0.0,0.0,60.0,-23.6102352142334,-0.0,-7.076169339370608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,289.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.623779296875,0.0,0.0,9.567777306074277e-05,290.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.64410400390625,0.0,0.0,0.0001007532919174,289.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.61309814453125,0.0,0.0,7.441604975610971e-05,289.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6083984375,0.0,0.0,0.0001007533064694,290.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.65191650390625,0.0,0.0,0.0004779300070367,288.2577209472656,294.1499938964844,252.31500244140625,251.67938232421875,253.33692932128903,252.3616485595703,286.2533264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136863627328239e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,0.0,60.0,-23.62537384033203,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534480,289.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.623779296875,0.0,0.0,9.567777306074277e-05,290.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.64410400390625,0.0,0.0,0.0001007532919174,289.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.61309814453125,0.0,0.0,7.441604975610971e-05,289.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6083984375,0.0,0.0,0.0001007533064694,290.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.65191650390625,0.0,0.0,0.0004779300070367,288.2577209472656,294.1499938964844,252.31500244140625,251.67938232421875,253.33692932128903,252.3616485595703,286.2533264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136863627328239e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,0.0,60.0,-23.62537384033203,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534540,289.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.607666015625,0.0,0.0,9.57344745984301e-05,290.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.62774658203125,0.0,0.0,0.0001008130057016,289.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5971069335937,0.0,0.0,7.446014933520928e-05,289.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5924987792969,0.0,0.0,0.0001008130202535,290.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6354675292969,0.0,0.0,0.0004782132746186,288.2413635253906,294.1499938964844,252.3000030517578,251.6668701171875,253.318359375,252.3456573486328,286.2364807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200407123193,8.207508450652767e-09,0.0010200325632467,-0.020553370937705,0.0,0.0,0.0,0.0,60.0,-23.638975143432617,-0.0,-7.094057963286104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
