time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
534600,289.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.607666015625,0.0,0.0,9.57344745984301e-05,290.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.62774658203125,0.0,0.0,0.0001008130057016,289.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5971069335937,0.0,0.0,7.446014933520928e-05,289.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5924987792969,0.0,0.0,0.0001008130202535,290.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6354675292969,0.0,0.0,0.0004782132746186,288.2413635253906,294.1499938964844,252.3000030517578,251.6668701171875,253.318359375,252.3456573486328,286.2364807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200407123193,8.207508450652767e-09,0.0010200325632467,-0.020553370937705,0.0,0.0,0.0,0.0,60.0,-23.638975143432617,-0.0,-7.094057963286104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,289.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5915222167969,0.0,0.0,9.578314347891136e-05,290.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6113586425781,0.0,0.0,0.0001008642502711,289.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.58111572265625,0.0,0.0,7.449800614267588e-05,289.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5765380859375,0.0,0.0,0.0001008642720989,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.61895751953125,0.0,0.0,0.0004784563789144,288.2250061035156,294.1499938964844,252.2849884033203,251.65435791015625,253.29981994628903,252.329818725586,286.2196350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268140838652016e-09,0.0010205510770902,-0.0207121539860963,0.0,0.0,0.0,0.0,60.0,-23.65088653564453,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534720,289.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5915222167969,0.0,0.0,9.578314347891136e-05,290.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6113586425781,0.0,0.0,0.0001008642502711,289.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.58111572265625,0.0,0.0,7.449800614267588e-05,289.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5765380859375,0.0,0.0,0.0001008642720989,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.61895751953125,0.0,0.0,0.0004784563789144,288.2250061035156,294.1499938964844,252.2849884033203,251.65435791015625,253.29981994628903,252.329818725586,286.2196350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268140838652016e-09,0.0010205510770902,-0.0207121539860963,0.0,0.0,0.0,0.0,60.0,-23.65088653564453,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534780,289.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.57537841796875,0.0,0.0,9.58219461608678e-05,290.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5949401855469,0.0,0.0,0.000100905112049,289.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5650939941406,0.0,0.0,7.45281795389019e-05,289.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56060791015625,0.0,0.0,0.0001009051266009,290.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6024780273437,0.0,0.0,0.0004786501813214,288.2086181640625,294.1499938964844,252.2699432373047,251.64178466796875,253.2813415527344,252.31411743164065,286.20281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,0.0,60.0,-23.660688400268555,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,289.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.57537841796875,0.0,0.0,9.58219461608678e-05,290.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5949401855469,0.0,0.0,0.000100905112049,289.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5650939941406,0.0,0.0,7.45281795389019e-05,289.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56060791015625,0.0,0.0,0.0001009051266009,290.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6024780273437,0.0,0.0,0.0004786501813214,288.2086181640625,294.1499938964844,252.2699432373047,251.64178466796875,253.2813415527344,252.31411743164065,286.20281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,0.0,60.0,-23.660688400268555,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,289.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5672912597656,0.0,0.0,9.583659266354516e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5867614746094,0.0,0.0,0.0001009205370792,289.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5570983886719,0.0,0.0,7.45395736885257e-05,289.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5526123046875,0.0,0.0,0.0001009205516311,290.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.59423828125,0.0,0.0,0.000478723377455,288.200439453125,294.1499938964844,252.26239013671875,251.63546752929688,253.27212524414065,252.3063201904297,286.19439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211288463324,8.334732015669033e-09,0.0010211204644292,-0.0208865441381931,0.0,0.0,0.0,0.0,60.0,-23.66437149047852,-0.0,-7.109198918442416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534960,289.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5592346191406,0.0,0.0,9.584936924511568e-05,290.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5785522460937,0.0,0.0,0.0001009339903248,289.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.549072265625,0.0,0.0,7.454951264662668e-05,289.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.54461669921875,0.0,0.0,0.0001009340048767,290.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5859680175781,0.0,0.0,0.0004787871730513,288.1922302246094,294.1499938964844,252.2548065185547,251.62911987304688,253.262924194336,252.2985382080078,286.1859436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212649358436,8.350646396593221e-09,0.0010212565539404,-0.020928218960762,0.0,0.0,0.0,0.0,60.0,-23.6675968170166,-0.0,-7.111094646461424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535020,289.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5430603027344,0.0,0.0,9.58659074967727e-05,290.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5621337890625,0.0,0.0,0.0001009514089673,289.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.53302001953125,0.0,0.0,7.456237653968856e-05,289.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.52862548828125,0.0,0.0,0.0001009514235192,290.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5694580078125,0.0,0.0,0.0004788698279298,288.17584228515625,294.1499938964844,252.23953247070312,251.6163024902344,253.2445678710937,252.2830047607422,286.1690979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371253912287102e-09,0.0010214328067377,-0.0209821853786706,0.0,0.0,0.0,0.0,60.0,-23.672060012817383,-0.0,-7.11354886107074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535080,289.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5430603027344,0.0,0.0,9.58659074967727e-05,290.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5621337890625,0.0,0.0,0.0001009514089673,289.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.53302001953125,0.0,0.0,7.456237653968856e-05,289.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.52862548828125,0.0,0.0,0.0001009514235192,290.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5694580078125,0.0,0.0,0.0004788698279298,288.17584228515625,294.1499938964844,252.23953247070312,251.6163024902344,253.2445678710937,252.2830047607422,286.1690979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371253912287102e-09,0.0010214328067377,-0.0209821853786706,0.0,0.0,0.0,0.0,60.0,-23.672060012817383,-0.0,-7.11354886107074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535140,289.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.52685546875,0.0,0.0,9.58722084760666e-05,290.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.54571533203125,0.0,0.0,0.0001009580446407,289.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5169677734375,0.0,0.0,7.456728053512052e-05,289.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5126342773437,0.0,0.0,0.0001009580591926,290.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5529479980469,0.0,0.0,0.0004789012891706,288.159423828125,294.1499938964844,252.2240753173828,251.6032867431641,253.2262420654297,252.2675018310547,286.1522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379102744981992e-09,0.0010214999783784,-0.0210027396678924,0.0,0.0,0.0,0.0,60.0,-23.674028396606445,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535200,289.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.52685546875,0.0,0.0,9.58722084760666e-05,290.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.54571533203125,0.0,0.0,0.0001009580446407,289.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5169677734375,0.0,0.0,7.456728053512052e-05,289.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5126342773437,0.0,0.0,0.0001009580591926,290.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5529479980469,0.0,0.0,0.0004789012891706,288.159423828125,294.1499938964844,252.2240753173828,251.6032867431641,253.2262420654297,252.2675018310547,286.1522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379102744981992e-09,0.0010214999783784,-0.0210027396678924,0.0,0.0,0.0,0.0,60.0,-23.674028396606445,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535260,289.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5106811523437,0.0,0.0,9.586850501364096e-05,290.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5292663574219,0.0,0.0,0.0001009541447274,289.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5009155273437,0.0,0.0,7.45643992559053e-05,289.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4966125488281,0.0,0.0,0.0001009541592793,290.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5364074707031,0.0,0.0,0.0004788827791344,288.1430053710937,294.1499938964844,252.2084045410156,251.5900421142578,253.20797729492188,252.251953125,286.1353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906455129385,0.0,0.0,0.0,0.0,60.0,-23.67346572875977,-0.0,-7.113933264690786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535320,289.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5106811523437,0.0,0.0,9.586850501364096e-05,290.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5292663574219,0.0,0.0,0.0001009541447274,289.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5009155273437,0.0,0.0,7.45643992559053e-05,289.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4966125488281,0.0,0.0,0.0001009541592793,290.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5364074707031,0.0,0.0,0.0004788827791344,288.1430053710937,294.1499938964844,252.2084045410156,251.5900421142578,253.20797729492188,252.251953125,286.1353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906455129385,0.0,0.0,0.0,0.0,60.0,-23.67346572875977,-0.0,-7.113933264690786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,289.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4944763183594,0.0,0.0,9.585746010998264e-05,290.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5128479003906,0.0,0.0,0.0001009425104712,289.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4848327636719,0.0,0.0,7.455580634996295e-05,289.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4805908203125,0.0,0.0,0.0001009425250231,290.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5198974609375,0.0,0.0,0.0004788275982718,288.1265869140625,294.1499938964844,252.1924591064453,251.5764923095703,253.18975830078125,252.23635864257807,286.11846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.360716563515782e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,0.0,60.0,-23.671117782592773,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535440,289.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4944763183594,0.0,0.0,9.585746010998264e-05,290.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5128479003906,0.0,0.0,0.0001009425104712,289.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4848327636719,0.0,0.0,7.455580634996295e-05,289.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4805908203125,0.0,0.0,0.0001009425250231,290.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5198974609375,0.0,0.0,0.0004788275982718,288.1265869140625,294.1499938964844,252.1924591064453,251.5764923095703,253.18975830078125,252.23635864257807,286.11846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.360716563515782e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,0.0,60.0,-23.671117782592773,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535500,289.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.48638916015625,0.0,0.0,9.584925282979384e-05,290.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5046081542969,0.0,0.0,0.0001009338739095,289.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.476806640625,0.0,0.0,7.454942533513531e-05,289.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4725952148437,0.0,0.0,0.0001009338884614,290.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5116271972656,0.0,0.0,0.0004787866200786,288.1183776855469,294.1499938964844,252.1843719482422,251.5695953369141,253.1806640625,252.2285003662109,286.11004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212637716904,8.35049540626187e-09,0.0010212555062025,-0.0209278240799903,0.0,0.0,0.0,0.0,60.0,-23.66928672790528,-0.0,-7.111076172350296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535560,289.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.478271484375,0.0,0.0,9.583955397829412e-05,290.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.49639892578125,0.0,0.0,0.000100923651189,289.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.46875,0.0,0.0,7.454187289113179e-05,289.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4645690917969,0.0,0.0,0.0001009236730169,290.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5033569335937,0.0,0.0,0.0004787381622008,288.1101379394531,294.1499938964844,252.1762084960937,251.56260681152344,253.1715850830078,252.2206268310547,286.1015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211603948846,8.338405521612913e-09,0.0010211521293967,-0.0208961628377437,0.0,0.0,0.0,0.0,60.0,-23.66707801818848,-0.0,-7.109636612767646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,289.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4620666503906,0.0,0.0,9.581664926372468e-05,290.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4799499511719,0.0,0.0,0.0001008995386655,289.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4526672363281,0.0,0.0,7.452406134689227e-05,289.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.44854736328125,0.0,0.0,0.0001008995532174,290.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4868469238281,0.0,0.0,0.0004786237550433,288.0937194824219,294.1499938964844,252.1596069335937,251.54833984375,253.1534423828125,252.2047119140625,286.084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309869237166367e-09,0.0010209081228822,-0.0208214316517114,0.0,0.0,0.0,0.0,60.0,-23.66182518005371,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,289.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4620666503906,0.0,0.0,9.581664926372468e-05,290.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4799499511719,0.0,0.0,0.0001008995386655,289.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4526672363281,0.0,0.0,7.452406134689227e-05,289.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.44854736328125,0.0,0.0,0.0001008995532174,290.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4868469238281,0.0,0.0,0.0004786237550433,288.0937194824219,294.1499938964844,252.1596069335937,251.54833984375,253.1534423828125,252.2047119140625,286.084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309869237166367e-09,0.0010209081228822,-0.0208214316517114,0.0,0.0,0.0,0.0,60.0,-23.66182518005371,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535740,289.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44586181640625,0.0,0.0,9.579063043929636e-05,290.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4635314941406,0.0,0.0,0.0001008721374091,289.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.43658447265625,0.0,0.0,7.450382690876722e-05,289.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4324951171875,0.0,0.0,0.000100872151961,290.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4703063964844,0.0,0.0,0.0004784938064403,288.0772705078125,294.1499938964844,252.14259338378903,251.5336456298828,253.1353302001953,252.18858337402344,286.0678100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206309380009,-0.0207365341484546,0.0,0.0,0.0,0.0,60.0,-23.65580368041992,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,289.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44586181640625,0.0,0.0,9.579063043929636e-05,290.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4635314941406,0.0,0.0,0.0001008721374091,289.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.43658447265625,0.0,0.0,7.450382690876722e-05,289.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4324951171875,0.0,0.0,0.000100872151961,290.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4703063964844,0.0,0.0,0.0004784938064403,288.0772705078125,294.1499938964844,252.14259338378903,251.5336456298828,253.1353302001953,252.18858337402344,286.0678100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206309380009,-0.0207365341484546,0.0,0.0,0.0,0.0,60.0,-23.65580368041992,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535860,289.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4296264648437,0.0,0.0,9.576327283866704e-05,290.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.44708251953125,0.0,0.0,0.0001008433318929,289.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42047119140625,0.0,0.0,7.448255200870335e-05,289.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164428710937,0.0,0.0,0.0001008433464448,290.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.45379638671875,0.0,0.0,0.0004783571639563,288.0608215332031,294.1499938964844,252.1251373291016,251.5184631347656,253.1172332763672,252.1721649169922,286.0509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,0.0,60.0,-23.64950180053711,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,289.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4296264648437,0.0,0.0,9.576327283866704e-05,290.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.44708251953125,0.0,0.0,0.0001008433318929,289.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42047119140625,0.0,0.0,7.448255200870335e-05,289.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164428710937,0.0,0.0,0.0001008433464448,290.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.45379638671875,0.0,0.0,0.0004783571639563,288.0608215332031,294.1499938964844,252.1251373291016,251.5184631347656,253.1172332763672,252.1721649169922,286.0509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,0.0,60.0,-23.64950180053711,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535980,289.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4134216308594,0.0,0.0,9.57362644840032e-05,290.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4306335449219,0.0,0.0,0.0001008148828987,289.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.40435791015625,0.0,0.0,7.446153904311359e-05,289.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.400390625,0.0,0.0,0.0001008148974506,290.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.437255859375,0.0,0.0,0.0004782222094945,288.0444030761719,294.1499938964844,252.1071929931641,251.5027618408203,253.09913635253903,252.15542602539065,286.03399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,0.0,60.0,-23.64336204528809,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,289.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4134216308594,0.0,0.0,9.57362644840032e-05,290.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4306335449219,0.0,0.0,0.0001008148828987,289.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.40435791015625,0.0,0.0,7.446153904311359e-05,289.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.400390625,0.0,0.0,0.0001008148974506,290.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.437255859375,0.0,0.0,0.0004782222094945,288.0444030761719,294.1499938964844,252.1071929931641,251.5027618408203,253.09913635253903,252.15542602539065,286.03399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,0.0,60.0,-23.64336204528809,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,289.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4053039550781,0.0,0.0,9.572338603902608e-05,290.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.42242431640625,0.0,0.0,0.0001008013277896,289.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39630126953125,0.0,0.0,7.445152732543647e-05,289.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3923645019531,0.0,0.0,0.0001008013423415,290.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.42901611328125,0.0,0.0,0.000478157919133,288.0361633300781,294.1499938964844,252.09803771972656,251.49468994140625,253.0901031494141,252.1469116210937,286.0255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199226671829,8.19366707816016e-09,0.0010199144016951,-0.0205171220004558,0.0,0.0,0.0,0.0,60.0,-23.6404972076416,-0.0,-7.092411635767348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,289.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3971862792969,0.0,0.0,9.571130794938654e-05,290.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4142150878906,0.0,0.0,0.0001007886021398,289.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.38824462890625,0.0,0.0,7.444212678819895e-05,289.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.38433837890625,0.0,0.0,0.0001007886166917,290.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4207458496094,0.0,0.0,0.0004780975577887,288.0279541015625,294.1499938964844,252.08872985839844,251.4864654541016,253.0810546875,252.13829040527344,286.01708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019793911837,8.178612453946243e-09,0.0010197857627645,-0.0204776972532272,0.0,0.0,0.0,0.0,60.0,-23.637853622436523,-0.0,-7.090621068073234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536220,289.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3809509277344,0.0,0.0,9.569014218868688e-05,289.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.39776611328125,0.0,0.0,0.0001007663231575,289.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.37213134765625,0.0,0.0,7.442566857207566e-05,289.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3682861328125,0.0,0.0,0.0001007663377095,290.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4042053222656,0.0,0.0,0.0004779918526764,288.0115051269531,294.1499938964844,252.0696716308593,251.4695739746093,253.06295776367188,252.1207275390625,286.0001525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152245989379026e-09,0.0010195602662861,-0.0204086452722549,0.0,0.0,0.0,0.0,60.0,-23.633434295654297,-0.0,-7.087485442980326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536280,289.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3809509277344,0.0,0.0,9.569014218868688e-05,289.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.39776611328125,0.0,0.0,0.0001007663231575,289.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.37213134765625,0.0,0.0,7.442566857207566e-05,289.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3682861328125,0.0,0.0,0.0001007663377095,290.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4042053222656,0.0,0.0,0.0004779918526764,288.0115051269531,294.1499938964844,252.0696716308593,251.4695739746093,253.06295776367188,252.1207275390625,286.0001525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152245989379026e-09,0.0010195602662861,-0.0204086452722549,0.0,0.0,0.0,0.0,60.0,-23.633434295654297,-0.0,-7.087485442980326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536340,289.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.36474609375,0.0,0.0,9.56737931119278e-05,289.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3813171386719,0.0,0.0,0.0001007491009659,289.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.35601806640625,0.0,0.0,7.441295019816607e-05,289.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3522033691406,0.0,0.0,0.0001007491155178,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3876953125,0.0,0.0,0.0004779101873282,287.9950561523437,294.1499938964844,252.0500030517578,251.4519958496093,253.0448455810547,252.1027069091797,285.9832458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193941416218,8.131870288252685e-09,0.0010193859925493,-0.0203552842140197,0.0,0.0,0.0,0.0,60.0,-23.630374908447266,-0.0,-7.085063202794117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,289.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.36474609375,0.0,0.0,9.56737931119278e-05,289.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3813171386719,0.0,0.0,0.0001007491009659,289.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.35601806640625,0.0,0.0,7.441295019816607e-05,289.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3522033691406,0.0,0.0,0.0001007491155178,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3876953125,0.0,0.0,0.0004779101873282,287.9950561523437,294.1499938964844,252.0500030517578,251.4519958496093,253.0448455810547,252.1027069091797,285.9832458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193941416218,8.131870288252685e-09,0.0010193859925493,-0.0203552842140197,0.0,0.0,0.0,0.0,60.0,-23.630374908447266,-0.0,-7.085063202794117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,289.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3485107421875,0.0,0.0,9.565668005961923e-05,289.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3648681640625,0.0,0.0,0.0001007310856948,289.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.33990478515625,0.0,0.0,7.439964247168973e-05,289.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.33612060546875,0.0,0.0,0.0001007311002467,290.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.37115478515625,0.0,0.0,0.0004778247093781,287.97857666015625,294.1499938964844,252.0287628173828,251.43280029296875,253.02667236328125,252.0839233398437,285.96630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192118352279,8.110550453466203e-09,0.0010192036861553,-0.0202994495630264,0.0,0.0,0.0,0.0,60.0,-23.62868309020996,-0.0,-7.082528696855661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,289.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3485107421875,0.0,0.0,9.565668005961923e-05,289.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3648681640625,0.0,0.0,0.0001007310856948,289.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.33990478515625,0.0,0.0,7.439964247168973e-05,289.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.33612060546875,0.0,0.0,0.0001007311002467,290.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.37115478515625,0.0,0.0,0.0004778247093781,287.97857666015625,294.1499938964844,252.0287628173828,251.43280029296875,253.02667236328125,252.0839233398437,285.96630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192118352279,8.110550453466203e-09,0.0010192036861553,-0.0202994495630264,0.0,0.0,0.0,0.0,60.0,-23.62868309020996,-0.0,-7.082528696855661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,289.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3322448730469,0.0,0.0,9.563330240780488e-05,289.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3484191894531,0.0,0.0,0.0001007064638542,289.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3237609863281,0.0,0.0,7.438145985361189e-05,289.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3200378417969,0.0,0.0,0.0001007064784062,290.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3546447753906,0.0,0.0,0.0004777079157065,287.9621276855469,294.1499938964844,252.00515747070312,251.41114807128903,253.00845336914065,252.064208984375,285.94940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189627064391,8.081418201300039e-09,0.0010189545573666,-0.020223157480359,0.0,0.0,0.0,0.0,60.0,-23.627410888671875,-0.0,-7.079066932647039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536640,289.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3322448730469,0.0,0.0,9.563330240780488e-05,289.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3484191894531,0.0,0.0,0.0001007064638542,289.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3237609863281,0.0,0.0,7.438145985361189e-05,289.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3200378417969,0.0,0.0,0.0001007064784062,290.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3546447753906,0.0,0.0,0.0004777079157065,287.9621276855469,294.1499938964844,252.00515747070312,251.41114807128903,253.00845336914065,252.064208984375,285.94940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189627064391,8.081418201300039e-09,0.0010189545573666,-0.020223157480359,0.0,0.0,0.0,0.0,60.0,-23.627410888671875,-0.0,-7.079066932647039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536700,289.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3241271972656,0.0,0.0,9.561926708556712e-05,289.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3402099609375,0.0,0.0,0.0001006916863843,289.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3157043457031,0.0,0.0,7.437054591719061e-05,289.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3119812011719,0.0,0.0,0.0001006917009362,290.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.34637451171875,0.0,0.0,0.0004776378336828,287.9538879394531,294.1499938964844,251.9925079345703,251.3994598388672,252.9992828369141,252.05377197265625,285.94091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188132291659,8.063933520929822e-09,0.0010188050800934,-0.0201773680746555,0.0,0.0,0.0,0.0,60.0,-23.626827239990234,-0.0,-7.076989305687675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536760,289.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3160095214844,0.0,0.0,9.56038202275522e-05,289.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3319702148437,0.0,0.0,0.0001006754173431,289.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3076171875,0.0,0.0,7.435852603521198e-05,289.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.303955078125,0.0,0.0,0.000100675431895,290.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3381042480469,0.0,0.0,0.0004775606503244,287.9456481933594,294.1499938964844,251.9793243408203,251.38720703125,252.99009704589844,252.0429534912109,285.9324645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186486179009,8.044684918218081e-09,0.0010186405852437,-0.0201269574463367,0.0,0.0,0.0,0.0,60.0,-23.626266479492188,-0.0,-7.074702779164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536820,289.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2997741699219,0.0,0.0,9.556907025398688e-05,289.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3155212402344,0.0,0.0,0.0001006388265523,289.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29150390625,0.0,0.0,7.43315031286329e-05,289.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2878723144531,0.0,0.0,0.0001006388411042,290.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.32159423828125,0.0,0.0,0.0004773871041834,287.92919921875,294.1499938964844,251.951400756836,251.36111450195312,252.9715881347656,252.02020263671875,285.91552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001394213863477e-09,0.0010182703845202,-0.0200135819613933,0.0,0.0,0.0,0.0,60.0,-23.62523078918457,-0.0,-7.069561291928039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536880,289.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2997741699219,0.0,0.0,9.556907025398688e-05,289.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3155212402344,0.0,0.0,0.0001006388265523,289.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29150390625,0.0,0.0,7.43315031286329e-05,289.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2878723144531,0.0,0.0,0.0001006388411042,290.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.32159423828125,0.0,0.0,0.0004773871041834,287.92919921875,294.1499938964844,251.951400756836,251.36111450195312,252.9715881347656,252.02020263671875,285.91552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001394213863477e-09,0.0010182703845202,-0.0200135819613933,0.0,0.0,0.0,0.0,60.0,-23.62523078918457,-0.0,-7.069561291928039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
