time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
536940,289.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2835388183594,0.0,0.0,9.55293289734982e-05,289.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.299072265625,0.0,0.0,0.0001005969752441,289.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2753601074219,0.0,0.0,7.430058758473024e-05,289.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2717590332031,0.0,0.0,0.000100596989796,290.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3050537109375,0.0,0.0,0.000477188557852,287.9127197265625,294.1499938964844,251.9215240478516,251.3330078125,252.952880859375,251.9956817626953,285.8985900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178548982366,7.951870273359418e-09,0.0010178468655794,-0.0198838822543621,0.0,0.0,0.0,0.0,60.0,-23.624351501464844,-0.0,-7.063681550789624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537000,289.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2835388183594,0.0,0.0,9.55293289734982e-05,289.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.299072265625,0.0,0.0,0.0001005969752441,289.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2753601074219,0.0,0.0,7.430058758473024e-05,289.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2717590332031,0.0,0.0,0.000100596989796,290.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3050537109375,0.0,0.0,0.000477188557852,287.9127197265625,294.1499938964844,251.9215240478516,251.3330078125,252.952880859375,251.9956817626953,285.8985900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178548982366,7.951870273359418e-09,0.0010178468655794,-0.0198838822543621,0.0,0.0,0.0,0.0,60.0,-23.624351501464844,-0.0,-7.063681550789624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537060,289.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.26727294921875,0.0,0.0,9.548558591632172e-05,289.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2826538085937,0.0,0.0,0.0001005509111564,289.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2592163085937,0.0,0.0,7.426657248288393e-05,289.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25567626953125,0.0,0.0,0.0001005509257083,290.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2885437011719,0.0,0.0,0.0004769700753968,287.8962707519531,294.1499938964844,251.88983154296875,251.30303955078125,252.9339904785156,251.9696502685547,285.88165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,0.0,60.0,-23.623624801635746,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537120,289.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.26727294921875,0.0,0.0,9.548558591632172e-05,289.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2826538085937,0.0,0.0,0.0001005509111564,289.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2592163085937,0.0,0.0,7.426657248288393e-05,289.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25567626953125,0.0,0.0,0.0001005509257083,290.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2885437011719,0.0,0.0,0.0004769700753968,287.8962707519531,294.1499938964844,251.88983154296875,251.30303955078125,252.9339904785156,251.9696502685547,285.88165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,0.0,60.0,-23.623624801635746,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537180,289.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25103759765625,0.0,0.0,9.543760097585618e-05,289.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2662048339844,0.0,0.0,0.0001005003796308,289.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2430725097656,0.0,0.0,7.422924682032317e-05,289.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.23956298828125,0.0,0.0,0.0001005003941827,290.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.27203369140625,0.0,0.0,0.0004767303762491,287.8798217773437,294.1499938964844,251.85646057128903,251.27134704589844,252.91482543945312,251.94175720214844,285.8647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837584803382924e-09,0.001016869675368,-0.0195845738053321,0.0,0.0,0.0,0.0,60.0,-23.62310791015625,-0.0,-7.05012297430585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537240,289.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25103759765625,0.0,0.0,9.543760097585618e-05,289.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2662048339844,0.0,0.0,0.0001005003796308,289.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2430725097656,0.0,0.0,7.422924682032317e-05,289.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.23956298828125,0.0,0.0,0.0001005003941827,290.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.27203369140625,0.0,0.0,0.0004767303762491,287.8798217773437,294.1499938964844,251.85646057128903,251.27134704589844,252.91482543945312,251.94175720214844,285.8647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837584803382924e-09,0.001016869675368,-0.0195845738053321,0.0,0.0,0.0,0.0,60.0,-23.62310791015625,-0.0,-7.05012297430585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537300,289.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.242919921875,0.0,0.0,9.541254985379056e-05,289.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25799560546875,0.0,0.0,0.0001004740042844,289.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2349853515625,0.0,0.0,7.420976908179e-05,289.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.23150634765625,0.0,0.0,0.0001004740188363,290.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2637939453125,0.0,0.0,0.000476605258882,287.87158203125,294.1499938964844,251.8392028808593,251.25489807128903,252.9051513671875,251.92730712890625,285.85626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016610651277,7.80637776642834e-09,0.0010166028514504,-0.0195028446614742,0.0,0.0,0.0,0.0,60.0,-23.62290382385254,-0.0,-7.046422467738013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537360,289.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2348022460937,0.0,0.0,9.538645099382848e-05,289.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.249755859375,0.0,0.0,0.0001004465229925,289.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2269287109375,0.0,0.0,7.418946188408881e-05,289.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2234802246094,0.0,0.0,0.0001004465302685,290.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2555236816406,0.0,0.0,0.0004764748737215,287.86334228515625,294.1499938964844,251.82156372070312,251.2380828857422,252.89540100097656,251.91241455078125,285.8477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163325350731,7.77385800176944e-09,0.0010163247352465,-0.0194176752120256,0.0,0.0,0.0,0.0,60.0,-23.62275695800781,-0.0,-7.042567773396513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537420,289.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2185363769531,0.0,0.0,9.533216507406904e-05,289.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2333374023437,0.0,0.0,0.0001003893557935,289.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2107849121094,0.0,0.0,7.414724677801132e-05,289.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2073669433594,0.0,0.0,0.0001003893703455,290.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.239013671875,0.0,0.0,0.000476203742437,287.8468933105469,294.1499938964844,251.7852783203125,251.2033843994141,252.875717163086,251.8816070556641,285.8308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,0.0,60.0,-23.62258720397949,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537480,289.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2185363769531,0.0,0.0,9.533216507406904e-05,289.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2333374023437,0.0,0.0,0.0001003893557935,289.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2107849121094,0.0,0.0,7.414724677801132e-05,289.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2073669433594,0.0,0.0,0.0001003893703455,290.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.239013671875,0.0,0.0,0.000476203742437,287.8468933105469,294.1499938964844,251.7852783203125,251.2033843994141,252.875717163086,251.8816070556641,285.8308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,0.0,60.0,-23.62258720397949,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537540,289.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2023010253906,0.0,0.0,9.52750924625434e-05,289.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2169189453125,0.0,0.0,0.0001003292563837,289.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19464111328125,0.0,0.0,7.410285616060719e-05,289.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1912841796875,0.0,0.0,0.0001003292709356,290.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2225341796875,0.0,0.0,0.0004759186413139,287.8304443359375,294.1499938964844,251.74774169921875,251.1674041748047,252.85574340820312,251.849365234375,285.8139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,0.0,60.0,-23.62260627746582,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537600,289.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2023010253906,0.0,0.0,9.52750924625434e-05,289.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2169189453125,0.0,0.0,0.0001003292563837,289.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19464111328125,0.0,0.0,7.410285616060719e-05,289.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1912841796875,0.0,0.0,0.0001003292709356,290.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2225341796875,0.0,0.0,0.0004759186413139,287.8304443359375,294.1499938964844,251.74774169921875,251.1674041748047,252.85574340820312,251.849365234375,285.8139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,0.0,60.0,-23.62260627746582,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537660,289.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1860656738281,0.0,0.0,9.521569882053882e-05,289.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20050048828125,0.0,0.0,0.000100266712252,289.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1784973144531,0.0,0.0,7.405666110571474e-05,289.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1751708984375,0.0,0.0,0.0001002667268039,290.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2060241699219,0.0,0.0,0.0004756219568662,287.8139953613281,294.1499938964844,251.70909118652344,251.1302947998047,252.8354339599609,251.81581115722656,285.7969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,0.0,60.0,-23.62280464172364,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537720,289.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1860656738281,0.0,0.0,9.521569882053882e-05,289.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20050048828125,0.0,0.0,0.000100266712252,289.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1784973144531,0.0,0.0,7.405666110571474e-05,289.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1751708984375,0.0,0.0,0.0001002667268039,290.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2060241699219,0.0,0.0,0.0004756219568662,287.8139953613281,294.1499938964844,251.70909118652344,251.1302947998047,252.8354339599609,251.81581115722656,285.7969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,0.0,60.0,-23.62280464172364,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537780,289.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1698303222656,0.0,0.0,9.515439160168172e-05,289.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.18408203125,0.0,0.0,0.0001002021526801,289.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.162353515625,0.0,0.0,7.400897447951138e-05,289.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1590881347656,0.0,0.0,0.000100202159956,290.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1895446777344,0.0,0.0,0.0004753156972583,287.79754638671875,294.1499938964844,251.6694793701172,251.09217834472656,252.81480407714844,251.7810516357422,285.780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484727504447619e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,0.0,60.0,-23.62317657470703,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537840,289.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1698303222656,0.0,0.0,9.515439160168172e-05,289.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.18408203125,0.0,0.0,0.0001002021526801,289.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.162353515625,0.0,0.0,7.400897447951138e-05,289.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1590881347656,0.0,0.0,0.000100202159956,290.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1895446777344,0.0,0.0,0.0004753156972583,287.79754638671875,294.1499938964844,251.6694793701172,251.09217834472656,252.81480407714844,251.7810516357422,285.780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484727504447619e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,0.0,60.0,-23.62317657470703,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537900,289.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1617126464844,0.0,0.0,9.512310498394072e-05,289.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1758728027344,0.0,0.0,0.000100169207144,289.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.154296875,0.0,0.0,7.398463640129194e-05,289.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1510314941406,0.0,0.0,0.00010016921442,290.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1813049316406,0.0,0.0,0.0004751594096887,287.7893371582031,294.1499938964844,251.6493530273437,251.0727996826172,252.80435180664065,251.76319885253903,285.77154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135265765711,7.445747129963821e-09,0.0010135191259905,-0.0185583289712667,0.0,0.0,0.0,0.0,60.0,-23.62343978881836,-0.0,-7.00373377071628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537960,289.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.15362548828125,0.0,0.0,9.509157825959846e-05,289.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.16766357421875,0.0,0.0,0.0001001360069494,289.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.146240234375,0.0,0.0,7.396011642413214e-05,289.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1429748535156,0.0,0.0,0.0001001360142254,290.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1730651855469,0.0,0.0,0.0004750019288621,287.7811279296875,294.1499938964844,251.6290283203125,251.05322265625,252.79380798339844,251.74513244628903,285.7630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131907183676,7.406467439352582e-09,0.001013183267787,-0.0184554494917392,0.0,0.0,0.0,0.0,60.0,-23.62373924255371,-0.0,-6.99909179502356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538020,289.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.13739013671875,0.0,0.0,9.502770262770356e-05,289.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1512756347656,0.0,0.0,0.0001000687407213,289.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1300964355469,0.0,0.0,7.39104361855425e-05,289.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1268920898437,0.0,0.0,0.0001000687552732,290.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1566162109375,0.0,0.0,0.0004746828635688,287.7646789550781,294.1499938964844,251.587890625,251.0135498046875,252.7724609375,251.70828247070312,285.7461242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884432501401e-09,0.001012502820231,-0.0182470101863145,0.0,0.0,0.0,0.0,60.0,-23.624486923217773,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538080,289.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.13739013671875,0.0,0.0,9.502770262770356e-05,289.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1512756347656,0.0,0.0,0.0001000687407213,289.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1300964355469,0.0,0.0,7.39104361855425e-05,289.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1268920898437,0.0,0.0,0.0001000687552732,290.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1566162109375,0.0,0.0,0.0004746828635688,287.7646789550781,294.1499938964844,251.587890625,251.0135498046875,252.7724609375,251.70828247070312,285.7461242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884432501401e-09,0.001012502820231,-0.0182470101863145,0.0,0.0,0.0,0.0,60.0,-23.624486923217773,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538140,289.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1211853027344,0.0,0.0,9.496326674707234e-05,289.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1348876953125,0.0,0.0,0.0001000008851406,289.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1139831542969,0.0,0.0,7.3860319389496e-05,289.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1108093261719,0.0,0.0,0.0001000008996925,290.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14013671875,0.0,0.0,0.0004743610043078,287.7482604980469,294.1499938964844,251.5461883544922,250.97332763671875,252.7507781982422,251.670639038086,285.72918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,0.0,60.0,-23.62542533874512,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538200,289.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1211853027344,0.0,0.0,9.496326674707234e-05,289.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1348876953125,0.0,0.0,0.0001000008851406,289.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1139831542969,0.0,0.0,7.3860319389496e-05,289.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1108093261719,0.0,0.0,0.0001000008996925,290.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14013671875,0.0,0.0,0.0004743610043078,287.7482604980469,294.1499938964844,251.5461883544922,250.97332763671875,252.7507781982422,251.670639038086,285.72918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,0.0,60.0,-23.62542533874512,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538260,289.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1049499511719,0.0,0.0,9.489869262324646e-05,289.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1184997558594,0.0,0.0,9.99328913167119e-05,289.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.09783935546875,0.0,0.0,7.38101007300429e-05,289.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0947265625,0.0,0.0,9.993289859266952e-05,290.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1236877441406,0.0,0.0,0.0004740384465549,287.7318420410156,294.1499938964844,251.50408935546875,250.93267822265625,252.728744506836,251.63229370117188,285.7122497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,0.0,60.0,-23.62659072875977,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538320,289.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1049499511719,0.0,0.0,9.489869262324646e-05,289.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1184997558594,0.0,0.0,9.99328913167119e-05,289.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.09783935546875,0.0,0.0,7.38101007300429e-05,289.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0947265625,0.0,0.0,9.993289859266952e-05,290.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1236877441406,0.0,0.0,0.0004740384465549,287.7318420410156,294.1499938964844,251.50408935546875,250.93267822265625,252.728744506836,251.63229370117188,285.7122497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,0.0,60.0,-23.62659072875977,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538380,289.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0887451171875,0.0,0.0,9.48344386415556e-05,289.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10211181640625,0.0,0.0,9.98652249109e-05,289.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.08172607421875,0.0,0.0,7.376012217719108e-05,289.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0786437988281,0.0,0.0,9.986523946281524e-05,290.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10723876953125,0.0,0.0,0.0004737174895126,287.7154235839844,294.1499938964844,251.4617156982422,250.8917694091797,252.70635986328125,251.59336853027344,285.6953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.0176163297146558,0.0,0.0,0.0,0.0,60.0,-23.62797737121582,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538440,289.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0887451171875,0.0,0.0,9.48344386415556e-05,289.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10211181640625,0.0,0.0,9.98652249109e-05,289.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.08172607421875,0.0,0.0,7.376012217719108e-05,289.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0786437988281,0.0,0.0,9.986523946281524e-05,290.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10723876953125,0.0,0.0,0.0004737174895126,287.7154235839844,294.1499938964844,251.4617156982422,250.8917694091797,252.70635986328125,251.59336853027344,285.6953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.0176163297146558,0.0,0.0,0.0,0.0,60.0,-23.62797737121582,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538500,289.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.08062744140625,0.0,0.0,9.480259905103594e-05,289.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09393310546875,0.0,0.0,9.983169002225624e-05,289.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0736694335937,0.0,0.0,7.37353548174724e-05,289.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0705871582031,0.0,0.0,9.983170457417144e-05,290.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0990295410156,0.0,0.0,0.0004735584370791,287.70721435546875,294.1499938964844,251.4404754638672,250.8712615966797,252.695053100586,251.57373046875,285.68682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101115331053,7.0464194479313855e-09,0.001010104548186,-0.0175124071538448,0.0,0.0,0.0,0.0,60.0,-23.62876892089844,-0.0,-6.956615550279821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538560,289.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0725402832031,0.0,0.0,9.4771028670948e-05,289.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0857238769531,0.0,0.0,9.979845344787464e-05,289.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06561279296875,0.0,0.0,7.371080573648214e-05,289.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.06256103515625,0.0,0.0,9.979846799978986e-05,290.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0908203125,0.0,0.0,0.0004734007525257,287.6990051269531,294.1499938964844,251.41921997070312,250.8507232666016,252.6836395263672,251.55398559570312,285.6783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097752092406,7.0070922397746935e-09,0.0010097682243213,-0.017409399151802,0.0,0.0,0.0,0.0,60.0,-23.62963104248047,-0.0,-6.951984232728138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538620,289.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05633544921875,0.0,0.0,9.470899385632948e-05,289.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0693664550781,0.0,0.0,9.973312262445688e-05,289.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04949951171875,0.0,0.0,7.366255158558488e-05,289.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0464782714844,0.0,0.0,9.973313717637212e-05,290.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0743713378906,0.0,0.0,0.000473090854939,287.6826171875,294.1499938964844,251.3767242431641,250.8097076416016,252.6605834960937,251.51426696777344,285.6614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929795848265031e-09,0.0010091072181239,-0.0172069352120161,0.0,0.0,0.0,0.0,60.0,-23.631576538085938,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538680,289.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05633544921875,0.0,0.0,9.470899385632948e-05,289.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0693664550781,0.0,0.0,9.973312262445688e-05,289.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04949951171875,0.0,0.0,7.366255158558488e-05,289.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0464782714844,0.0,0.0,9.973313717637212e-05,290.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0743713378906,0.0,0.0,0.000473090854939,287.6826171875,294.1499938964844,251.3767242431641,250.8097076416016,252.6605834960937,251.51426696777344,285.6614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929795848265031e-09,0.0010091072181239,-0.0172069352120161,0.0,0.0,0.0,0.0,60.0,-23.631576538085938,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538740,289.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0401306152344,0.0,0.0,9.464865433983503e-05,289.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0530090332031,0.0,0.0,9.966958896256985e-05,289.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.03338623046875,0.0,0.0,7.36156216589734e-05,289.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0303955078125,0.0,0.0,9.966959623852743e-05,290.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0579528808594,0.0,0.0,0.0004727894556708,287.66619873046875,294.1499938964844,251.3343811035156,250.76885986328125,252.63720703125,251.47430419921875,285.6444702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546230913568715e-09,0.0010084644891321,-0.0170100331306457,0.0,0.0,0.0,0.0,60.0,-23.63381767272949,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538800,289.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0401306152344,0.0,0.0,9.464865433983503e-05,289.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0530090332031,0.0,0.0,9.966958896256985e-05,289.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.03338623046875,0.0,0.0,7.36156216589734e-05,289.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0303955078125,0.0,0.0,9.966959623852743e-05,290.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0579528808594,0.0,0.0,0.0004727894556708,287.66619873046875,294.1499938964844,251.3343811035156,250.76885986328125,252.63720703125,251.47430419921875,285.6444702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546230913568715e-09,0.0010084644891321,-0.0170100331306457,0.0,0.0,0.0,0.0,60.0,-23.63381767272949,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538860,289.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0239562988281,0.0,0.0,9.459070861339568e-05,289.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0366516113281,0.0,0.0,9.960856550605968e-05,289.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01727294921875,0.0,0.0,7.357055437751114e-05,289.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01434326171875,0.0,0.0,9.96085800579749e-05,290.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0415344238281,0.0,0.0,0.0004725000180769,287.6498107910156,294.1499938964844,251.2923278808593,250.72830200195312,252.6134796142578,251.4342193603516,285.62750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782427064422336e-09,0.0010078470222651,-0.0168209262192249,0.0,0.0,0.0,0.0,60.0,-23.63641166687012,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538920,289.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0239562988281,0.0,0.0,9.459070861339568e-05,289.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0366516113281,0.0,0.0,9.960856550605968e-05,289.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01727294921875,0.0,0.0,7.357055437751114e-05,289.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01434326171875,0.0,0.0,9.96085800579749e-05,290.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0415344238281,0.0,0.0,0.0004725000180769,287.6498107910156,294.1499938964844,251.2923278808593,250.72830200195312,252.6134796142578,251.4342193603516,285.62750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782427064422336e-09,0.0010078470222651,-0.0168209262192249,0.0,0.0,0.0,0.0,60.0,-23.63641166687012,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538980,289.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0077514648437,0.0,0.0,9.453530219616368e-05,289.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0202941894531,0.0,0.0,9.955021960195154e-05,289.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.00115966796875,0.0,0.0,7.352745888056234e-05,289.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9982604980469,0.0,0.0,9.955023415386675e-05,290.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.025146484375,0.0,0.0,0.0004722232697531,287.6334228515625,294.1499938964844,251.25070190429688,250.68820190429688,252.5894775390625,251.3941345214844,285.6105651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.713397837643242e-09,0.0010072567965835,-0.0166401118040084,0.0,0.0,0.0,0.0,60.0,-23.639328002929688,-0.0,-6.917442618714631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539040,289.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0077514648437,0.0,0.0,9.453530219616368e-05,289.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0202941894531,0.0,0.0,9.955021960195154e-05,289.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.00115966796875,0.0,0.0,7.352745888056234e-05,289.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9982604980469,0.0,0.0,9.955023415386675e-05,290.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.025146484375,0.0,0.0,0.0004722232697531,287.6334228515625,294.1499938964844,251.25070190429688,250.68820190429688,252.5894775390625,251.3941345214844,285.6105651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.713397837643242e-09,0.0010072567965835,-0.0166401118040084,0.0,0.0,0.0,0.0,60.0,-23.639328002929688,-0.0,-6.917442618714631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539100,289.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9996643066406,0.0,0.0,9.45087376749143e-05,289.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0121459960937,0.0,0.0,9.9522243544925e-05,289.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9931030273437,0.0,0.0,7.350679516093805e-05,289.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.990234375,0.0,0.0,9.952225809684025e-05,290.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0169372558594,0.0,0.0,0.0004720905562862,287.625244140625,294.1499938964844,251.2301025390625,250.6683654785156,252.5773468017578,251.37413024902344,285.6020812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069804266095,6.6802958720302286e-09,0.0010069737909361,-0.0165534056723117,0.0,0.0,0.0,0.0,60.0,-23.64093399047852,-0.0,-6.913555239407287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539160,289.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9915771484375,0.0,0.0,9.448304626857862e-05,289.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.00396728515625,0.0,0.0,9.949519153451548e-05,289.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.98504638671875,0.0,0.0,7.34868153813295e-05,289.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9822082519531,0.0,0.0,9.949519881047308e-05,290.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0087280273437,0.0,0.0,0.0004719622083939,287.6170349121094,294.1499938964844,251.20965576171875,250.64871215820312,252.56515502929688,251.35415649414065,285.5936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067067341879,6.648285921784236e-09,0.0010066999820992,-0.016469556838274,0.0,0.0,0.0,0.0,60.0,-23.64263153076172,-0.0,-6.909796468335119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539220,289.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9753723144531,0.0,0.0,9.443429007660598e-05,289.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.98760986328125,0.0,0.0,9.944384510163218e-05,289.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9689636230469,0.0,0.0,7.344889309024438e-05,289.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.96612548828125,0.0,0.0,9.94438596535474e-05,290.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0004717186675406,287.60064697265625,294.1499938964844,251.1693115234375,250.6099395751953,252.54055786132807,251.3144073486328,285.57666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.587538958768846e-09,0.0010061805369332,-0.0163104347884655,0.0,0.0,0.0,0.0,60.0,-23.646270751953125,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
