time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539280,289.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9753723144531,0.0,0.0,9.443429007660598e-05,289.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.98760986328125,0.0,0.0,9.944384510163218e-05,289.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9689636230469,0.0,0.0,7.344889309024438e-05,289.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.96612548828125,0.0,0.0,9.94438596535474e-05,290.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0004717186675406,287.60064697265625,294.1499938964844,251.1693115234375,250.6099395751953,252.54055786132807,251.3144073486328,285.57666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.587538958768846e-09,0.0010061805369332,-0.0163104347884655,0.0,0.0,0.0,0.0,60.0,-23.646270751953125,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539340,289.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9591979980469,0.0,0.0,9.438904089620336e-05,289.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9712829589844,0.0,0.0,9.93962021311745e-05,289.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9528503417969,0.0,0.0,7.341370655922219e-05,289.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9500732421875,0.0,0.0,9.939621668308972e-05,290.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9759216308594,0.0,0.0,0.0004714926762972,287.5842590332031,294.1499938964844,251.1298065185547,250.5720672607422,252.5157012939453,251.2749786376953,285.5597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.531169827184158e-09,0.0010056985775008,-0.0161627791821956,0.0,0.0,0.0,0.0,60.0,-23.65024757385254,-0.0,-6.896054571825516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539400,289.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9591979980469,0.0,0.0,9.438904089620336e-05,289.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9712829589844,0.0,0.0,9.93962021311745e-05,289.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9528503417969,0.0,0.0,7.341370655922219e-05,289.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9500732421875,0.0,0.0,9.939621668308972e-05,290.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9759216308594,0.0,0.0,0.0004714926762972,287.5842590332031,294.1499938964844,251.1298065185547,250.5720672607422,252.5157012939453,251.2749786376953,285.5597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.531169827184158e-09,0.0010056985775008,-0.0161627791821956,0.0,0.0,0.0,0.0,60.0,-23.65024757385254,-0.0,-6.896054571825516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539460,289.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9430236816406,0.0,0.0,9.43481209105812e-05,289.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9549560546875,0.0,0.0,9.93531066342257e-05,289.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9367370605469,0.0,0.0,7.338187424466014e-05,289.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9339904785156,0.0,0.0,9.935312118614092e-05,290.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.95953369140625,0.0,0.0,0.000471288250992,287.5679016113281,294.1499938964844,251.09130859375,250.5352020263672,252.49061584472656,251.23602294921875,285.54278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052690049633,6.4801826127336434e-09,0.0010052624857053,-0.0160292200744152,0.0,0.0,0.0,0.0,60.0,-23.65454864501953,-0.0,-6.890076065246832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539520,289.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9430236816406,0.0,0.0,9.43481209105812e-05,289.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9549560546875,0.0,0.0,9.93531066342257e-05,289.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9367370605469,0.0,0.0,7.338187424466014e-05,289.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9339904785156,0.0,0.0,9.935312118614092e-05,290.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.95953369140625,0.0,0.0,0.000471288250992,287.5679016113281,294.1499938964844,251.09130859375,250.5352020263672,252.49061584472656,251.23602294921875,285.54278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052690049633,6.4801826127336434e-09,0.0010052624857053,-0.0160292200744152,0.0,0.0,0.0,0.0,60.0,-23.65454864501953,-0.0,-6.890076065246832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539580,289.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.92681884765625,0.0,0.0,9.431084617972374e-05,289.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9386291503906,0.0,0.0,9.93138601188548e-05,289.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.920654296875,0.0,0.0,7.335288682952523e-05,289.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9179077148437,0.0,0.0,9.93138673948124e-05,290.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9431457519531,0.0,0.0,0.0004711020737886,287.551513671875,294.1499938964844,251.053939819336,250.49952697753903,252.46533203125,251.1975860595703,285.5258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.433745092238041e-09,0.0010048653930425,-0.0159075781702995,0.0,0.0,0.0,0.0,60.0,-23.65910530090332,-0.0,-6.884632597348175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539640,289.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.92681884765625,0.0,0.0,9.431084617972374e-05,289.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9386291503906,0.0,0.0,9.93138601188548e-05,289.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.920654296875,0.0,0.0,7.335288682952523e-05,289.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9179077148437,0.0,0.0,9.93138673948124e-05,290.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9431457519531,0.0,0.0,0.0004711020737886,287.551513671875,294.1499938964844,251.053939819336,250.49952697753903,252.46533203125,251.1975860595703,285.5258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.433745092238041e-09,0.0010048653930425,-0.0159075781702995,0.0,0.0,0.0,0.0,60.0,-23.65910530090332,-0.0,-6.884632597348175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539700,289.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9187316894531,0.0,0.0,9.429383499082178e-05,289.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9304504394531,0.0,0.0,9.929593943525106e-05,289.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91259765625,0.0,0.0,7.333965186262503e-05,289.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9098815917969,0.0,0.0,9.929595398716629e-05,290.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9349670410156,0.0,0.0,0.0004710170614998,287.5433349609375,294.1499938964844,251.0357208251953,250.482162475586,252.45260620117188,251.1786193847656,285.517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046905372291,6.412545605627429e-09,0.0010046841343864,-0.0158520471304655,0.0,0.0,0.0,0.0,60.0,-23.66146850585937,-0.0,-6.882148539943955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539760,289.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91064453125,0.0,0.0,9.427792974747716e-05,289.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9223022460937,0.0,0.0,9.927919745678082e-05,289.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.904541015625,0.0,0.0,7.332728273468092e-05,289.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90185546875,0.0,0.0,9.927920473273844e-05,290.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9267578125,0.0,0.0,0.0004709376371465,287.53515625,294.1499938964844,251.0178375244141,250.4651641845703,252.4398498535156,251.1598358154297,285.5088806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045211529359,6.392734785976017e-09,0.0010045147500932,-0.0158001519739627,0.0,0.0,0.0,0.0,60.0,-23.663877487182617,-0.0,-6.879827907368964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539820,289.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8944702148437,0.0,0.0,9.424938616575672e-05,289.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9059753417969,0.0,0.0,9.924913319991902e-05,289.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.888427734375,0.0,0.0,7.330507651204243e-05,289.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8857727050781,0.0,0.0,9.924914775183424e-05,290.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9103698730469,0.0,0.0,0.0004707950574811,287.5187683105469,294.1499938964844,250.983139038086,250.4322509765625,252.4141998291016,251.1228942871093,285.4919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357167237069916e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,0.0,60.0,-23.668777465820312,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539880,289.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8944702148437,0.0,0.0,9.424938616575672e-05,289.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9059753417969,0.0,0.0,9.924913319991902e-05,289.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.888427734375,0.0,0.0,7.330507651204243e-05,289.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8857727050781,0.0,0.0,9.924914775183424e-05,290.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9103698730469,0.0,0.0,0.0004707950574811,287.5187683105469,294.1499938964844,250.983139038086,250.4322509765625,252.4141998291016,251.1228942871093,285.4919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357167237069916e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,0.0,60.0,-23.668777465820312,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539940,289.7976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8782653808594,0.0,0.050000000745058,9.422490984434262e-05,289.83905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8896484375,0.0,0.050000000745058,9.922336175804958e-05,289.5245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.872314453125,0.0,0.050000000745058,7.328604260692373e-05,289.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86968994140625,0.0,0.050000000745058,9.92233690340072e-05,290.6311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8940124511719,0.0,0.050000000745058,0.0004706727631855,287.5023803710937,291.1499938964844,250.9499969482422,250.40093994140625,252.3884429931641,251.0867614746093,285.4749755859375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326668966494253e-09,0.0010039497865363,-0.0156270917505025,0.0,0.0,0.0,0.0,60.0,-23.673723220825195,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.7976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8782653808594,0.0,0.050000000745058,9.422490984434262e-05,289.83905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8896484375,0.0,0.050000000745058,9.922336175804958e-05,289.5245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.872314453125,0.0,0.050000000745058,7.328604260692373e-05,289.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86968994140625,0.0,0.050000000745058,9.92233690340072e-05,290.6311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8940124511719,0.0,0.050000000745058,0.0004706727631855,287.5023803710937,291.1499938964844,250.9499969482422,250.40093994140625,252.3884429931641,251.0867614746093,285.4749755859375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326668966494253e-09,0.0010039497865363,-0.0156270917505025,0.0,0.0,0.0,0.0,60.0,-23.673723220825195,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.7952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.23455810546875,0.6169028878211975,0.050000000745058,0.0408956818282604,289.8368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2369079589844,0.6169028878211975,0.050000000745058,0.0430651232600212,289.5935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333374023437,0.6169028878211975,0.050000000745058,0.031807754188776,289.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2327880859375,0.6169028878211975,0.050000000745058,0.0430651232600212,290.62359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2378234863281,0.6169028878211975,0.050000000745058,0.2042823880910873,285.94549560546875,291.1499938964844,250.9339599609375,250.38584899902344,275.91754150390625,282.1266174316406,285.20184326171875,1.0,0.1146341487765312,0.0,0.0,1.0,1.0,-0.4355155527591705,2.2957527789913001e-07,0.4355153143405914,-0.1266369521617889,0.0,0.0,0.0,0.0,60.0,-917.6611328125,-0.0,13.430572509765623,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.7730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.606292724609375,0.050000000745058,0.0453385710716247,289.8202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.606292724609375,0.050000000745058,0.047743696719408,289.6446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.606292724609375,0.050000000745058,0.0352633334696292,289.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.606292724609375,0.050000000745058,0.047743696719408,290.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.606292724609375,0.050000000745058,0.2264755517244339,284.7789611816406,291.1499938964844,250.9181671142578,250.3710327148437,279.178955078125,290.1870422363281,284.3056030273437,1.0,0.1291929334402084,0.1850625425577163,0.1850625425577163,1.0,1.0,-0.4830892980098724,0.0209135618060827,0.4621757268905639,-0.1175946369767189,0.0,0.0,0.0,0.2993733584880829,60.0,-1549.236328125,-0.0,19.04022979736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7451477050781,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.731187548777403e-21,-7.226156127209484e-21,2.494968982328865e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.7288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4610900878906,0.5404729843139648,0.050000000745058,0.0458828881382942,289.78570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4610900878906,0.5404729843139648,0.050000000745058,0.0483168885111808,289.6683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4610900878906,0.5404729843139648,0.050000000745058,0.0356866903603076,289.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4610900878906,0.5404729843139648,0.050000000745058,0.0483168885111808,290.5877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4610900878906,0.5404729843139648,0.050000000745058,0.2291945219039917,283.41082763671875,291.1499938964844,250.8872833251953,250.3422241210937,279.2142333984375,290.5904541015625,283.26910400390625,1.0,0.1533490717411041,0.1957655996084213,0.1957655996084213,1.0,1.0,-0.4888913035392761,0.0235826969146728,0.4653086066246032,-0.1165982857346534,0.0,0.0,1.0,10.477887153625488,60.0,-243.4320068359375,-6263.1083984375,27.88894844055176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3616943359375,305.5877990722656,278.1499938964844,0.0,18000.0,313.1499938964844,3409.970703125,18000.0,0.0,0.0,0.005513371899724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3102808594703674,0.3102822601795196,-1.403969577040698e-06,0.0,5.595371931121917e-06,0.0,0.0,5.177497863769531,0.0,0.0,0.0,0.2141198366880417,4.0,0.0,1.0
540240,289.7288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4610900878906,0.5404729843139648,0.050000000745058,0.0458828881382942,289.78570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4610900878906,0.5404729843139648,0.050000000745058,0.0483168885111808,289.6683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4610900878906,0.5404729843139648,0.050000000745058,0.0356866903603076,289.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4610900878906,0.5404729843139648,0.050000000745058,0.0483168885111808,290.5877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4610900878906,0.5404729843139648,0.050000000745058,0.2291945219039917,283.41082763671875,291.1499938964844,250.8872833251953,250.3422241210937,279.2142333984375,290.5904541015625,283.26910400390625,1.0,0.1533490717411041,0.1957655996084213,0.1957655996084213,1.0,1.0,-0.4888913035392761,0.0235826969146728,0.4653086066246032,-0.1165982857346534,0.0,0.0,1.0,10.477887153625488,60.0,-243.4320068359375,-6263.1083984375,27.88894844055176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3616943359375,305.5877990722656,278.1499938964844,0.0,18000.0,313.1499938964844,3409.970703125,18000.0,0.0,0.0,0.005513371899724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3102808594703674,0.3102822601795196,-1.403969577040698e-06,0.0,5.595371931121917e-06,0.0,0.0,5.177497863769531,0.0,0.0,0.0,0.2141198366880417,4.0,0.0,1.0
540300,289.7160949707031,297.1499938964844,293.1499938964844,0.0007453874568454,-71.47373962402344,284.48590087890625,0.5200642943382263,0.050000000745058,0.0460678488016128,289.7742919921875,297.1499938964844,293.1499938964844,0.0006936049903742,-70.03656768798828,284.3992004394531,0.5200642943382263,0.050000000745058,0.0485116615891456,289.6674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7350769042969,0.5200642943382263,0.050000000745058,0.0358305498957634,289.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7350769042969,0.5200642943382263,0.050000000745058,0.0485116615891456,290.5799865722656,297.1499938964844,293.1499938964844,0.0003399969718884,-49.04993438720703,284.0924987792969,0.5200642943382263,0.050000000745058,0.2301184386014938,283.8056335449219,291.1499938964844,250.8721923828125,250.3282165527344,279.19830322265625,290.5817565917969,284.4869079589844,1.0,0.1636158227920532,0.1969736218452453,0.1969736218452453,1.0,1.0,-0.4908621907234192,0.0239408705383539,0.466921329498291,-0.1168707460165023,0.0,0.0,1.0,15.419034004211426,60.0,2235.49462890625,-7352.65185546875,32.18058776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8312683105469,307.5976867675781,278.1499938964844,0.0,18000.0,313.1499938964844,6339.92724609375,19080.0,0.0,0.0,0.0260032285004854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8007379770278931,0.8007432818412781,-5.327338840288576e-06,0.0,2.6389971026219428e-05,0.0,0.0,57.37529373168945,0.0,0.0,0.0,0.4765272736549377,4.0,0.0,1.0
540360,289.7242126464844,297.1499938964844,293.1499938964844,0.0014821817167103,-136.08425903320312,287.1642150878906,0.5054177045822144,0.050000000745058,0.0462437495589256,289.7773742675781,297.1499938964844,293.1499938964844,0.0014357110485434,-138.8103485107422,287.08306884765625,0.5054177045822144,0.050000000745058,0.048696894198656,289.6767883300781,297.1499938964844,293.1499938964844,0.0009702558163553,-69.2864761352539,286.2898864746094,0.5054177045822144,0.050000000745058,0.0359673611819744,289.4336853027344,297.1499938964844,293.1499938964844,0.0010971942683681,-106.08121490478516,286.4749450683594,0.5054177045822144,0.050000000745058,0.048696894198656,290.5847473144531,297.1499938964844,293.1499938964844,0.0010278279660269,-471.3903198242188,286.4958190917969,0.5054177045822144,0.050000000745058,0.2309971004724502,285.2237548828125,291.1499938964844,250.8573303222656,250.31446838378903,279.1891174316406,290.5826110839844,285.8708190917969,1.0,0.1727633476257324,0.1982076615095138,0.1982076615095138,0.9995788335800172,1.0,-0.4927365481853485,0.0242951121181249,0.4684414565563202,-0.1171353831887245,0.0,0.0,1.0,20.121057510375977,60.0,2776.5078125,-7382.67138671875,36.29579162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6054382324219,306.981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,11557.1708984375,19080.0,0.0,0.0,0.0461633615195751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0930593013763428,1.0930691957473757,-9.868930646916851e-06,0.0,4.684994200943038e-05,0.0,0.0,145.22796630859375,0.0,0.0,0.0,0.6103019118309021,4.0,0.0,1.0
540420,289.77276611328125,297.1499938964844,293.1499938964844,0.0027659530751407,-240.11724853515625,291.0487976074219,0.4858450889587402,0.050000000745058,0.0465606972575187,289.8082275390625,297.1499938964844,293.1499938964844,0.0027429934125393,-250.7679138183593,291.0065612792969,0.4858450889587402,0.050000000745058,0.0490306578576564,289.7200622558594,297.1499938964844,293.1499938964844,0.0023252354003489,-157.089111328125,290.3470458984375,0.4858450889587402,0.050000000745058,0.0362138748168945,289.477294921875,297.1499938964844,293.1499938964844,0.0025483868084847,-233.0493011474609,290.6700134277344,0.4858450889587402,0.050000000745058,0.0490306578576564,290.6177673339844,297.1499938964844,293.1499938964844,0.0020118339452892,-873.0151977539062,289.9497375488281,0.4858450889587402,0.050000000745058,0.2325803190469741,287.12957763671875,291.1499938964844,250.82830810546875,250.28775024414065,279.1860656738281,290.6114501953125,287.4639892578125,1.0,0.188028335571289,0.2015545070171356,0.2015545070171356,0.9987365007400512,1.0,-0.4961138963699341,0.0251815449446439,0.4709323346614837,-0.1174269542098045,0.0,0.0,1.0,28.59295654296875,60.0,2310.123779296875,-7118.83837890625,43.787506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.82098388671875,305.52783203125,278.1499938964844,0.0,18000.0,313.1499938964844,16784.74609375,19080.0,0.0,0.0,0.0860469490289688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3177119493484497,1.3177262544631958,-1.43399211083306e-05,0.0,8.73267199494876e-05,0.0,0.0,254.3998870849609,0.0,0.0,0.0,0.723194420337677,4.0,0.0,1.0
540480,289.77276611328125,297.1499938964844,293.1499938964844,0.0027659530751407,-240.11724853515625,291.0487976074219,0.4858450889587402,0.050000000745058,0.0465606972575187,289.8082275390625,297.1499938964844,293.1499938964844,0.0027429934125393,-250.7679138183593,291.0065612792969,0.4858450889587402,0.050000000745058,0.0490306578576564,289.7200622558594,297.1499938964844,293.1499938964844,0.0023252354003489,-157.089111328125,290.3470458984375,0.4858450889587402,0.050000000745058,0.0362138748168945,289.477294921875,297.1499938964844,293.1499938964844,0.0025483868084847,-233.0493011474609,290.6700134277344,0.4858450889587402,0.050000000745058,0.0490306578576564,290.6177673339844,297.1499938964844,293.1499938964844,0.0020118339452892,-873.0151977539062,289.9497375488281,0.4858450889587402,0.050000000745058,0.2325803190469741,287.12957763671875,291.1499938964844,250.82830810546875,250.28775024414065,279.1860656738281,290.6114501953125,287.4639892578125,1.0,0.188028335571289,0.2015545070171356,0.2015545070171356,0.9987365007400512,1.0,-0.4961138963699341,0.0251815449446439,0.4709323346614837,-0.1174269542098045,0.0,0.0,1.0,28.59295654296875,60.0,2310.123779296875,-7118.83837890625,43.787506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.82098388671875,305.52783203125,278.1499938964844,0.0,18000.0,313.1499938964844,16784.74609375,19080.0,0.0,0.0,0.0860469490289688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3177119493484497,1.3177262544631958,-1.43399211083306e-05,0.0,8.73267199494876e-05,0.0,0.0,254.3998870849609,0.0,0.0,0.0,0.723194420337677,4.0,0.0,1.0
540540,289.8360595703125,297.1499938964844,293.1499938964844,0.0039038704708218,-324.1042175292969,293.7816162109375,0.4713569283485412,0.050000000745058,0.046825848519802,289.8530578613281,297.1499938964844,293.1499938964844,0.0039094192907214,-341.76239013671875,293.78271484375,0.4713569283485412,0.050000000745058,0.0493098720908165,289.77593994140625,297.1499938964844,293.1499938964844,0.0035147760063409,-227.7303466796875,293.2098388671875,0.4713569283485412,0.050000000745058,0.036420103162527,289.5328674316406,297.1499938964844,293.1499938964844,0.0038354652933776,-335.5516662597656,293.6498718261719,0.4713569283485412,0.050000000745058,0.0493098720908165,290.6645202636719,297.1499938964844,293.1499938964844,0.0028649645391851,-1195.74755859375,292.3340759277344,0.4713569283485412,0.050000000745058,0.2339048087596893,288.31988525390625,291.1499938964844,250.8002014160156,250.2620391845703,279.18994140625,290.65679931640625,288.5746154785156,1.0,0.1998343467712402,0.2057217061519622,0.2057217061519622,0.9978941679000854,1.0,-0.4989393055438995,0.0262457318603992,0.4726935923099518,-0.1174393370747566,0.0,0.0,1.0,35.67953872680664,60.0,1729.9873046875,-6934.24609375,50.13037490844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8569030761719,304.65606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18429.7890625,20160.0,0.0,0.0,0.1231857687234878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3807765245437622,1.380792260169983,-1.5745355995022692e-05,0.0,0.0001250178902409,0.0,0.0,292.7021789550781,0.0,0.0,0.0,0.7698477506637573,4.0,0.0,1.0
540600,289.8360595703125,297.1499938964844,293.1499938964844,0.0039038704708218,-324.1042175292969,293.7816162109375,0.4713569283485412,0.050000000745058,0.046825848519802,289.8530578613281,297.1499938964844,293.1499938964844,0.0039094192907214,-341.76239013671875,293.78271484375,0.4713569283485412,0.050000000745058,0.0493098720908165,289.77593994140625,297.1499938964844,293.1499938964844,0.0035147760063409,-227.7303466796875,293.2098388671875,0.4713569283485412,0.050000000745058,0.036420103162527,289.5328674316406,297.1499938964844,293.1499938964844,0.0038354652933776,-335.5516662597656,293.6498718261719,0.4713569283485412,0.050000000745058,0.0493098720908165,290.6645202636719,297.1499938964844,293.1499938964844,0.0028649645391851,-1195.74755859375,292.3340759277344,0.4713569283485412,0.050000000745058,0.2339048087596893,288.31988525390625,291.1499938964844,250.8002014160156,250.2620391845703,279.18994140625,290.65679931640625,288.5746154785156,1.0,0.1998343467712402,0.2057217061519622,0.2057217061519622,0.9978941679000854,1.0,-0.4989393055438995,0.0262457318603992,0.4726935923099518,-0.1174393370747566,0.0,0.0,1.0,35.67953872680664,60.0,1729.9873046875,-6934.24609375,50.13037490844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8569030761719,304.65606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18429.7890625,20160.0,0.0,0.0,0.1231857687234878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3807765245437622,1.380792260169983,-1.5745355995022692e-05,0.0,0.0001250178902409,0.0,0.0,292.7021789550781,0.0,0.0,0.0,0.7698477506637573,4.0,0.0,1.0
540660,289.9012756347656,297.1499938964844,293.1499938964844,0.0049371155910193,-390.7726745605469,295.9315490722656,0.4582564830780029,0.050000000745058,0.0470401272177696,289.9022216796875,297.1499938964844,293.1499938964844,0.004974293988198,-414.278564453125,295.9720764160156,0.4582564830780029,0.050000000745058,0.0495355166494846,289.834716796875,297.1499938964844,293.1499938964844,0.0045789699070155,-283.8103942871094,295.4618225097656,0.4582564830780029,0.050000000745058,0.0365867651998996,289.5914306640625,297.1499938964844,293.1499938964844,0.0050130276940763,-417.1600646972656,295.99774169921875,0.4582564830780029,0.050000000745058,0.0495355166494846,290.7155456542969,297.1499938964844,293.1499938964844,0.0035959677770733,-1448.886474609375,294.20050048828125,0.4582564830780029,0.050000000745058,0.2349751740694046,289.267822265625,291.1499938964844,250.77297973632807,250.2372894287109,279.1937866210937,290.7074890136719,289.47686767578125,1.0,0.2088519036769867,0.2103105038404464,0.2103105038404464,0.996985137462616,1.0,-0.5012226700782776,0.0274154152721166,0.4738072156906128,-0.1172387897968292,0.0,0.0,1.0,41.40553283691406,48.0,1316.746826171875,-6911.078125,55.30615997314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5783996582031,304.4242858886719,278.1499938964844,0.0,18000.0,313.1499938964844,19803.380859375,20160.0,0.0,0.0,0.1559047400951385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4313071966171265,1.431324124336243,-1.6918873370741494e-05,0.0,0.000158223483595,0.0,0.0,326.02783203125,0.0,0.0,0.0,0.7819394469261169,4.0,0.0,1.0
540720,289.9012756347656,297.1499938964844,293.1499938964844,0.0049371155910193,-390.7726745605469,295.9315490722656,0.4582564830780029,0.050000000745058,0.0470401272177696,289.9022216796875,297.1499938964844,293.1499938964844,0.004974293988198,-414.278564453125,295.9720764160156,0.4582564830780029,0.050000000745058,0.0495355166494846,289.834716796875,297.1499938964844,293.1499938964844,0.0045789699070155,-283.8103942871094,295.4618225097656,0.4582564830780029,0.050000000745058,0.0365867651998996,289.5914306640625,297.1499938964844,293.1499938964844,0.0050130276940763,-417.1600646972656,295.99774169921875,0.4582564830780029,0.050000000745058,0.0495355166494846,290.7155456542969,297.1499938964844,293.1499938964844,0.0035959677770733,-1448.886474609375,294.20050048828125,0.4582564830780029,0.050000000745058,0.2349751740694046,289.267822265625,291.1499938964844,250.77297973632807,250.2372894287109,279.1937866210937,290.7074890136719,289.47686767578125,1.0,0.2088519036769867,0.2103105038404464,0.2103105038404464,0.996985137462616,1.0,-0.5012226700782776,0.0274154152721166,0.4738072156906128,-0.1172387897968292,0.0,0.0,1.0,41.40553283691406,48.0,1316.746826171875,-6911.078125,55.30615997314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5783996582031,304.4242858886719,278.1499938964844,0.0,18000.0,313.1499938964844,19803.380859375,20160.0,0.0,0.0,0.1559047400951385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4313071966171265,1.431324124336243,-1.6918873370741494e-05,0.0,0.000158223483595,0.0,0.0,326.02783203125,0.0,0.0,0.0,0.7819394469261169,4.0,0.0,1.0
540780,289.9635925292969,297.1499938964844,293.1499938964844,0.0059127304702997,-444.3711242675781,297.6903076171875,0.4543993771076202,0.050000000745058,0.0471056550741195,289.9512023925781,297.1499938964844,293.1499938964844,0.0059862746857106,-472.7348327636719,297.76513671875,0.4543993771076202,0.050000000745058,0.049604520201683,289.8921813964844,297.1499938964844,293.1499938964844,0.005573833361268,-328.91326904296875,297.3013610839844,0.4543993771076202,0.050000000745058,0.0366377308964729,289.6488037109375,297.1499938964844,293.1499938964844,0.00614570453763,-482.9739685058594,297.9178161621094,0.4543993771076202,0.050000000745058,0.049604520201683,290.7662048339844,297.1499938964844,293.1499938964844,0.0042365160770714,-1649.8131103515625,295.7207946777344,0.4543993771076202,0.050000000745058,0.2353024929761886,290.05743408203125,291.1499938964844,250.74664306640625,250.2135009765625,279.1923217773437,290.75836181640625,290.2342224121094,1.0,0.2110436111688614,0.2145366370677948,0.2145366370677948,0.9960761070251464,1.0,-0.5019212365150452,0.0284542255103588,0.4734669923782348,-0.1167885139584541,0.0,0.0,1.0,43.15380859375,36.0,1048.3485107421875,-6993.2802734375,56.895469665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.83917236328125,304.67919921875,278.1499938964844,0.0,18000.0,313.1499938964844,20063.384765625,20160.0,0.0,0.0,0.1832156628370285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406726360321045,1.4406898021697998,-1.714100653771311e-05,0.0,0.000185940603842,0.0,0.0,332.4696960449219,0.0,0.0,0.0,0.7866317629814148,4.0,0.0,1.0
540840,289.9635925292969,297.1499938964844,293.1499938964844,0.0059127304702997,-444.3711242675781,297.6903076171875,0.4543993771076202,0.050000000745058,0.0471056550741195,289.9512023925781,297.1499938964844,293.1499938964844,0.0059862746857106,-472.7348327636719,297.76513671875,0.4543993771076202,0.050000000745058,0.049604520201683,289.8921813964844,297.1499938964844,293.1499938964844,0.005573833361268,-328.91326904296875,297.3013610839844,0.4543993771076202,0.050000000745058,0.0366377308964729,289.6488037109375,297.1499938964844,293.1499938964844,0.00614570453763,-482.9739685058594,297.9178161621094,0.4543993771076202,0.050000000745058,0.049604520201683,290.7662048339844,297.1499938964844,293.1499938964844,0.0042365160770714,-1649.8131103515625,295.7207946777344,0.4543993771076202,0.050000000745058,0.2353024929761886,290.05743408203125,291.1499938964844,250.74664306640625,250.2135009765625,279.1923217773437,290.75836181640625,290.2342224121094,1.0,0.2110436111688614,0.2145366370677948,0.2145366370677948,0.9960761070251464,1.0,-0.5019212365150452,0.0284542255103588,0.4734669923782348,-0.1167885139584541,0.0,0.0,1.0,43.15380859375,36.0,1048.3485107421875,-6993.2802734375,56.895469665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.83917236328125,304.67919921875,278.1499938964844,0.0,18000.0,313.1499938964844,20063.384765625,20160.0,0.0,0.0,0.1832156628370285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406726360321045,1.4406898021697998,-1.714100653771311e-05,0.0,0.000185940603842,0.0,0.0,332.4696960449219,0.0,0.0,0.0,0.7866317629814148,4.0,0.0,1.0
540900,289.9930725097656,297.1499938964844,293.1499938964844,0.0063881170935928,-467.2008666992188,298.461181640625,0.4553826749324798,0.050000000745058,0.0470886118710041,289.9749450683594,297.1499938964844,293.1499938964844,0.0064821345731616,-497.6786193847656,298.55145263671875,0.4553826749324798,0.050000000745058,0.0495865754783153,289.9197082519531,297.1499938964844,293.1499938964844,0.0060567413456737,-348.1529541015625,298.10662841796875,0.4553826749324798,0.050000000745058,0.036624476313591,289.6763916015625,297.1499938964844,293.1499938964844,0.0067081353627145,-511.0867309570313,298.75860595703125,0.4553826749324798,0.050000000745058,0.0495865754783153,290.7906799316406,297.1499938964844,293.1499938964844,0.0045301499776542,-1734.5687255859375,296.385498046875,0.4553826749324798,0.050000000745058,0.2352173626422882,290.40899658203125,291.1499938964844,250.7337951660156,250.2019500732422,279.1887512207031,290.7830505371094,290.5748291015625,1.0,0.2101829946041107,0.2162132263183593,0.2162132263183593,0.9956215620040894,1.0,-0.5017397403717041,0.0288510248064994,0.4728886783123016,-0.1165598928928375,0.0,0.0,1.0,42.69600296020508,36.0,959.479736328125,-7068.82470703125,56.478885650634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1257629394531,304.9547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,20109.849609375,21240.0,0.0,0.0,0.1946981698274612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423398971557615,1.442357063293457,-1.7180704162456095e-05,0.0,0.0001975938794203,0.0,0.0,333.6253356933594,0.0,0.0,0.0,0.8024669885635376,4.0,0.0,1.0
540960,290.0213317871094,297.1499938964844,293.1499938964844,0.0068593393079936,-487.7546691894531,299.1748046875,0.4579602479934692,0.050000000745058,0.0470450371503829,289.9979858398437,297.1499938964844,293.1499938964844,0.0069756894372403,-520.1658935546875,299.279541015625,0.4579602479934692,0.050000000745058,0.0495406910777092,289.946044921875,297.1499938964844,293.1499938964844,0.0065357685089111,-365.5438232421875,298.8522644042969,0.4579602479934692,0.050000000745058,0.0365905836224556,289.7028503417969,297.1499938964844,293.1499938964844,0.0072745918296277,-536.5015258789062,299.5369873046875,0.4579602479934692,0.050000000745058,0.0495406910777092,290.8143310546875,297.1499938964844,293.1499938964844,0.0048101237043738,-1810.6739501953125,297.0008850097656,0.4579602479934692,0.050000000745058,0.2349997013807296,290.7406616210937,291.1499938964844,250.7211761474609,250.19064331054688,279.1834716796875,290.80694580078125,290.8992919921875,1.0,0.2082318365573883,0.2174965143203735,0.2174965143203735,0.995173990726471,1.0,-0.5012754797935486,0.0291418358683586,0.4721336662769317,-0.1163697093725204,0.0,0.0,1.0,41.52874374389648,25.0,899.1725463867188,-7174.2666015625,55.41805267333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4914855957031,305.3251342773437,278.1499938964844,0.0,18000.0,313.1499938964844,20883.810546875,21240.0,0.0,0.0,0.20473513007164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.469833254814148,1.469851016998291,-1.784193045750726e-05,0.0,0.0002077801327686,0.0,0.0,353.0697631835937,0.0,0.0,0.0,0.8029621243476868,4.0,0.0,1.0
541020,290.0743103027344,297.1499938964844,293.1499938964844,0.0077898185700178,-522.40185546875,300.4623107910156,0.466875284910202,0.050000000745058,0.0469020269811153,290.04168701171875,297.1499938964844,293.1499938964844,0.0079577350988984,-558.2047729492188,300.5938415527344,0.466875284910202,0.050000000745058,0.0493900924921035,289.9948425292969,297.1499938964844,293.1499938964844,0.0074853147380054,-395.1202392578125,300.19927978515625,0.466875284910202,0.050000000745058,0.0364793539047241,289.7518615722656,297.1499938964844,293.1499938964844,0.0084259547293186,-579.8043212890625,300.9421691894531,0.466875284910202,0.050000000745058,0.0493900924921035,290.8589172363281,297.1499938964844,293.1499938964844,0.0053300564177334,-1938.06591796875,298.11553955078125,0.466875284910202,0.050000000745058,0.2342853248119354,291.3681335449219,291.1499938964844,250.6965484619141,250.16867065429688,279.1683044433594,290.8520812988281,291.5174560546875,1.0,0.2019630372524261,0.2186158448457718,0.2186158448457718,0.994278848171234,1.0,-0.4997517168521881,0.0293467584997415,0.4704049825668335,-0.1162240579724311,0.0,0.0,0.9567475318908693,37.700286865234375,25.0,826.4588012695312,-7398.61181640625,51.95191955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3970031738281,306.19366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,21433.443359375,21240.0,0.0,0.0,0.2205661088228225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4685349464416504,1.4685529470443726,-1.7943064449355006e-05,0.0,0.0002238465531263,0.0,0.0,353.900634765625,0.0,0.0,0.0,0.8016194105148315,4.0,0.0,1.0
541080,290.0743103027344,297.1499938964844,293.1499938964844,0.0077898185700178,-522.40185546875,300.4623107910156,0.466875284910202,0.050000000745058,0.0469020269811153,290.04168701171875,297.1499938964844,293.1499938964844,0.0079577350988984,-558.2047729492188,300.5938415527344,0.466875284910202,0.050000000745058,0.0493900924921035,289.9948425292969,297.1499938964844,293.1499938964844,0.0074853147380054,-395.1202392578125,300.19927978515625,0.466875284910202,0.050000000745058,0.0364793539047241,289.7518615722656,297.1499938964844,293.1499938964844,0.0084259547293186,-579.8043212890625,300.9421691894531,0.466875284910202,0.050000000745058,0.0493900924921035,290.8589172363281,297.1499938964844,293.1499938964844,0.0053300564177334,-1938.06591796875,298.11553955078125,0.466875284910202,0.050000000745058,0.2342853248119354,291.3681335449219,291.1499938964844,250.6965484619141,250.16867065429688,279.1683044433594,290.8520812988281,291.5174560546875,1.0,0.2019630372524261,0.2186158448457718,0.2186158448457718,0.994278848171234,1.0,-0.4997517168521881,0.0293467584997415,0.4704049825668335,-0.1162240579724311,0.0,0.0,0.9567475318908693,37.700286865234375,25.0,826.4588012695312,-7398.61181640625,51.95191955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3970031738281,306.19366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,21433.443359375,21240.0,0.0,0.0,0.2205661088228225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4685349464416504,1.4685529470443726,-1.7943064449355006e-05,0.0,0.0002238465531263,0.0,0.0,353.900634765625,0.0,0.0,0.0,0.8016194105148315,4.0,0.0,1.0
541140,290.12225341796875,297.1499938964844,293.1499938964844,0.0087366113439202,-550.9194946289062,301.59698486328125,0.4733841717243194,0.050000000745058,0.0467900186777114,290.0822448730469,297.1499938964844,293.1499938964844,0.008964511565864,-589.525146484375,301.7513122558594,0.4733841717243194,0.050000000745058,0.0492721423506736,290.038818359375,297.1499938964844,293.1499938964844,0.0084549970924854,-419.6271362304688,301.3872985839844,0.4733841717243194,0.050000000745058,0.0363922379910945,289.7957458496094,297.1499938964844,293.1499938964844,0.0096428776159882,-615.7838745117188,302.18017578125,0.4733841717243194,0.050000000745058,0.0492721423506736,290.8998107910156,297.1499938964844,293.1499938964844,0.0058173206634819,-2041.7900390625,299.1039123535156,0.4733841717243194,0.050000000745058,0.23372583091259,291.9588928222656,291.1499938964844,250.6727600097656,250.1475524902344,279.1504821777344,290.8935241699219,292.0988464355469,1.0,0.1972821801900863,0.2177728414535522,0.2177728414535522,0.9933836460113524,1.0,-0.4985580444335937,0.0291039012372493,0.4694541692733764,-0.1166137158870697,0.0,0.0,0.8090850114822388,34.70073699951172,25.0,772.337890625,-7591.5791015625,49.2505989074707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.447265625,307.0870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,23285.115234375,20160.0,0.0,0.0,0.2310084849596023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3305858373641968,1.330601930618286,-1.6017011148505844e-05,0.0,0.0002344442473258,0.0,0.0,278.76104736328125,0.0,0.0,0.0,0.7193700075149536,4.0,0.0,1.0
541200,290.12225341796875,297.1499938964844,293.1499938964844,0.0087366113439202,-550.9194946289062,301.59698486328125,0.4733841717243194,0.050000000745058,0.0467900186777114,290.0822448730469,297.1499938964844,293.1499938964844,0.008964511565864,-589.525146484375,301.7513122558594,0.4733841717243194,0.050000000745058,0.0492721423506736,290.038818359375,297.1499938964844,293.1499938964844,0.0084549970924854,-419.6271362304688,301.3872985839844,0.4733841717243194,0.050000000745058,0.0363922379910945,289.7957458496094,297.1499938964844,293.1499938964844,0.0096428776159882,-615.7838745117188,302.18017578125,0.4733841717243194,0.050000000745058,0.0492721423506736,290.8998107910156,297.1499938964844,293.1499938964844,0.0058173206634819,-2041.7900390625,299.1039123535156,0.4733841717243194,0.050000000745058,0.23372583091259,291.9588928222656,291.1499938964844,250.6727600097656,250.1475524902344,279.1504821777344,290.8935241699219,292.0988464355469,1.0,0.1972821801900863,0.2177728414535522,0.2177728414535522,0.9933836460113524,1.0,-0.4985580444335937,0.0291039012372493,0.4694541692733764,-0.1166137158870697,0.0,0.0,0.8090850114822388,34.70073699951172,25.0,772.337890625,-7591.5791015625,49.2505989074707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.447265625,307.0870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,23285.115234375,20160.0,0.0,0.0,0.2310084849596023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3305858373641968,1.330601930618286,-1.6017011148505844e-05,0.0,0.0002344442473258,0.0,0.0,278.76104736328125,0.0,0.0,0.0,0.7193700075149536,4.0,0.0,1.0
