time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541260,290.1651916503906,297.1499938964844,293.1499938964844,0.009744506329298,-576.520263671875,302.6024475097656,0.4779137372970581,0.050000000745058,0.0467076040804386,290.1197814941406,297.1499938964844,293.1499938964844,0.0100425221025943,-617.5333251953125,302.7752380371094,0.4779137372970581,0.050000000745058,0.0491853579878807,290.07830810546875,297.1499938964844,293.1499938964844,0.0094896741211414,-441.5688171386719,302.4396667480469,0.4779137372970581,0.050000000745058,0.0363281369209289,289.8350830078125,297.1499938964844,293.1499938964844,0.0109893688932061,-648.0780639648438,303.2776184082031,0.4779137372970581,0.050000000745058,0.0491853579878807,290.93707275390625,297.1499938964844,293.1499938964844,0.0062934230081737,-2133.764404296875,299.977294921875,0.4779137372970581,0.050000000745058,0.2333141565322876,292.4859924316406,291.1499938964844,250.64979553222656,250.1272888183593,279.1317749023437,290.93133544921875,292.5978088378906,1.0,0.1936520189046859,0.2150251567363739,0.2150251567363739,0.99246746301651,1.0,-0.4976797997951507,0.0284381154924631,0.4692417085170746,-0.1174981594085693,0.0,0.0,0.5946376323699951,32.49247741699219,25.0,631.12255859375,-7508.13427734375,47.27007293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5882568359375,307.579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,25159.431640625,20160.0,0.0,0.0,0.2361583113670349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8840295672416687,0.8840399980545044,-1.0435495823912788e-05,0.0,0.0002396706695435,0.0,0.0,108.71978759765624,0.0,0.0,0.0,0.5334379076957703,4.0,0.0,1.0
541320,290.1651916503906,297.1499938964844,293.1499938964844,0.009744506329298,-576.520263671875,302.6024475097656,0.4779137372970581,0.050000000745058,0.0467076040804386,290.1197814941406,297.1499938964844,293.1499938964844,0.0100425221025943,-617.5333251953125,302.7752380371094,0.4779137372970581,0.050000000745058,0.0491853579878807,290.07830810546875,297.1499938964844,293.1499938964844,0.0094896741211414,-441.5688171386719,302.4396667480469,0.4779137372970581,0.050000000745058,0.0363281369209289,289.8350830078125,297.1499938964844,293.1499938964844,0.0109893688932061,-648.0780639648438,303.2776184082031,0.4779137372970581,0.050000000745058,0.0491853579878807,290.93707275390625,297.1499938964844,293.1499938964844,0.0062934230081737,-2133.764404296875,299.977294921875,0.4779137372970581,0.050000000745058,0.2333141565322876,292.4859924316406,291.1499938964844,250.64979553222656,250.1272888183593,279.1317749023437,290.93133544921875,292.5978088378906,1.0,0.1936520189046859,0.2150251567363739,0.2150251567363739,0.99246746301651,1.0,-0.4976797997951507,0.0284381154924631,0.4692417085170746,-0.1174981594085693,0.0,0.0,0.5946376323699951,32.49247741699219,25.0,631.12255859375,-7508.13427734375,47.27007293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5882568359375,307.579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,25159.431640625,20160.0,0.0,0.0,0.2361583113670349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8840295672416687,0.8840399980545044,-1.0435495823912788e-05,0.0,0.0002396706695435,0.0,0.0,108.71978759765624,0.0,0.0,0.0,0.5334379076957703,4.0,0.0,1.0
541380,290.20343017578125,297.1499938964844,293.1499938964844,0.0110213384032249,-609.396728515625,303.4972839355469,0.4818270802497864,0.050000000745058,0.0466349795460701,290.1545104980469,297.1499938964844,293.1499938964844,0.0114142363891005,-653.15673828125,303.68701171875,0.4818270802497864,0.050000000745058,0.0491088777780532,290.1136779785156,297.1499938964844,293.1499938964844,0.0107923354953527,-468.854736328125,303.3746032714844,0.4818270802497864,0.050000000745058,0.0362716503441333,289.8706970214844,297.1499938964844,293.1499938964844,0.0183098502457141,-814.0716552734375,304.0265808105469,0.4981286823749542,0.0690781772136688,0.0538497231900692,290.97076416015625,297.1499938964844,293.1499938964844,0.0068415915593504,-2251.4326171875,300.7134704589844,0.4818270802497864,0.050000000745058,0.2329513728618621,292.8059387207031,291.1499938964844,250.6276397705078,250.1078491210937,279.11639404296875,290.965576171875,292.8253173828125,1.0,0.1908991336822509,0.2107057720422744,0.2107057720422744,0.9915513396263124,1.0,-0.5025866627693176,0.0277429949492216,0.4748437106609344,-0.119934394955635,0.0,0.0,0.3486602902412414,30.58651733398437,28.0,166.70899963378906,-6670.8984375,46.248836517333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.87359619140625,306.7592163085937,278.1499938964844,0.0,18000.0,313.1499938964844,23808.607421875,20160.0,0.0,0.0,0.2350506335496902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3747726380825043,0.3747788965702057,-6.263561317609856e-06,0.0,0.0002385465195402,0.0,0.0,23.190099716186523,0.0,0.0,0.0,0.35506671667099,4.0,0.0,1.0
541440,290.20343017578125,297.1499938964844,293.1499938964844,0.0110213384032249,-609.396728515625,303.4972839355469,0.4818270802497864,0.050000000745058,0.0466349795460701,290.1545104980469,297.1499938964844,293.1499938964844,0.0114142363891005,-653.15673828125,303.68701171875,0.4818270802497864,0.050000000745058,0.0491088777780532,290.1136779785156,297.1499938964844,293.1499938964844,0.0107923354953527,-468.854736328125,303.3746032714844,0.4818270802497864,0.050000000745058,0.0362716503441333,289.8706970214844,297.1499938964844,293.1499938964844,0.0183098502457141,-814.0716552734375,304.0265808105469,0.4981286823749542,0.0690781772136688,0.0538497231900692,290.97076416015625,297.1499938964844,293.1499938964844,0.0068415915593504,-2251.4326171875,300.7134704589844,0.4818270802497864,0.050000000745058,0.2329513728618621,292.8059387207031,291.1499938964844,250.6276397705078,250.1078491210937,279.11639404296875,290.965576171875,292.8253173828125,1.0,0.1908991336822509,0.2107057720422744,0.2107057720422744,0.9915513396263124,1.0,-0.5025866627693176,0.0277429949492216,0.4748437106609344,-0.119934394955635,0.0,0.0,0.3486602902412414,30.58651733398437,28.0,166.70899963378906,-6670.8984375,46.248836517333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.87359619140625,306.7592163085937,278.1499938964844,0.0,18000.0,313.1499938964844,23808.607421875,20160.0,0.0,0.0,0.2350506335496902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3747726380825043,0.3747788965702057,-6.263561317609856e-06,0.0,0.0002385465195402,0.0,0.0,23.190099716186523,0.0,0.0,0.0,0.35506671667099,4.0,0.0,1.0
541500,290.22119140625,297.1499938964844,293.1499938964844,0.0119527289643883,-635.7635498046875,303.91748046875,0.4859262406826019,0.050000000745058,0.0465591251850128,290.17108154296875,297.1499938964844,293.1499938964844,0.0122287878766655,-677.1445922851562,304.0669860839844,0.4863985478878021,0.0542638637125492,0.0491597801446914,290.1302795410156,297.1499938964844,293.1499938964844,0.0117316422984004,-490.0817260742188,303.8117980957031,0.4859262406826019,0.050000000745058,0.0362126529216766,289.9065246582031,297.1499938964844,293.1499938964844,0.0318283103406429,-1137.6864013671875,304.023193359375,0.5985590815544128,0.1036125719547271,0.0835629925131797,290.9867553710937,297.1499938964844,293.1499938964844,0.0072053172625601,-2345.6220703125,301.01141357421875,0.4859262406826019,0.050000000745058,0.232572466135025,292.7775573730469,291.1499938964844,250.61685180664065,250.09841918945312,279.2164611816406,290.98193359375,292.7044677734375,1.0,0.19072987139225,0.2210800498723983,0.2210800498723983,0.9910932183265686,1.0,-0.5376823544502258,0.0323023237287998,0.5053800344467163,-0.1241690889000892,0.0,0.0,0.2419570535421371,28.82464599609375,28.0,-308.3982849121094,-6100.16796875,48.98648452758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5933837890625,305.6192932128906,278.1499938964844,0.0,18000.0,313.1499938964844,22269.330078125,19080.0,0.0,0.0,0.2316928207874298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2333987802267074,0.2334042191505432,-5.441213488666108e-06,0.0,0.0002351387665839,0.0,0.0,11.973471641540527,0.0,0.0,0.0,0.3020287156105041,4.0,0.0,1.0
541560,290.2399597167969,297.1499938964844,293.1499938964844,0.0154805853962898,-745.9686889648438,304.0746765136719,0.5175949931144714,0.0710029080510139,0.0529795624315738,290.1957397460937,297.1499938964844,293.1499938964844,0.0231538284569978,-972.2031860351562,304.06158447265625,0.5649005174636841,0.0871822088956832,0.0691015943884849,290.1466979980469,297.1499938964844,293.1499938964844,0.0135255344212055,-536.7927856445312,304.07452392578125,0.5026094913482666,0.0641508102416992,0.0381033346056938,289.96649169921875,297.1499938964844,293.1499938964844,0.0569850616157054,-1586.42431640625,304.00054931640625,0.6725477576255798,0.1329414993524551,0.1133275106549263,291.0035095214844,297.1499938964844,293.1499938964844,0.0077029345557093,-2491.728271484375,301.2417297363281,0.4930715560913086,0.050000000745058,0.2319400906562805,292.495361328125,291.1499938964844,250.6062774658203,250.0891876220703,279.42108154296875,290.9989013671875,292.2987670898437,1.0,0.1916991770267486,0.2491969764232635,0.2491969764232635,0.9906484484672546,1.0,-0.6065213680267334,0.0457107536494731,0.5608106255531311,-0.1273721009492874,0.0,0.0,0.1786936968564987,25.98676872253418,48.0,-960.1332397460938,-5595.42431640625,55.05270004272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3597717285156,304.3222961425781,278.1499938964844,0.0,18000.0,313.1499938964844,20260.37890625,19080.0,0.0,0.0,0.2263873815536499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1586800217628479,0.1586848497390747,-4.822110440727556e-06,0.0,0.0002297544124303,0.0,0.0,7.081477642059326,0.0,0.0,0.0,0.2926735281944275,4.0,0.0,1.0
541620,290.35772705078125,297.1499938964844,293.1499938964844,0.0592749379575252,-1570.7816162109375,304.0267028808594,0.6798372864723206,0.1210675090551376,0.099923700094223,290.31591796875,297.1499938964844,293.1499938964844,0.073018692433834,-1905.591796875,304.0085754394531,0.7132453918457031,0.1378133594989776,0.1205532103776931,290.23895263671875,297.1499938964844,293.1499938964844,0.0612030327320098,-1230.722412109375,304.0182189941406,0.6770089268684387,0.1217490807175636,0.076810322701931,290.1144104003906,297.1499938964844,293.1499938964844,0.1066471487283706,-2572.039306640625,303.9678955078125,0.786607027053833,0.1836471557617187,0.1632113009691238,291.0480041503906,297.1499938964844,293.1499938964844,0.009272376075387,-2967.788818359375,301.52349853515625,0.5111057758331299,0.050000000745058,0.2306223958730697,291.02227783203125,291.1499938964844,250.585678100586,250.0712890625,280.3262023925781,291.0429992675781,290.8161315917969,1.0,0.205129936337471,0.4113243222236633,0.4113243222236633,0.9897589087486268,1.0,-0.8293361067771912,0.178726240992546,0.6506099104881287,-0.0400140136480331,0.0,0.0,0.286409854888916,21.026891708374023,36.0,-1672.3544921875,-6715.29736328125,83.31869506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0155639648437,304.5701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,19015.2421875,19080.0,0.0,0.0,0.2096785306930542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172914832830429,0.1729194074869156,-4.568319127429277e-06,0.0,0.0002127970510628,0.0,0.0,7.348209857940674,0.0,0.0,0.0,0.289572536945343,4.0,0.0,1.0
541680,290.35772705078125,297.1499938964844,293.1499938964844,0.0592749379575252,-1570.7816162109375,304.0267028808594,0.6798372864723206,0.1210675090551376,0.099923700094223,290.31591796875,297.1499938964844,293.1499938964844,0.073018692433834,-1905.591796875,304.0085754394531,0.7132453918457031,0.1378133594989776,0.1205532103776931,290.23895263671875,297.1499938964844,293.1499938964844,0.0612030327320098,-1230.722412109375,304.0182189941406,0.6770089268684387,0.1217490807175636,0.076810322701931,290.1144104003906,297.1499938964844,293.1499938964844,0.1066471487283706,-2572.039306640625,303.9678955078125,0.786607027053833,0.1836471557617187,0.1632113009691238,291.0480041503906,297.1499938964844,293.1499938964844,0.009272376075387,-2967.788818359375,301.52349853515625,0.5111057758331299,0.050000000745058,0.2306223958730697,291.02227783203125,291.1499938964844,250.585678100586,250.0712890625,280.3262023925781,291.0429992675781,290.8161315917969,1.0,0.205129936337471,0.4113243222236633,0.4113243222236633,0.9897589087486268,1.0,-0.8293361067771912,0.178726240992546,0.6506099104881287,-0.0400140136480331,0.0,0.0,0.286409854888916,21.026891708374023,36.0,-1672.3544921875,-6715.29736328125,83.31869506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0155639648437,304.5701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,19015.2421875,19080.0,0.0,0.0,0.2096785306930542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172914832830429,0.1729194074869156,-4.568319127429277e-06,0.0,0.0002127970510628,0.0,0.0,7.348209857940674,0.0,0.0,0.0,0.289572536945343,4.0,0.0,1.0
541740,290.521240234375,297.1499938964844,293.1499938964844,0.0949749648571014,-2227.058837890625,304.0096435546875,0.7879481315612793,0.1586894392967224,0.135248064994812,290.4737548828125,297.1499938964844,293.1499938964844,0.1094157993793487,-2629.82177734375,303.99591064453125,0.8190565705299377,0.177651360630989,0.1598681509494781,290.38214111328125,297.1499938964844,293.1499938964844,0.0995504334568977,-1800.0911865234375,303.99871826171875,0.7986459732055664,0.166505217552185,0.1094091460108757,290.2705993652344,297.1499938964844,293.1499938964844,0.1499268114566803,-3391.928955078125,303.9571838378906,0.8905267715454102,0.2289020121097564,0.2067848891019821,291.11395263671875,297.1499938964844,293.1499938964844,0.0104748150333762,-3238.56787109375,301.9880065917969,0.5393303632736206,0.050000000745058,0.2292298078536987,290.38983154296875,291.1499938964844,250.5658569335937,250.0541076660156,279.826416015625,291.1084289550781,290.3724365234375,1.0,0.2149647921323776,0.4642076194286346,0.4642076194286346,0.9888693690299988,1.0,-1.0086688995361328,0.2817441523075104,0.7269247770309448,0.0297050438821315,0.0,0.0,0.4452350437641144,15.634024620056152,25.0,-712.5172729492188,-10098.8212890625,110.92994689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5719299316406,307.1593933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18258.0546875,18000.0,0.0,0.0,0.1988573968410492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3290433287620544,0.3290481567382812,-4.828013970836764e-06,0.0,0.0002018149825744,0.0,0.0,15.69408130645752,0.0,0.0,0.0,0.3057686388492584,4.0,0.0,1.0
541800,290.521240234375,297.1499938964844,293.1499938964844,0.0949749648571014,-2227.058837890625,304.0096435546875,0.7879481315612793,0.1586894392967224,0.135248064994812,290.4737548828125,297.1499938964844,293.1499938964844,0.1094157993793487,-2629.82177734375,303.99591064453125,0.8190565705299377,0.177651360630989,0.1598681509494781,290.38214111328125,297.1499938964844,293.1499938964844,0.0995504334568977,-1800.0911865234375,303.99871826171875,0.7986459732055664,0.166505217552185,0.1094091460108757,290.2705993652344,297.1499938964844,293.1499938964844,0.1499268114566803,-3391.928955078125,303.9571838378906,0.8905267715454102,0.2289020121097564,0.2067848891019821,291.11395263671875,297.1499938964844,293.1499938964844,0.0104748150333762,-3238.56787109375,301.9880065917969,0.5393303632736206,0.050000000745058,0.2292298078536987,290.38983154296875,291.1499938964844,250.5658569335937,250.0541076660156,279.826416015625,291.1084289550781,290.3724365234375,1.0,0.2149647921323776,0.4642076194286346,0.4642076194286346,0.9888693690299988,1.0,-1.0086688995361328,0.2817441523075104,0.7269247770309448,0.0297050438821315,0.0,0.0,0.4452350437641144,15.634024620056152,25.0,-712.5172729492188,-10098.8212890625,110.92994689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5719299316406,307.1593933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18258.0546875,18000.0,0.0,0.0,0.1988573968410492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3290433287620544,0.3290481567382812,-4.828013970836764e-06,0.0,0.0002018149825744,0.0,0.0,15.69408130645752,0.0,0.0,0.0,0.3057686388492584,4.0,0.0,1.0
541860,290.68609619140625,297.1499938964844,293.1499938964844,0.1235078200697898,-2751.956787109375,304.00897216796875,0.9002974629402161,0.1918642371892929,0.1655771285295486,290.6376953125,297.1499938964844,293.1499938964844,0.140215516090393,-3209.822021484375,303.99609375,0.9358924627304076,0.2122212797403335,0.1933059692382812,290.5315856933594,297.1499938964844,293.1499938964844,0.1339049786329269,-2285.71728515625,303.9920349121094,0.9228035807609558,0.2063361853361129,0.137696623802185,290.42254638671875,297.1499938964844,293.1499938964844,0.1767148524522781,-3862.46875,303.9800720214844,0.9945393800735474,0.271002322435379,0.2328159809112548,291.1935119628906,297.1499938964844,293.1499938964844,0.0113922096788883,-3391.690185546875,302.4935913085937,0.5844389200210571,0.050000000745058,0.2278100103139877,290.2550048828125,291.1499938964844,250.5467834472656,250.03765869140625,279.4314270019531,291.1882019042969,290.25299072265625,1.0,0.2225016057491302,0.4696862697601318,0.4696862697601318,0.9909988641738892,1.0,-1.148729920387268,0.3328923285007477,0.8158376216888428,0.0548419281840324,0.0,0.0,0.5744823217391968,9.895851135253906,25.0,-252.2043914794922,-12437.609375,134.82522583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6484069824219,307.6492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,16608.419921875,18000.0,0.0,0.0,0.2039175629615783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5000097751617432,0.5000150799751282,-5.276320280245272e-06,0.0,0.0002069503971142,0.0,0.0,28.45492553710937,0.0,0.0,0.0,0.366218626499176,4.0,0.0,1.0
541920,290.68609619140625,297.1499938964844,293.1499938964844,0.1235078200697898,-2751.956787109375,304.00897216796875,0.9002974629402161,0.1918642371892929,0.1655771285295486,290.6376953125,297.1499938964844,293.1499938964844,0.140215516090393,-3209.822021484375,303.99609375,0.9358924627304076,0.2122212797403335,0.1933059692382812,290.5315856933594,297.1499938964844,293.1499938964844,0.1339049786329269,-2285.71728515625,303.9920349121094,0.9228035807609558,0.2063361853361129,0.137696623802185,290.42254638671875,297.1499938964844,293.1499938964844,0.1767148524522781,-3862.46875,303.9800720214844,0.9945393800735474,0.271002322435379,0.2328159809112548,291.1935119628906,297.1499938964844,293.1499938964844,0.0113922096788883,-3391.690185546875,302.4935913085937,0.5844389200210571,0.050000000745058,0.2278100103139877,290.2550048828125,291.1499938964844,250.5467834472656,250.03765869140625,279.4314270019531,291.1882019042969,290.25299072265625,1.0,0.2225016057491302,0.4696862697601318,0.4696862697601318,0.9909988641738892,1.0,-1.148729920387268,0.3328923285007477,0.8158376216888428,0.0548419281840324,0.0,0.0,0.5744823217391968,9.895851135253906,25.0,-252.2043914794922,-12437.609375,134.82522583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6484069824219,307.6492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,16608.419921875,18000.0,0.0,0.0,0.2039175629615783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5000097751617432,0.5000150799751282,-5.276320280245272e-06,0.0,0.0002069503971142,0.0,0.0,28.45492553710937,0.0,0.0,0.0,0.366218626499176,4.0,0.0,1.0
541980,290.84490966796875,297.1499938964844,293.1499938964844,0.1485105454921722,-3185.80078125,304.014404296875,0.9744489789009094,0.2220785170793533,0.1932388544082641,290.7962341308594,297.1499938964844,293.1499938964844,0.1617749482393264,-3581.227294921875,304.012939453125,0.9919022917747498,0.2437095642089843,0.216477945446968,290.6773376464844,297.1499938964844,293.1499938964844,0.1641676127910614,-2687.4501953125,303.9945678710937,0.9971256852149964,0.2431152462959289,0.1632638573646545,290.49371337890625,297.1499938964844,293.1499938964844,0.159080371260643,-3534.001953125,304.0641174316406,0.988438069820404,0.3255058228969574,0.2136493474245071,291.27545166015625,297.1499938964844,293.1499938964844,0.0122181056067347,-3490.470947265625,302.9899597167969,0.5982649326324463,0.050000000745058,0.2274747490882873,290.3651428222656,291.1499938964844,250.52842712402344,250.02186584472656,279.2686767578125,291.2705993652344,290.3752746582031,1.0,0.2303417772054672,0.4722671806812286,0.4722671806812286,0.9931283593177797,1.0,-1.2183843851089478,0.3593133389949798,0.8590710759162903,0.0681581273674964,0.0,0.0,0.6731802225112915,9.10995388031006,45.0,65.9693374633789,-13768.580078125,152.60861206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0847473144531,307.3660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,16208.9541015625,18000.0,0.0,0.0,0.2206003665924072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7009152173995972,0.7009218335151672,-6.648953785770573e-06,0.0,0.0002238813322037,0.0,0.0,54.75252151489258,0.0,0.0,0.0,0.4412807524204254,4.0,0.0,1.0
542040,290.84490966796875,297.1499938964844,293.1499938964844,0.1485105454921722,-3185.80078125,304.014404296875,0.9744489789009094,0.2220785170793533,0.1932388544082641,290.7962341308594,297.1499938964844,293.1499938964844,0.1617749482393264,-3581.227294921875,304.012939453125,0.9919022917747498,0.2437095642089843,0.216477945446968,290.6773376464844,297.1499938964844,293.1499938964844,0.1641676127910614,-2687.4501953125,303.9945678710937,0.9971256852149964,0.2431152462959289,0.1632638573646545,290.49371337890625,297.1499938964844,293.1499938964844,0.159080371260643,-3534.001953125,304.0641174316406,0.988438069820404,0.3255058228969574,0.2136493474245071,291.27545166015625,297.1499938964844,293.1499938964844,0.0122181056067347,-3490.470947265625,302.9899597167969,0.5982649326324463,0.050000000745058,0.2274747490882873,290.3651428222656,291.1499938964844,250.52842712402344,250.02186584472656,279.2686767578125,291.2705993652344,290.3752746582031,1.0,0.2303417772054672,0.4722671806812286,0.4722671806812286,0.9931283593177797,1.0,-1.2183843851089478,0.3593133389949798,0.8590710759162903,0.0681581273674964,0.0,0.0,0.6731802225112915,9.10995388031006,45.0,65.9693374633789,-13768.580078125,152.60861206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0847473144531,307.3660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,16208.9541015625,18000.0,0.0,0.0,0.2206003665924072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7009152173995972,0.7009218335151672,-6.648953785770573e-06,0.0,0.0002238813322037,0.0,0.0,54.75252151489258,0.0,0.0,0.0,0.4412807524204254,4.0,0.0,1.0
542100,290.9212951660156,297.1499938964844,293.1499938964844,0.1607657372951507,-3392.693115234375,304.0167541503906,0.9847233891487122,0.2362792640924453,0.2062637358903885,290.8595275878906,297.1499938964844,293.1499938964844,0.166421353816986,-3669.72265625,304.0289611816406,0.9916964173316956,0.2610873281955719,0.2229104787111282,290.73565673828125,297.1499938964844,293.1499938964844,0.1661594063043594,-2708.597900390625,304.0185546875,0.9916964173316956,0.2629688084125519,0.1646409183740615,290.5216064453125,297.1499938964844,293.1499938964844,0.1674391627311706,-3679.3974609375,304.064697265625,0.9916964173316956,0.353689044713974,0.2229104787111282,291.31451416015625,297.1499938964844,293.1499938964844,0.0127003341913223,-3548.21875,303.2274169921875,0.591638445854187,0.050000000745058,0.227629080414772,290.4018249511719,291.1499938964844,250.51953125,250.0142364501953,279.22283935546875,291.3099975585937,290.4057922363281,1.0,0.2373856306076049,0.4724371433258056,0.4724371433258056,0.9941931366920472,1.0,-1.2533117532730105,0.3717806041240692,0.8815311789512634,0.073577269911766,0.0,0.0,0.7192392349243164,10.450742721557615,45.0,73.49588012695312,-14185.2568359375,166.16685485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2727355957031,306.99176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,16113.48046875,18000.0,0.0,0.0,0.231666550040245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7948378324508667,0.7948452830314636,-7.480456133635016e-06,0.0,0.0002351120929233,0.0,0.0,72.13661193847656,0.0,0.0,0.0,0.4808270037174225,4.0,0.0,1.0
542160,290.9954528808594,297.1499938964844,293.1499938964844,0.1732932031154632,-3601.42626953125,304.0181884765625,0.9916204214096068,0.2499456107616424,0.2187826484441757,290.9183044433594,297.1499938964844,293.1499938964844,0.1763156056404113,-3841.509033203125,304.0328674316406,0.994617223739624,0.2785565555095672,0.2331172674894333,290.78765869140625,297.1499938964844,293.1499938964844,0.1760632693767547,-2835.575927734375,304.0243225097656,0.994617223739624,0.2833386957645416,0.1721796244382858,290.55621337890625,297.1499938964844,293.1499938964844,0.17719267308712,-3849.713134765625,304.0623779296875,0.994617223739624,0.380192369222641,0.2331172674894333,291.35205078125,297.1499938964844,293.1499938964844,0.0132540110498666,-3616.51318359375,303.45831298828125,0.5842139720916748,0.050000000745058,0.2278107553720474,290.39697265625,291.1499938964844,250.51080322265625,250.0067443847656,279.1875915527344,291.3478698730469,290.39141845703125,1.0,0.2464126795530319,0.471631646156311,0.471631646156311,0.9946532845497132,1.0,-1.3021148443222046,0.3881106078624725,0.9140042662620544,0.0803089588880539,0.0,0.0,0.7696415185928345,12.174684524536133,65.0,12.855412483215332,-14629.0625,185.6823272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4794921875,306.54852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,15967.7861328125,18000.0,0.0,0.0,0.2441512644290924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8920992016792297,0.8921076059341431,-8.443844308203552e-06,0.0,0.0002477825037203,0.0,0.0,94.07136535644533,0.0,0.0,0.0,0.523550271987915,4.0,0.0,1.0
542220,291.13720703125,297.1499938964844,293.1499938964844,0.1997707188129425,-4034.595703125,304.01788330078125,0.9934428930282592,0.2757821381092071,0.2424949258565902,291.0373840332031,297.1499938964844,293.1499938964844,0.2060422450304031,-4353.0869140625,304.02178955078125,0.9990000128746032,0.3109776377677917,0.2615741789340973,290.8954772949219,297.1499938964844,293.1499938964844,0.2058402150869369,-3213.83837890625,304.0159912109375,0.9990000128746032,0.321358174085617,0.1931977868080139,290.6446838378906,297.1499938964844,293.1499938964844,0.2067437022924423,-4359.35546875,304.0418395996094,0.9990000128746032,0.4280247986316681,0.2615741789340973,291.4247131347656,297.1499938964844,293.1499938964844,0.0146412868052721,-3788.418701171875,303.9036560058594,0.5626206398010254,0.050000000745058,0.2284071296453476,290.2565612792969,291.1499938964844,250.493881225586,249.99224853515625,279.1398620605469,291.4209899902344,290.238037109375,1.0,0.2697402536869049,0.4680266380310058,0.4680266380310058,0.9955735802650452,1.0,-1.424826979637146,0.4279054999351501,0.9969215393066406,0.0956586450338363,0.0,0.0,0.8963965177536011,17.39320945739746,85.0,-171.0937042236328,-15573.107421875,242.9330596923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9798583984375,305.5992736816406,278.1499938964844,0.0,18000.0,313.1499938964844,15638.6015625,18000.0,0.0,0.0,0.2728743255138397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1031723022460938,1.1031832695007324,-1.092681850423105e-05,0.0,0.0002769327547866,0.0,0.0,158.03582763671875,0.0,0.0,0.0,0.6204019784927368,4.0,0.0,1.0
542280,291.13720703125,297.1499938964844,293.1499938964844,0.1997707188129425,-4034.595703125,304.01788330078125,0.9934428930282592,0.2757821381092071,0.2424949258565902,291.0373840332031,297.1499938964844,293.1499938964844,0.2060422450304031,-4353.0869140625,304.02178955078125,0.9990000128746032,0.3109776377677917,0.2615741789340973,290.8954772949219,297.1499938964844,293.1499938964844,0.2058402150869369,-3213.83837890625,304.0159912109375,0.9990000128746032,0.321358174085617,0.1931977868080139,290.6446838378906,297.1499938964844,293.1499938964844,0.2067437022924423,-4359.35546875,304.0418395996094,0.9990000128746032,0.4280247986316681,0.2615741789340973,291.4247131347656,297.1499938964844,293.1499938964844,0.0146412868052721,-3788.418701171875,303.9036560058594,0.5626206398010254,0.050000000745058,0.2284071296453476,290.2565612792969,291.1499938964844,250.493881225586,249.99224853515625,279.1398620605469,291.4209899902344,290.238037109375,1.0,0.2697402536869049,0.4680266380310058,0.4680266380310058,0.9955735802650452,1.0,-1.424826979637146,0.4279054999351501,0.9969215393066406,0.0956586450338363,0.0,0.0,0.8963965177536011,17.39320945739746,85.0,-171.0937042236328,-15573.107421875,242.9330596923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9798583984375,305.5992736816406,278.1499938964844,0.0,18000.0,313.1499938964844,15638.6015625,18000.0,0.0,0.0,0.2728743255138397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1031723022460938,1.1031832695007324,-1.092681850423105e-05,0.0,0.0002769327547866,0.0,0.0,158.03582763671875,0.0,0.0,0.0,0.6204019784927368,4.0,0.0,1.0
542340,291.2716064453125,297.1499938964844,293.1499938964844,0.2285775542259216,-4494.66357421875,304.0137939453125,0.9888229370117188,0.2995187044143677,0.2643924355506897,291.1674194335937,297.1499938964844,293.1499938964844,0.241608589887619,-4947.04248046875,304.0062866210937,0.9990000128746032,0.3381561934947967,0.2911484241485595,291.0155639648437,297.1499938964844,293.1499938964844,0.2414465993642807,-3652.85302734375,304.0023193359375,0.9990000128746032,0.3541443943977356,0.2150412201881408,290.7540283203125,297.1499938964844,293.1499938964844,0.2421706765890121,-4951.80712890625,304.0199584960937,0.9990000128746032,0.469353437423706,0.2911484241485595,291.4996032714844,297.1499938964844,293.1499938964844,0.0193981472402811,-4388.8828125,304.1345520019531,0.565233588218689,0.0624025724828243,0.2563575208187103,289.9586486816406,291.1499938964844,250.47764587402344,249.9783477783203,279.10797119140625,291.4956970214844,289.9276733398437,1.0,0.2992074489593506,0.4622252285480499,0.4622252285480499,0.9964938759803772,1.0,-1.5818605422973633,0.4781179130077362,1.1037427186965942,0.1136218309402465,0.0,0.0,1.0,24.519332885742188,105.0,-389.4789123535156,-16511.880859375,331.36248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.652587890625,304.5892639160156,278.1499938964844,0.0,18000.0,313.1499938964844,16184.2265625,19080.0,0.0,0.0,0.3055538833141327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2887393236160278,1.2887530326843262,-1.374554540234385e-05,0.0,0.0003100983449257,0.0,0.0,238.3275451660156,0.0,0.0,0.0,0.7223621010780334,4.0,0.0,1.0
542400,291.2716064453125,297.1499938964844,293.1499938964844,0.2285775542259216,-4494.66357421875,304.0137939453125,0.9888229370117188,0.2995187044143677,0.2643924355506897,291.1674194335937,297.1499938964844,293.1499938964844,0.241608589887619,-4947.04248046875,304.0062866210937,0.9990000128746032,0.3381561934947967,0.2911484241485595,291.0155639648437,297.1499938964844,293.1499938964844,0.2414465993642807,-3652.85302734375,304.0023193359375,0.9990000128746032,0.3541443943977356,0.2150412201881408,290.7540283203125,297.1499938964844,293.1499938964844,0.2421706765890121,-4951.80712890625,304.0199584960937,0.9990000128746032,0.469353437423706,0.2911484241485595,291.4996032714844,297.1499938964844,293.1499938964844,0.0193981472402811,-4388.8828125,304.1345520019531,0.565233588218689,0.0624025724828243,0.2563575208187103,289.9586486816406,291.1499938964844,250.47764587402344,249.9783477783203,279.10797119140625,291.4956970214844,289.9276733398437,1.0,0.2992074489593506,0.4622252285480499,0.4622252285480499,0.9964938759803772,1.0,-1.5818605422973633,0.4781179130077362,1.1037427186965942,0.1136218309402465,0.0,0.0,1.0,24.519332885742188,105.0,-389.4789123535156,-16511.880859375,331.36248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.652587890625,304.5892639160156,278.1499938964844,0.0,18000.0,313.1499938964844,16184.2265625,19080.0,0.0,0.0,0.3055538833141327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2887393236160278,1.2887530326843262,-1.374554540234385e-05,0.0,0.0003100983449257,0.0,0.0,238.3275451660156,0.0,0.0,0.0,0.7223621010780334,4.0,0.0,1.0
542460,291.4024658203125,297.1499938964844,293.1499938964844,0.2616293132305145,-5010.9921875,304.00396728515625,0.9905247092247008,0.3205779492855072,0.2839994132518768,291.28521728515625,297.1499938964844,293.1499938964844,0.2744134962558746,-5480.45166015625,303.9982604980469,0.9990000128746032,0.3644926249980926,0.3107368648052215,291.1250915527344,297.1499938964844,293.1499938964844,0.2742882668972015,-4047.099365234375,303.9955444335937,0.9990000128746032,0.3860218822956085,0.2295091897249221,290.8573608398437,297.1499938964844,293.1499938964844,0.2748478949069977,-5483.939453125,304.00762939453125,0.9990000128746032,0.5091094970703125,0.3107368648052215,291.60577392578125,297.1499938964844,293.1499938964844,0.0407823286950588,-6331.21435546875,304.1046447753906,0.6237475275993347,0.0827648788690567,0.3564464449882507,289.4219665527344,291.1499938964844,250.46209716796875,249.96502685546875,279.0860595703125,291.6009216308594,289.378173828125,1.0,0.334967166185379,0.4545584321022033,0.4545584321022033,0.9978094100952148,1.0,-1.7899558544158936,0.5449526309967041,1.2450032234191897,0.1368093341588974,0.0,0.0,1.0,32.009544372558594,125.0,-686.3969116210938,-17422.251953125,469.2225646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5452880859375,303.5238952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18352.23046875,19080.0,0.0,0.0,0.3409240543842315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3778623342514038,1.377877950668335,-1.567899926158134e-05,0.0,0.0003459945728536,0.0,0.0,290.8532409667969,0.0,0.0,0.0,0.7533860206604004,4.0,0.0,1.0
542520,291.4024658203125,297.1499938964844,293.1499938964844,0.2616293132305145,-5010.9921875,304.00396728515625,0.9905247092247008,0.3205779492855072,0.2839994132518768,291.28521728515625,297.1499938964844,293.1499938964844,0.2744134962558746,-5480.45166015625,303.9982604980469,0.9990000128746032,0.3644926249980926,0.3107368648052215,291.1250915527344,297.1499938964844,293.1499938964844,0.2742882668972015,-4047.099365234375,303.9955444335937,0.9990000128746032,0.3860218822956085,0.2295091897249221,290.8573608398437,297.1499938964844,293.1499938964844,0.2748478949069977,-5483.939453125,304.00762939453125,0.9990000128746032,0.5091094970703125,0.3107368648052215,291.60577392578125,297.1499938964844,293.1499938964844,0.0407823286950588,-6331.21435546875,304.1046447753906,0.6237475275993347,0.0827648788690567,0.3564464449882507,289.4219665527344,291.1499938964844,250.46209716796875,249.96502685546875,279.0860595703125,291.6009216308594,289.378173828125,1.0,0.334967166185379,0.4545584321022033,0.4545584321022033,0.9978094100952148,1.0,-1.7899558544158936,0.5449526309967041,1.2450032234191897,0.1368093341588974,0.0,0.0,1.0,32.009544372558594,125.0,-686.3969116210938,-17422.251953125,469.2225646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5452880859375,303.5238952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18352.23046875,19080.0,0.0,0.0,0.3409240543842315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3778623342514038,1.377877950668335,-1.567899926158134e-05,0.0,0.0003459945728536,0.0,0.0,290.8532409667969,0.0,0.0,0.0,0.7533860206604004,4.0,0.0,1.0
542580,291.5305480957031,297.1499938964844,293.1499938964844,0.2974260747432709,-5554.2548828125,303.9930419921875,0.9769123196601868,0.3388857245445251,0.3011754751205444,291.4144592285156,297.1499938964844,293.1499938964844,0.3302057683467865,-6362.52587890625,303.9552307128906,0.9990000128746032,0.3855873644351959,0.3458832204341888,291.25408935546875,297.1499938964844,293.1499938964844,0.3301031589508056,-4698.7734375,303.953369140625,0.9990000128746032,0.4112349152565002,0.2554681599140167,290.9781799316406,297.1499938964844,293.1499938964844,0.3305615782737732,-6365.18408203125,303.9616394042969,0.9990000128746032,0.5427603721618652,0.3458832204341888,291.7334899902344,297.1499938964844,293.1499938964844,0.0588168390095233,-7874.6435546875,304.0901794433594,0.6370282173156738,0.0960270911455154,0.4243070781230926,288.7502136230469,291.1499938964844,250.4471893310547,249.95225524902344,279.0797424316406,291.7286376953125,288.7100830078125,1.0,0.3749296963214874,0.4471234977245331,0.4471234977245331,0.9991249442100524,1.0,-2.007631063461304,0.6156120300292969,1.3920189142227173,0.1605817377567291,0.0,0.0,1.0,43.39226913452149,145.0,-850.744140625,-18196.830078125,659.6646118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7514953613281,302.640625,278.1499938964844,0.0,18000.0,313.1499938964844,18877.77734375,19080.0,0.0,0.0,0.3769771456718445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3974575996398926,1.397473692893982,-1.612809137441218e-05,0.0,0.0003825838794,0.0,0.0,303.43927001953125,0.0,0.0,0.0,0.7632168531417847,4.0,0.0,1.0
542640,291.5305480957031,297.1499938964844,293.1499938964844,0.2974260747432709,-5554.2548828125,303.9930419921875,0.9769123196601868,0.3388857245445251,0.3011754751205444,291.4144592285156,297.1499938964844,293.1499938964844,0.3302057683467865,-6362.52587890625,303.9552307128906,0.9990000128746032,0.3855873644351959,0.3458832204341888,291.25408935546875,297.1499938964844,293.1499938964844,0.3301031589508056,-4698.7734375,303.953369140625,0.9990000128746032,0.4112349152565002,0.2554681599140167,290.9781799316406,297.1499938964844,293.1499938964844,0.3305615782737732,-6365.18408203125,303.9616394042969,0.9990000128746032,0.5427603721618652,0.3458832204341888,291.7334899902344,297.1499938964844,293.1499938964844,0.0588168390095233,-7874.6435546875,304.0901794433594,0.6370282173156738,0.0960270911455154,0.4243070781230926,288.7502136230469,291.1499938964844,250.4471893310547,249.95225524902344,279.0797424316406,291.7286376953125,288.7100830078125,1.0,0.3749296963214874,0.4471234977245331,0.4471234977245331,0.9991249442100524,1.0,-2.007631063461304,0.6156120300292969,1.3920189142227173,0.1605817377567291,0.0,0.0,1.0,43.39226913452149,145.0,-850.744140625,-18196.830078125,659.6646118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7514953613281,302.640625,278.1499938964844,0.0,18000.0,313.1499938964844,18877.77734375,19080.0,0.0,0.0,0.3769771456718445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3974575996398926,1.397473692893982,-1.612809137441218e-05,0.0,0.0003825838794,0.0,0.0,303.43927001953125,0.0,0.0,0.0,0.7632168531417847,4.0,0.0,1.0
542700,291.5928039550781,297.1499938964844,293.1499938964844,0.3152874708175659,-5818.49658203125,303.9891357421875,0.9656308889389038,0.347172200679779,0.30898517370224,291.4890441894531,297.1499938964844,293.1499938964844,0.3649123013019562,-6894.58349609375,303.92755126953125,0.9990000128746032,0.3929317593574524,0.3676367402076721,291.33013916015625,297.1499938964844,293.1499938964844,0.3651933073997497,-5095.7197265625,303.9252624511719,0.9990000128746032,0.4203263521194458,0.2717350423336029,291.0492248535156,297.1499938964844,293.1499938964844,0.3656125962734222,-6902.2080078125,303.9320983886719,0.9990000128746032,0.5563247203826904,0.3679072260856628,291.8017272949219,297.1499938964844,293.1499938964844,0.0657010227441787,-8498.97265625,304.0885925292969,0.6357483267784119,0.1005741283297538,0.4484647810459137,288.42291259765625,291.1499938964844,250.4399871826172,249.94607543945312,279.08026123046875,291.7970275878906,288.3869323730469,1.0,0.3959097564220428,0.4436689615249634,0.4436689615249634,0.9997826814651488,1.0,-2.118056535720825,0.6517477035522461,1.4663089513778689,0.1725548505783081,0.0,0.0,1.0,50.50768280029297,145.0,-864.369873046875,-18596.025390625,776.5987548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.47467041015625,302.3036804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18973.677734375,20160.0,0.0,0.0,0.3948326110839844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4010026454925537,1.4010188579559326,-1.6210024114116095e-05,0.0,0.0004007048846688,0.0,0.0,305.75445556640625,0.0,0.0,0.0,0.7799952626228333,4.0,0.0,1.0
542760,291.6535339355469,297.1499938964844,293.1499938964844,0.3322170674800873,-6064.12158203125,303.9876403808594,0.947603702545166,0.3549731373786926,0.3163935840129852,291.5623779296875,297.1499938964844,293.1499938964844,0.3840667307376861,-7173.14306640625,303.9334411621094,0.9857134819030762,0.3995657563209533,0.375556468963623,291.4155578613281,297.1499938964844,293.1499938964844,0.4095609784126282,-5586.86572265625,303.8854064941406,0.9990000128746032,0.4266162514686584,0.2934051752090454,291.1289978027344,297.1499938964844,293.1499938964844,0.4099504053592682,-7566.857421875,303.8910522460937,0.9990000128746032,0.5672832131385803,0.3972468674182892,291.8704528808594,297.1499938964844,293.1499938964844,0.0713525637984275,-9024.48828125,304.0895080566406,0.6289154887199402,0.1041573286056518,0.4678367972373962,288.1408996582031,291.1499938964844,250.4329376220703,249.94000244140625,279.0843200683594,291.865966796875,288.1125183105469,1.0,0.4169516265392303,0.4406845271587372,0.4406845271587372,0.9998261332511902,1.0,-2.221077919006348,0.6856732368469238,1.5354046821594238,0.1838404089212417,0.0,0.0,1.0,59.391700744628906,165.0,-805.9486694335938,-19067.62109375,904.5218505859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.260986328125,302.0751342773437,278.1499938964844,0.0,18000.0,313.1499938964844,19766.2734375,20160.0,0.0,0.0,0.4125446677207947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429965615272522,1.4299824237823486,-1.6887172023416497e-05,0.0,0.0004186803707852,0.0,0.0,325.1119079589844,0.0,0.0,0.0,0.7812668681144714,4.0,0.0,1.0
542820,291.7698974609375,297.1499938964844,293.1499938964844,0.3638137876987457,-6511.1171875,303.9892883300781,0.9015697836875916,0.3692855834960937,0.3302098512649536,291.68475341796875,297.1499938964844,293.1499938964844,0.4192991554737091,-7673.74658203125,303.94677734375,0.9417159557342528,0.4149350225925445,0.3901858627796173,291.5690002441406,297.1499938964844,293.1499938964844,0.4488920867443084,-5989.4169921875,303.9091796875,0.9616662859916688,0.4393283128738403,0.3052486479282379,291.3222961425781,297.1499938964844,293.1499938964844,0.523810863494873,-9210.3994140625,303.7881774902344,0.9990000128746032,0.5793930292129517,0.4729785919189453,292.0043640136719,297.1499938964844,293.1499938964844,0.0802217200398445,-9867.7958984375,304.094970703125,0.6056637763977051,0.1094164177775383,0.4972116947174072,287.6825866699219,291.1499938964844,250.4193115234375,249.92825317382807,279.0986633300781,292.0004577636719,287.6635131835937,1.0,0.4574499726295471,0.4362813830375671,0.4362813830375671,0.9999130964279176,1.0,-2.3957340717315674,0.743832528591156,1.6519016027450562,0.2035610377788543,0.0,0.0,1.0,82.25997161865234,185.0,-653.3720092773438,-19789.43359375,1179.1177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.05938720703125,301.7767639160156,278.1499938964844,0.0,18000.0,313.1499938964844,20053.341796875,20160.0,0.0,0.0,0.4466221928596496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4403120279312134,1.4403290748596191,-1.7132426364696585e-05,0.0,0.0004532647435553,0.0,0.0,332.2200622558594,0.0,0.0,0.0,0.7864511013031006,4.0,0.0,1.0
542880,291.7698974609375,297.1499938964844,293.1499938964844,0.3638137876987457,-6511.1171875,303.9892883300781,0.9015697836875916,0.3692855834960937,0.3302098512649536,291.68475341796875,297.1499938964844,293.1499938964844,0.4192991554737091,-7673.74658203125,303.94677734375,0.9417159557342528,0.4149350225925445,0.3901858627796173,291.5690002441406,297.1499938964844,293.1499938964844,0.4488920867443084,-5989.4169921875,303.9091796875,0.9616662859916688,0.4393283128738403,0.3052486479282379,291.3222961425781,297.1499938964844,293.1499938964844,0.523810863494873,-9210.3994140625,303.7881774902344,0.9990000128746032,0.5793930292129517,0.4729785919189453,292.0043640136719,297.1499938964844,293.1499938964844,0.0802217200398445,-9867.7958984375,304.094970703125,0.6056637763977051,0.1094164177775383,0.4972116947174072,287.6825866699219,291.1499938964844,250.4193115234375,249.92825317382807,279.0986633300781,292.0004577636719,287.6635131835937,1.0,0.4574499726295471,0.4362813830375671,0.4362813830375671,0.9999130964279176,1.0,-2.3957340717315674,0.743832528591156,1.6519016027450562,0.2035610377788543,0.0,0.0,1.0,82.25997161865234,185.0,-653.3720092773438,-19789.43359375,1179.1177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.05938720703125,301.7767639160156,278.1499938964844,0.0,18000.0,313.1499938964844,20053.341796875,20160.0,0.0,0.0,0.4466221928596496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4403120279312134,1.4403290748596191,-1.7132426364696585e-05,0.0,0.0004532647435553,0.0,0.0,332.2200622558594,0.0,0.0,0.0,0.7864511013031006,4.0,0.0,1.0
542940,291.8786315917969,297.1499938964844,293.1499938964844,0.391732782125473,-6893.619140625,303.9964294433594,0.8704766631126404,0.3821941614151001,0.3427312672138214,291.7907409667969,297.1499938964844,293.1499938964844,0.4530030488967895,-8140.57275390625,303.9583740234375,0.9059889912605286,0.430545449256897,0.4056534469127655,291.685791015625,297.1499938964844,293.1499938964844,0.4848461151123047,-6347.6865234375,303.9293518066406,0.9253867268562316,0.4556710124015808,0.3168639838695526,291.5340881347656,297.1499938964844,293.1499938964844,0.6375772356987,-10760.4306640625,303.7201232910156,0.9990000128746032,0.5827746987342834,0.5440846681594849,292.1261901855469,297.1499938964844,293.1499938964844,0.0872368961572647,-10542.1884765625,304.10162353515625,0.5845935940742493,0.1137221306562423,0.5208293795585632,287.35992431640625,291.1499938964844,250.40631103515625,249.9169769287109,279.1096496582031,292.1229248046875,287.347900390625,1.0,0.4956272840499878,0.432819664478302,0.432819664478302,1.0,1.0,-2.5570216178894043,0.7981395721435547,1.7588820457458496,0.2219134271144867,0.0,0.0,1.0,106.81749725341795,205.0,-484.0048828125,-20583.314453125,1482.10205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.12725830078125,301.7197570800781,278.1499938964844,0.0,18000.0,313.1499938964844,20131.296875,21240.0,0.0,0.0,0.4782440662384033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431087970733645,1.4431259632110596,-1.7199026842718013e-05,0.0,0.0004853569262195,0.0,0.0,334.1591796875,0.0,0.0,0.0,0.8028521537780762,4.0,0.0,1.0
