time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543000,291.8786315917969,297.1499938964844,293.1499938964844,0.391732782125473,-6893.619140625,303.9964294433594,0.8704766631126404,0.3821941614151001,0.3427312672138214,291.7907409667969,297.1499938964844,293.1499938964844,0.4530030488967895,-8140.57275390625,303.9583740234375,0.9059889912605286,0.430545449256897,0.4056534469127655,291.685791015625,297.1499938964844,293.1499938964844,0.4848461151123047,-6347.6865234375,303.9293518066406,0.9253867268562316,0.4556710124015808,0.3168639838695526,291.5340881347656,297.1499938964844,293.1499938964844,0.6375772356987,-10760.4306640625,303.7201232910156,0.9990000128746032,0.5827746987342834,0.5440846681594849,292.1261901855469,297.1499938964844,293.1499938964844,0.0872368961572647,-10542.1884765625,304.10162353515625,0.5845935940742493,0.1137221306562423,0.5208293795585632,287.35992431640625,291.1499938964844,250.40631103515625,249.9169769287109,279.1096496582031,292.1229248046875,287.347900390625,1.0,0.4956272840499878,0.432819664478302,0.432819664478302,1.0,1.0,-2.5570216178894043,0.7981395721435547,1.7588820457458496,0.2219134271144867,0.0,0.0,1.0,106.81749725341795,205.0,-484.0048828125,-20583.314453125,1482.10205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.12725830078125,301.7197570800781,278.1499938964844,0.0,18000.0,313.1499938964844,20131.296875,21240.0,0.0,0.0,0.4782440662384033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431087970733645,1.4431259632110596,-1.7199026842718013e-05,0.0,0.0004853569262195,0.0,0.0,334.1591796875,0.0,0.0,0.0,0.8028521537780762,4.0,0.0,1.0
543060,291.97821044921875,297.1499938964844,293.1499938964844,0.4144871532917022,-7194.64501953125,304.00982666015625,0.8375694751739502,0.3942035138607025,0.3547153770923614,291.8858337402344,297.1499938964844,293.1499938964844,0.4816182255744934,-8523.880859375,303.9746398925781,0.8708510994911194,0.4456909894943237,0.4211327135562897,291.7883605957031,297.1499938964844,293.1499938964844,0.5161905288696289,-6650.67138671875,303.9507141113281,0.8876617550849915,0.471960186958313,0.3290537893772125,291.6995544433594,297.1499938964844,293.1499938964844,0.6746425628662109,-11165.712890625,303.8031921386719,0.9636314511299132,0.5899771451950073,0.5573348999023438,292.23248291015625,297.1499938964844,293.1499938964844,0.0933885723352432,-11126.3935546875,304.1074523925781,0.5598087906837463,0.1180798560380935,0.5453872084617615,287.229736328125,291.1499938964844,250.39390563964844,249.9061279296875,279.127197265625,292.22979736328125,287.22662353515625,1.0,0.5281057357788086,0.4314957559108734,0.4314957559108734,1.0,1.0,-2.650266647338867,0.8305062651634216,1.8197603225708008,0.2341561615467071,0.0,0.0,1.0,138.36744689941406,223.0,-244.5140686035156,-21340.44140625,1752.0374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.38848876953125,301.93414306640625,278.1499938964844,0.0,18000.0,313.1499938964844,21062.123046875,21240.0,0.0,0.0,0.507274329662323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760948419570925,1.4761128425598145,-1.799427263904363e-05,0.0,0.0005148189375177,0.0,0.0,357.60137939453125,0.0,0.0,0.0,0.80609530210495,4.0,0.0,1.0
543120,291.97821044921875,297.1499938964844,293.1499938964844,0.4144871532917022,-7194.64501953125,304.00982666015625,0.8375694751739502,0.3942035138607025,0.3547153770923614,291.8858337402344,297.1499938964844,293.1499938964844,0.4816182255744934,-8523.880859375,303.9746398925781,0.8708510994911194,0.4456909894943237,0.4211327135562897,291.7883605957031,297.1499938964844,293.1499938964844,0.5161905288696289,-6650.67138671875,303.9507141113281,0.8876617550849915,0.471960186958313,0.3290537893772125,291.6995544433594,297.1499938964844,293.1499938964844,0.6746425628662109,-11165.712890625,303.8031921386719,0.9636314511299132,0.5899771451950073,0.5573348999023438,292.23248291015625,297.1499938964844,293.1499938964844,0.0933885723352432,-11126.3935546875,304.1074523925781,0.5598087906837463,0.1180798560380935,0.5453872084617615,287.229736328125,291.1499938964844,250.39390563964844,249.9061279296875,279.127197265625,292.22979736328125,287.22662353515625,1.0,0.5281057357788086,0.4314957559108734,0.4314957559108734,1.0,1.0,-2.650266647338867,0.8305062651634216,1.8197603225708008,0.2341561615467071,0.0,0.0,1.0,138.36744689941406,223.0,-244.5140686035156,-21340.44140625,1752.0374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.38848876953125,301.93414306640625,278.1499938964844,0.0,18000.0,313.1499938964844,21062.123046875,21240.0,0.0,0.0,0.507274329662323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760948419570925,1.4761128425598145,-1.799427263904363e-05,0.0,0.0005148189375177,0.0,0.0,357.60137939453125,0.0,0.0,0.0,0.80609530210495,4.0,0.0,1.0
543180,292.0702514648437,297.1499938964844,293.1499938964844,0.4335976541042328,-7441.2744140625,304.0246887207031,0.8196159601211548,0.4052185714244842,0.3656226694583893,291.9734802246094,297.1499938964844,293.1499938964844,0.5064600110054016,-8848.779296875,303.9916687011719,0.8520864248275757,0.4599363505840301,0.4356336593627929,291.882080078125,297.1499938964844,293.1499938964844,0.5436462163925171,-6910.02392578125,303.9713134765625,0.8682084083557129,0.487442672252655,0.3405987024307251,291.8083801269531,297.1499938964844,293.1499938964844,0.7061851620674133,-11509.796875,303.865478515625,0.9372907876968384,0.6046072244644165,0.5709114670753479,292.32427978515625,297.1499938964844,293.1499938964844,0.0991244465112686,-11664.4892578125,304.1120300292969,0.5470834374427795,0.1226900666952133,0.5701725482940674,287.186279296875,291.1499938964844,250.382080078125,249.8957061767578,279.13458251953125,292.322021484375,287.1858825683594,1.0,0.5560738444328308,0.4303842186927795,0.4303842186927795,1.0,1.0,-2.740766763687134,0.8622729182243347,1.878493905067444,0.2456450462341308,0.0,0.0,1.0,165.3142852783203,241.0,-104.83541107177734,-22116.51953125,2014.16064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.82672119140625,302.2581481933594,278.1499938964844,0.0,18000.0,313.1499938964844,21193.064453125,21240.0,0.0,0.0,0.533100962638855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806761741638184,1.48069429397583,-1.81061404873617e-05,0.0,0.000541029672604,0.0,0.0,360.94134521484375,0.0,0.0,0.0,0.8083871006965637,4.0,0.0,1.0
543240,292.0702514648437,297.1499938964844,293.1499938964844,0.4335976541042328,-7441.2744140625,304.0246887207031,0.8196159601211548,0.4052185714244842,0.3656226694583893,291.9734802246094,297.1499938964844,293.1499938964844,0.5064600110054016,-8848.779296875,303.9916687011719,0.8520864248275757,0.4599363505840301,0.4356336593627929,291.882080078125,297.1499938964844,293.1499938964844,0.5436462163925171,-6910.02392578125,303.9713134765625,0.8682084083557129,0.487442672252655,0.3405987024307251,291.8083801269531,297.1499938964844,293.1499938964844,0.7061851620674133,-11509.796875,303.865478515625,0.9372907876968384,0.6046072244644165,0.5709114670753479,292.32427978515625,297.1499938964844,293.1499938964844,0.0991244465112686,-11664.4892578125,304.1120300292969,0.5470834374427795,0.1226900666952133,0.5701725482940674,287.186279296875,291.1499938964844,250.382080078125,249.8957061767578,279.13458251953125,292.322021484375,287.1858825683594,1.0,0.5560738444328308,0.4303842186927795,0.4303842186927795,1.0,1.0,-2.740766763687134,0.8622729182243347,1.878493905067444,0.2456450462341308,0.0,0.0,1.0,165.3142852783203,241.0,-104.83541107177734,-22116.51953125,2014.16064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.82672119140625,302.2581481933594,278.1499938964844,0.0,18000.0,313.1499938964844,21193.064453125,21240.0,0.0,0.0,0.533100962638855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806761741638184,1.48069429397583,-1.81061404873617e-05,0.0,0.000541029672604,0.0,0.0,360.94134521484375,0.0,0.0,0.0,0.8083871006965637,4.0,0.0,1.0
543300,292.1131896972656,297.1499938964844,293.1499938964844,0.4421703815460205,-7550.40673828125,304.0318908691406,0.8132165670394897,0.4104580879211426,0.3707665503025055,292.0144958496094,297.1499938964844,293.1499938964844,0.5178111791610718,-8995.2373046875,303.99981689453125,0.8458440899848938,0.4667875468730926,0.4425579011440277,291.9256591796875,297.1499938964844,293.1499938964844,0.5562764406204224,-7027.8154296875,303.9808349609375,0.8617396950721741,0.4949408769607544,0.3461526036262512,291.854736328125,297.1499938964844,293.1499938964844,0.7217775583267212,-11683.0751953125,303.8887939453125,0.9281460642814636,0.6124930381774902,0.5786060690879822,292.3654479980469,297.1499938964844,293.1499938964844,0.101925253868103,-11924.2578125,304.1138610839844,0.5432612299919128,0.1250638961791992,0.5827152132987976,287.1833190917969,291.1499938964844,250.3763885498047,249.89064025878903,279.1364440917969,292.3633728027344,287.183837890625,1.0,0.5689616203308105,0.4298489391803741,0.4298489391803741,1.0,1.0,-2.786264419555664,0.8782163858413696,1.9080479145050049,0.2514135241508484,0.0,0.0,1.0,177.51145935058594,241.0,-58.046424865722656,-22531.66796875,2145.58154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0820007324219,302.44842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.919921875,22320.0,0.0,0.0,0.5449407696723938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814742803573608,1.4814924001693726,-1.8125667338608764e-05,0.0,0.0005530455964617,0.0,0.0,361.5253601074219,0.0,0.0,0.0,0.8237863779067993,4.0,0.0,1.0
543360,292.154296875,297.1499938964844,293.1499938964844,0.4494922459125519,-7641.826171875,304.0400390625,0.8076955080032349,0.4155187308788299,0.3757342994213104,292.0537414550781,297.1499938964844,293.1499938964844,0.5277439951896667,-9121.1259765625,304.0090637207031,0.8407745957374573,0.4734616577625274,0.4492959678173065,291.9673156738281,297.1499938964844,293.1499938964844,0.5674087405204773,-7129.83544921875,303.9913635253906,0.8565108776092529,0.5022696852684021,0.3515776693820953,291.8981628417969,297.1499938964844,293.1499938964844,0.7356441617012024,-11834.7412109375,303.9110412597656,0.9206960797309875,0.6203742027282715,0.5863784551620483,292.40399169921875,297.1499938964844,293.1499938964844,0.1045102402567863,-12160.2216796875,304.11572265625,0.5403851270675659,0.1274326890707016,0.595222532749176,287.2122802734375,291.1499938964844,250.370834350586,249.8856811523437,279.1377868652344,292.4020690917969,287.2146911621094,1.0,0.5812716484069824,0.4293389022350311,0.4293389022350311,1.0,1.0,-2.831225633621216,0.8939568996429443,1.937268733978272,0.2571080029010772,0.0,0.0,1.0,189.1644287109375,244.0,7.825990200042725,-23067.5859375,2277.338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3324279785156,302.6777038574219,278.1499938964844,0.0,18000.0,313.1499938964844,21984.693359375,22320.0,0.0,0.0,0.5563207268714905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080766677856443,1.508095383644104,-1.878246257547289e-05,0.0,0.0005645948112942,0.0,0.0,381.3526611328125,0.0,0.0,0.0,0.823797881603241,4.0,0.0,1.0
543420,292.21630859375,297.1499938964844,293.1499938964844,0.460711121559143,-7781.86474609375,304.0509948730469,0.8038925528526306,0.4232818484306335,0.3831577003002167,292.113037109375,297.1499938964844,293.1499938964844,0.5431616306304932,-9316.3798828125,304.0213317871094,0.8378866910934448,0.483803778886795,0.4595248401165008,292.03009033203125,297.1499938964844,293.1499938964844,0.5847485661506653,-7288.70361328125,304.0051574707031,0.8536763191223145,0.5136681795120239,0.3598571419715881,291.9629211425781,297.1499938964844,293.1499938964844,0.7572917342185974,-12074.1005859375,303.93951416015625,0.916082501411438,0.6327759027481079,0.5984605550765991,292.4608154296875,297.1499938964844,293.1499938964844,0.1084777787327766,-12520.5478515625,304.1183166503906,0.5398595929145813,0.1311664134263992,0.6140201687812805,287.2472229003906,291.1499938964844,250.3622436523437,249.8779144287109,279.1396179199219,292.4591369628906,287.2494201660156,1.0,0.5966421961784363,0.4286231994628906,0.4286231994628906,1.0,1.0,-2.8995120525360107,0.9178789258003236,1.9816330671310425,0.2658171653747558,0.0,0.0,1.0,202.2372436523437,244.0,40.757755279541016,-23749.986328125,2461.7861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7357482910156,302.9917907714844,278.1499938964844,0.0,18000.0,313.1499938964844,22205.75,22320.0,0.0,0.0,0.5734601020812988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5156395435333252,1.5156584978103638,-1.8971320969285443e-05,0.0,0.0005819891230203,0.0,0.0,387.1188659667969,0.0,0.0,0.0,0.8275774717330933,4.0,0.0,1.0
543480,292.2311096191406,297.1499938964844,293.1499938964844,0.4633733034133911,-7814.98291015625,304.0534973144531,0.8034909963607788,0.4251623451709747,0.3849354386329651,292.1272277832031,297.1499938964844,293.1499938964844,0.5468640923500061,-9363.10546875,304.02410888671875,0.8376973867416382,0.4863278865814209,0.4619986116886139,292.0450744628906,297.1499938964844,293.1499938964844,0.5889262557029724,-7326.8583984375,304.0082702636719,0.8535318374633789,0.5164573192596436,0.3618664145469665,291.9783020019531,297.1499938964844,293.1499938964844,0.7624900937080383,-12131.685546875,303.9456787109375,0.9156744480133056,0.6358243823051453,0.6014134287834167,292.4742126464844,297.1499938964844,293.1499938964844,0.1094304323196411,-12606.5615234375,304.1189270019531,0.5401384234428406,0.1320838332176208,0.6185429692268372,287.2561950683594,291.1499938964844,250.3601531982422,249.87600708007807,279.1400146484375,292.4725646972656,287.2584228515625,1.0,0.6000646948814392,0.4284591674804687,0.4284591674804687,1.0,1.0,-2.9160234928131104,0.923664391040802,1.992359042167664,0.2679194808006286,0.0,0.0,1.0,204.85665893554688,247.0,45.565677642822266,-23914.94140625,2504.846435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.83746337890625,303.0697937011719,278.1499938964844,0.0,18000.0,313.1499938964844,22232.609375,22320.0,0.0,0.0,0.5775337219238281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516555905342102,1.5165748596191406,-1.899426752061117e-05,0.0,0.000586123263929,0.0,0.0,387.8215026855469,0.0,0.0,0.0,0.8280353546142578,4.0,0.0,1.0
543540,292.3013916015625,297.1499938964844,293.1499938964844,0.4758728444576263,-7969.88623046875,304.0647888183594,0.8033292889595032,0.4341832399368286,0.3933972716331482,292.1946105957031,297.1499938964844,293.1499938964844,0.5645147562026978,-9584.9833984375,304.0365905761719,0.8385226726531982,0.4985687136650085,0.4739165604114532,292.1162109375,297.1499938964844,293.1499938964844,0.6089125275611877,-7508.71533203125,304.0221252441406,0.8546856641769409,0.5300194621086121,0.3715790510177612,292.0513610839844,297.1499938964844,293.1499938964844,0.7872141599655151,-12405.806640625,303.972412109375,0.9161007404327391,0.650691032409668,0.6157457828521729,292.53668212890625,297.1499938964844,293.1499938964844,0.1139563992619514,-13012.4873046875,304.1217346191406,0.5428206920623779,0.1365274041891098,0.6401294469833374,287.30328369140625,291.1499938964844,250.3500061035156,249.8666839599609,279.1417541503906,292.5352478027344,287.3055725097656,1.0,0.6153124570846558,0.4277227222919464,0.4277227222919464,1.0,1.0,-2.9953742027282715,0.9514740109443665,2.04390025138855,0.2780298590660095,0.0,0.0,1.0,215.4434509277344,250.0,60.24331283569336,-24715.666015625,2707.477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.34393310546875,303.45574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.515625,23400.0,0.0,0.0,0.5967017412185669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187679529190063,1.5187870264053345,-1.904971941257827e-05,0.0,0.0006055763806216,0.0,0.0,389.5210266113281,0.0,0.0,0.0,0.8441405296325684,4.0,0.0,1.0
543600,292.3013916015625,297.1499938964844,293.1499938964844,0.4758728444576263,-7969.88623046875,304.0647888183594,0.8033292889595032,0.4341832399368286,0.3933972716331482,292.1946105957031,297.1499938964844,293.1499938964844,0.5645147562026978,-9584.9833984375,304.0365905761719,0.8385226726531982,0.4985687136650085,0.4739165604114532,292.1162109375,297.1499938964844,293.1499938964844,0.6089125275611877,-7508.71533203125,304.0221252441406,0.8546856641769409,0.5300194621086121,0.3715790510177612,292.0513610839844,297.1499938964844,293.1499938964844,0.7872141599655151,-12405.806640625,303.972412109375,0.9161007404327391,0.650691032409668,0.6157457828521729,292.53668212890625,297.1499938964844,293.1499938964844,0.1139563992619514,-13012.4873046875,304.1217346191406,0.5428206920623779,0.1365274041891098,0.6401294469833374,287.30328369140625,291.1499938964844,250.3500061035156,249.8666839599609,279.1417541503906,292.5352478027344,287.3055725097656,1.0,0.6153124570846558,0.4277227222919464,0.4277227222919464,1.0,1.0,-2.9953742027282715,0.9514740109443665,2.04390025138855,0.2780298590660095,0.0,0.0,1.0,215.4434509277344,250.0,60.24331283569336,-24715.666015625,2707.477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.34393310546875,303.45574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.515625,23400.0,0.0,0.0,0.5967017412185669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187679529190063,1.5187870264053345,-1.904971941257827e-05,0.0,0.0006055763806216,0.0,0.0,389.5210266113281,0.0,0.0,0.0,0.8441405296325684,4.0,0.0,1.0
543660,292.36627197265625,297.1499938964844,293.1499938964844,0.4860162734985351,-8093.24755859375,304.0761413574219,0.8049036860466003,0.4425234198570251,0.4011620581150055,292.25689697265625,297.1499938964844,293.1499938964844,0.579547107219696,-9770.9501953125,304.0491638183594,0.8410382270812988,0.5101355910301208,0.4851056635379791,292.1818542480469,297.1499938964844,293.1499938964844,0.6261110305786133,-7662.80615234375,304.0359191894531,0.8576345443725586,0.5428917407989502,0.3807439506053924,292.1188049316406,297.1499938964844,293.1499938964844,0.8082282543182373,-12635.6640625,303.99627685546875,0.9189163446426392,0.6648436784744263,0.6293262839317322,292.59283447265625,297.1499938964844,293.1499938964844,0.117824375629425,-13353.0029296875,304.1246643066406,0.54659104347229,0.1406704038381576,0.6599574089050293,287.3847961425781,291.1499938964844,250.3417205810547,249.85899353027344,279.1432800292969,292.5915832519531,287.3874206542969,1.0,0.6282978057861328,0.4271282255649566,0.4271282255649566,1.0,1.0,-3.069342613220215,0.9774450659751892,2.091897487640381,0.2875071465969085,0.0,0.0,1.0,223.20806884765625,253.0,91.23615264892578,-25606.66796875,2893.79248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.79266357421875,303.8460388183594,278.1499938964844,0.0,18000.0,313.1499938964844,23234.162109375,23400.0,0.0,0.0,0.614525318145752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503391027450562,1.5503590106964111,-1.9849936506943777e-05,0.0,0.0006236650515347,0.0,0.0,414.3209838867188,0.0,0.0,0.0,0.8465980887413025,4.0,0.0,1.0
543720,292.36627197265625,297.1499938964844,293.1499938964844,0.4860162734985351,-8093.24755859375,304.0761413574219,0.8049036860466003,0.4425234198570251,0.4011620581150055,292.25689697265625,297.1499938964844,293.1499938964844,0.579547107219696,-9770.9501953125,304.0491638183594,0.8410382270812988,0.5101355910301208,0.4851056635379791,292.1818542480469,297.1499938964844,293.1499938964844,0.6261110305786133,-7662.80615234375,304.0359191894531,0.8576345443725586,0.5428917407989502,0.3807439506053924,292.1188049316406,297.1499938964844,293.1499938964844,0.8082282543182373,-12635.6640625,303.99627685546875,0.9189163446426392,0.6648436784744263,0.6293262839317322,292.59283447265625,297.1499938964844,293.1499938964844,0.117824375629425,-13353.0029296875,304.1246643066406,0.54659104347229,0.1406704038381576,0.6599574089050293,287.3847961425781,291.1499938964844,250.3417205810547,249.85899353027344,279.1432800292969,292.5915832519531,287.3874206542969,1.0,0.6282978057861328,0.4271282255649566,0.4271282255649566,1.0,1.0,-3.069342613220215,0.9774450659751892,2.091897487640381,0.2875071465969085,0.0,0.0,1.0,223.20806884765625,253.0,91.23615264892578,-25606.66796875,2893.79248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.79266357421875,303.8460388183594,278.1499938964844,0.0,18000.0,313.1499938964844,23234.162109375,23400.0,0.0,0.0,0.614525318145752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503391027450562,1.5503590106964111,-1.9849936506943777e-05,0.0,0.0006236650515347,0.0,0.0,414.3209838867188,0.0,0.0,0.0,0.8465980887413025,4.0,0.0,1.0
543780,292.4263000488281,297.1499938964844,293.1499938964844,0.4959467649459839,-8215.0791015625,304.0841369628906,0.8071269392967224,0.4501973390579223,0.4082701802253723,292.314697265625,297.1499938964844,293.1499938964844,0.594466507434845,-9956.6171875,304.057861328125,0.8442302942276001,0.5210356712341309,0.495603859424591,292.2426147460937,297.1499938964844,293.1499938964844,0.6432149410247803,-7816.9423828125,304.0453491210937,0.8613131642341614,0.5550892949104309,0.3893912136554718,292.1812744140625,297.1499938964844,293.1499938964844,0.8289791941642761,-12866.3740234375,304.0128173828125,0.9227555394172668,0.67829430103302,0.6421792507171631,292.6437072753906,297.1499938964844,293.1499938964844,0.1215114369988441,-13677.16015625,304.126953125,0.5505791902542114,0.1444628685712814,0.6779802441596985,287.4370422363281,291.1499938964844,250.33663940429688,249.854248046875,279.14471435546875,292.642578125,287.43914794921875,1.0,0.6397699117660522,0.426672101020813,0.426672101020813,1.0,1.0,-3.1380300521850586,1.0016579627990725,2.1363720893859863,0.296404480934143,0.0,0.0,1.0,229.3816070556641,256.0,76.54986572265625,-26312.87109375,3068.201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.21466064453125,304.16998291015625,278.1499938964844,0.0,18000.0,313.1499938964844,23357.9453125,23400.0,0.0,0.0,0.6308807134628296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554463505744934,1.554483413696289,-1.995569073187653e-05,0.0,0.0006402637809514,0.0,0.0,417.6364440917969,0.0,0.0,0.0,0.8486552834510803,4.0,0.0,1.0
543840,292.4263000488281,297.1499938964844,293.1499938964844,0.4959467649459839,-8215.0791015625,304.0841369628906,0.8071269392967224,0.4501973390579223,0.4082701802253723,292.314697265625,297.1499938964844,293.1499938964844,0.594466507434845,-9956.6171875,304.057861328125,0.8442302942276001,0.5210356712341309,0.495603859424591,292.2426147460937,297.1499938964844,293.1499938964844,0.6432149410247803,-7816.9423828125,304.0453491210937,0.8613131642341614,0.5550892949104309,0.3893912136554718,292.1812744140625,297.1499938964844,293.1499938964844,0.8289791941642761,-12866.3740234375,304.0128173828125,0.9227555394172668,0.67829430103302,0.6421792507171631,292.6437072753906,297.1499938964844,293.1499938964844,0.1215114369988441,-13677.16015625,304.126953125,0.5505791902542114,0.1444628685712814,0.6779802441596985,287.4370422363281,291.1499938964844,250.33663940429688,249.854248046875,279.14471435546875,292.642578125,287.43914794921875,1.0,0.6397699117660522,0.426672101020813,0.426672101020813,1.0,1.0,-3.1380300521850586,1.0016579627990725,2.1363720893859863,0.296404480934143,0.0,0.0,1.0,229.3816070556641,256.0,76.54986572265625,-26312.87109375,3068.201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.21466064453125,304.16998291015625,278.1499938964844,0.0,18000.0,313.1499938964844,23357.9453125,23400.0,0.0,0.0,0.6308807134628296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554463505744934,1.554483413696289,-1.995569073187653e-05,0.0,0.0006402637809514,0.0,0.0,417.6364440917969,0.0,0.0,0.0,0.8486552834510803,4.0,0.0,1.0
543900,292.4547119140625,297.1499938964844,293.1499938964844,0.500629723072052,-8272.4638671875,304.0876159667969,0.8082906603813171,0.4537867903709411,0.4115917086601257,292.3420715332031,297.1499938964844,293.1499938964844,0.6016459465026855,-10045.7939453125,304.0615539550781,0.8459099531173706,0.5262376666069031,0.5006075501441956,292.2713623046875,297.1499938964844,293.1499938964844,0.6514795422554016,-7891.2802734375,304.0493469238281,0.8632461428642273,0.5609371662139893,0.3935316503047943,292.2108154296875,297.1499938964844,293.1499938964844,0.8389646410942078,-12977.6982421875,304.01959228515625,0.9248247146606444,0.6847585439682007,0.6483489871025085,292.6673889160156,297.1499938964844,293.1499938964844,0.1232331544160842,-13827.8134765625,304.1280212402344,0.552512526512146,0.1462229341268539,0.6863275766372681,287.459716796875,291.1499938964844,250.3352966308593,249.8529815673828,279.1453857421875,292.6663513183594,287.4616394042969,1.0,0.645080029964447,0.4264911711215973,0.4264911711215973,1.0,1.0,-3.17047381401062,1.0131365060806274,2.157337188720703,0.3006499111652374,0.0,0.0,1.0,232.1022186279297,256.0,70.10940551757812,-26644.857421875,3151.80029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4181213378906,304.3241882324219,278.1499938964844,0.0,18000.0,313.1499938964844,23378.876953125,24480.0,0.0,0.0,0.6385114789009094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551598072052002,1.5551797151565552,-1.997357321670279e-05,0.0,0.00064800796099,0.0,0.0,418.1979370117188,0.0,0.0,0.0,0.8640027642250061,4.0,0.0,1.0
543960,292.4821472167969,297.1499938964844,293.1499938964844,0.5042391419410706,-8315.2685546875,304.0923767089844,0.8094260692596436,0.4572024345397949,0.4147591888904571,292.3685913085937,297.1499938964844,293.1499938964844,0.6075858473777771,-10117.828125,304.0668334960937,0.8475841879844666,0.5312654972076416,0.5054486393928528,292.2991638183594,297.1499938964844,293.1499938964844,0.6584196090698242,-7952.29931640625,304.0550231933594,0.8651759028434753,0.5666067004203796,0.3975500762462616,292.2394714355469,297.1499938964844,293.1499938964844,0.8472824692726135,-13067.8291015625,304.0281677246094,0.9269053339958192,0.6910327076911926,0.6543458104133606,292.6900329589844,297.1499938964844,293.1499938964844,0.1246560364961624,-13949.53125,304.1294250488281,0.5543583631515503,0.1478905230760574,0.6942421197891235,287.5058288574219,291.1499938964844,250.33474731445312,249.85243225097656,279.1460266113281,292.68902587890625,287.50860595703125,1.0,0.6501528024673462,0.4263398647308349,0.4263398647308349,1.0,1.0,-3.2016632556915283,1.0242027044296265,2.1774606704711914,0.3047647178173065,0.0,0.0,1.0,234.6610565185547,259.0,95.76438903808594,-27091.609375,3233.22900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5965881347656,304.5014343261719,278.1499938964844,0.0,18000.0,313.1499938964844,24159.396484375,24480.0,0.0,0.0,0.6460081934928894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.580906629562378,1.5809272527694702,-2.064040381810628e-05,0.0,0.0006556162261404,0.0,0.0,439.3146362304688,0.0,0.0,0.0,0.8635196089744568,4.0,0.0,1.0
544020,292.5343017578125,297.1499938964844,293.1499938964844,0.5121245384216309,-8411.197265625,304.098388671875,0.8115009665489197,0.4635445177555084,0.4206337034702301,292.4190673828125,297.1499938964844,293.1499938964844,0.6203489899635315,-10275.31640625,304.0732116699219,0.8507946133613586,0.5408221483230591,0.5146396160125732,292.3519897460937,297.1499938964844,293.1499938964844,0.6732756495475769,-8085.0703125,304.0618591308594,0.8688962459564209,0.5774461030960083,0.405219703912735,292.2939453125,297.1499938964844,293.1499938964844,0.8650940656661987,-13266.0478515625,304.0389709472656,0.930924654006958,0.7030494809150696,0.665809690952301,292.7323913574219,297.1499938964844,293.1499938964844,0.1275667697191238,-14201.3798828125,304.13140869140625,0.5576952695846558,0.1509471982717514,0.7087786793708801,287.5555419921875,291.1499938964844,250.33604431152344,249.8535614013672,279.147216796875,292.73150634765625,287.5572509765625,1.0,0.6596716046333313,0.4261208772659302,0.4261208772659302,1.0,1.0,-3.2602686882019043,1.0450994968414309,2.2151691913604736,0.3125993013381958,0.0,0.0,1.0,239.45327758789065,262.0,73.69647979736328,-27703.822265625,3389.8037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.92742919921875,304.7605895996094,278.1499938964844,0.0,18000.0,313.1499938964844,24400.146484375,24480.0,0.0,0.0,0.6602436304092407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887640714645386,1.58878493309021,-2.084608786390163e-05,0.0,0.0006700633093714,0.0,0.0,445.8977355957031,0.0,0.0,0.0,0.8674362897872925,4.0,0.0,1.0
544080,292.5343017578125,297.1499938964844,293.1499938964844,0.5121245384216309,-8411.197265625,304.098388671875,0.8115009665489197,0.4635445177555084,0.4206337034702301,292.4190673828125,297.1499938964844,293.1499938964844,0.6203489899635315,-10275.31640625,304.0732116699219,0.8507946133613586,0.5408221483230591,0.5146396160125732,292.3519897460937,297.1499938964844,293.1499938964844,0.6732756495475769,-8085.0703125,304.0618591308594,0.8688962459564209,0.5774461030960083,0.405219703912735,292.2939453125,297.1499938964844,293.1499938964844,0.8650940656661987,-13266.0478515625,304.0389709472656,0.930924654006958,0.7030494809150696,0.665809690952301,292.7323913574219,297.1499938964844,293.1499938964844,0.1275667697191238,-14201.3798828125,304.13140869140625,0.5576952695846558,0.1509471982717514,0.7087786793708801,287.5555419921875,291.1499938964844,250.33604431152344,249.8535614013672,279.147216796875,292.73150634765625,287.5572509765625,1.0,0.6596716046333313,0.4261208772659302,0.4261208772659302,1.0,1.0,-3.2602686882019043,1.0450994968414309,2.2151691913604736,0.3125993013381958,0.0,0.0,1.0,239.45327758789065,262.0,73.69647979736328,-27703.822265625,3389.8037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.92742919921875,304.7605895996094,278.1499938964844,0.0,18000.0,313.1499938964844,24400.146484375,24480.0,0.0,0.0,0.6602436304092407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887640714645386,1.58878493309021,-2.084608786390163e-05,0.0,0.0006700633093714,0.0,0.0,445.8977355957031,0.0,0.0,0.0,0.8674362897872925,4.0,0.0,1.0
544140,292.5830078125,297.1499938964844,293.1499938964844,0.5195537209510803,-8501.6904296875,304.1031799316406,0.8132725358009338,0.4692596793174743,0.4259413778781891,292.46636962890625,297.1499938964844,293.1499938964844,0.6326969265937805,-10427.5859375,304.07818603515625,0.8537562489509583,0.5497409701347351,0.5232222080230713,292.4013061523437,297.1499938964844,293.1499938964844,0.6877453327178955,-8214.298828125,304.06707763671875,0.8723673820495605,0.5876564383506775,0.4124447703361511,292.3448486328125,297.1499938964844,293.1499938964844,0.882421612739563,-13459.6845703125,304.0470275878906,0.9346657991409302,0.7144040465354919,0.6766411662101746,292.7712097167969,297.1499938964844,293.1499938964844,0.1302209198474884,-14430.466796875,304.1331787109375,0.5605222582817078,0.153646245598793,0.7216666340827942,287.591064453125,291.1499938964844,250.3404998779297,249.8575897216797,279.14825439453125,292.7704162597656,287.59246826171875,1.0,0.6684657335281372,0.4260002672672272,0.4260002672672272,1.0,1.0,-3.314187526702881,1.064465880393982,2.2497215270996094,0.3199489414691925,0.0,0.0,1.0,243.9459228515625,265.0,55.77265167236328,-28251.77734375,3538.595458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.24462890625,305.00054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,24459.966796875,25560.0,0.0,0.0,0.6733167171478271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907104015350342,1.5907313823699951,-2.089719419018365e-05,0.0,0.0006833308725617,0.0,0.0,447.5385437011719,0.0,0.0,0.0,0.8834063410758972,4.0,0.0,1.0
544200,292.5830078125,297.1499938964844,293.1499938964844,0.5195537209510803,-8501.6904296875,304.1031799316406,0.8132725358009338,0.4692596793174743,0.4259413778781891,292.46636962890625,297.1499938964844,293.1499938964844,0.6326969265937805,-10427.5859375,304.07818603515625,0.8537562489509583,0.5497409701347351,0.5232222080230713,292.4013061523437,297.1499938964844,293.1499938964844,0.6877453327178955,-8214.298828125,304.06707763671875,0.8723673820495605,0.5876564383506775,0.4124447703361511,292.3448486328125,297.1499938964844,293.1499938964844,0.882421612739563,-13459.6845703125,304.0470275878906,0.9346657991409302,0.7144040465354919,0.6766411662101746,292.7712097167969,297.1499938964844,293.1499938964844,0.1302209198474884,-14430.466796875,304.1331787109375,0.5605222582817078,0.153646245598793,0.7216666340827942,287.591064453125,291.1499938964844,250.3404998779297,249.8575897216797,279.14825439453125,292.7704162597656,287.59246826171875,1.0,0.6684657335281372,0.4260002672672272,0.4260002672672272,1.0,1.0,-3.314187526702881,1.064465880393982,2.2497215270996094,0.3199489414691925,0.0,0.0,1.0,243.9459228515625,265.0,55.77265167236328,-28251.77734375,3538.595458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.24462890625,305.00054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,24459.966796875,25560.0,0.0,0.0,0.6733167171478271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907104015350342,1.5907313823699951,-2.089719419018365e-05,0.0,0.0006833308725617,0.0,0.0,447.5385437011719,0.0,0.0,0.0,0.8834063410758972,4.0,0.0,1.0
544260,292.6288146972656,297.1499938964844,293.1499938964844,0.5250663757324219,-8566.90625,304.1094665527344,0.8146623373031616,0.474334180355072,0.4306816160678863,292.5110168457031,297.1499938964844,293.1499938964844,0.6428750157356262,-10550.626953125,304.0849914550781,0.8563701510429382,0.5580082535743713,0.5311984419822693,292.4476623535156,297.1499938964844,293.1499938964844,0.699938952922821,-8321.2021484375,304.07421875,0.8754846453666687,0.5972236394882202,0.4192274808883667,292.3928527832031,297.1499938964844,293.1499938964844,0.8969301581382751,-13618.546875,304.05694580078125,0.9379910230636596,0.7250654101371765,0.6868331432342529,292.8069152832031,297.1499938964844,293.1499938964844,0.1322730779647827,-14603.599609375,304.1353454589844,0.562806248664856,0.1560030579566955,0.7330102324485779,287.6539611816406,291.1499938964844,250.34811401367188,249.8645477294922,279.1492004394531,292.8061828613281,287.655517578125,1.0,0.6766183376312256,0.4259689450263977,0.4259689450263977,1.0,1.0,-3.3635401725769043,1.08234703540802,2.281193256378174,0.3268355429172516,0.0,0.0,1.0,248.2780914306641,268.0,70.43327331542969,-28897.859375,3679.695556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.504150390625,305.24420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,25403.8515625,25560.0,0.0,0.0,0.6858116388320923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359584852121e-05,0.0,0.0006960115861147,0.0,0.0,473.692138671875,0.0,0.0,0.0,0.8852089047431946,4.0,0.0,1.0
544320,292.6288146972656,297.1499938964844,293.1499938964844,0.5250663757324219,-8566.90625,304.1094665527344,0.8146623373031616,0.474334180355072,0.4306816160678863,292.5110168457031,297.1499938964844,293.1499938964844,0.6428750157356262,-10550.626953125,304.0849914550781,0.8563701510429382,0.5580082535743713,0.5311984419822693,292.4476623535156,297.1499938964844,293.1499938964844,0.699938952922821,-8321.2021484375,304.07421875,0.8754846453666687,0.5972236394882202,0.4192274808883667,292.3928527832031,297.1499938964844,293.1499938964844,0.8969301581382751,-13618.546875,304.05694580078125,0.9379910230636596,0.7250654101371765,0.6868331432342529,292.8069152832031,297.1499938964844,293.1499938964844,0.1322730779647827,-14603.599609375,304.1353454589844,0.562806248664856,0.1560030579566955,0.7330102324485779,287.6539611816406,291.1499938964844,250.34811401367188,249.8645477294922,279.1492004394531,292.8061828613281,287.655517578125,1.0,0.6766183376312256,0.4259689450263977,0.4259689450263977,1.0,1.0,-3.3635401725769043,1.08234703540802,2.281193256378174,0.3268355429172516,0.0,0.0,1.0,248.2780914306641,268.0,70.43327331542969,-28897.859375,3679.695556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.504150390625,305.24420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,25403.8515625,25560.0,0.0,0.0,0.6858116388320923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359584852121e-05,0.0,0.0006960115861147,0.0,0.0,473.692138671875,0.0,0.0,0.0,0.8852089047431946,4.0,0.0,1.0
544380,292.6717834472656,297.1499938964844,293.1499938964844,0.5308156609535217,-8636.3369140625,304.1133728027344,0.815678060054779,0.4788203239440918,0.4348843097686767,292.55303955078125,297.1499938964844,293.1499938964844,0.653451681137085,-10679.9873046875,304.0890197753906,0.8586222529411316,0.5656672120094299,0.5385913848876953,292.4910583496094,297.1499938964844,293.1499938964844,0.7126445174217224,-8433.7939453125,304.0782775878906,0.8782395720481873,0.6062087416648865,0.4255946278572082,292.4379272460937,297.1499938964844,293.1499938964844,0.912088930606842,-13787.466796875,304.0626525878906,0.940890371799469,0.7351027131080627,0.696420431137085,292.8397521972656,297.1499938964844,293.1499938964844,0.1342678517103195,-14773.8095703125,304.13690185546875,0.5645618438720703,0.1580337733030319,0.7428742051124573,287.6851806640625,291.1499938964844,250.3588714599609,249.87440490722656,279.1500549316406,292.8390808105469,287.6863098144531,1.0,0.6841767430305481,0.4260169863700866,0.4260169863700866,1.0,1.0,-3.408541202545166,1.0988167524337769,2.3097245693206787,0.3332781791687011,0.0,0.0,1.0,252.4940948486328,271.0,50.22780990600586,-29359.462890625,3813.007080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.75213623046875,305.4341735839844,278.1499938964844,0.0,18000.0,313.1499938964844,25521.888671875,25560.0,0.0,0.0,0.6974170207977295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248736381530762,1.624895453453064,-2.18044388020644e-05,0.0,0.0007077896152622,0.0,0.0,476.9974365234375,0.0,0.0,0.0,0.8870819807052612,4.0,0.0,1.0
544440,292.6717834472656,297.1499938964844,293.1499938964844,0.5308156609535217,-8636.3369140625,304.1133728027344,0.815678060054779,0.4788203239440918,0.4348843097686767,292.55303955078125,297.1499938964844,293.1499938964844,0.653451681137085,-10679.9873046875,304.0890197753906,0.8586222529411316,0.5656672120094299,0.5385913848876953,292.4910583496094,297.1499938964844,293.1499938964844,0.7126445174217224,-8433.7939453125,304.0782775878906,0.8782395720481873,0.6062087416648865,0.4255946278572082,292.4379272460937,297.1499938964844,293.1499938964844,0.912088930606842,-13787.466796875,304.0626525878906,0.940890371799469,0.7351027131080627,0.696420431137085,292.8397521972656,297.1499938964844,293.1499938964844,0.1342678517103195,-14773.8095703125,304.13690185546875,0.5645618438720703,0.1580337733030319,0.7428742051124573,287.6851806640625,291.1499938964844,250.3588714599609,249.87440490722656,279.1500549316406,292.8390808105469,287.6863098144531,1.0,0.6841767430305481,0.4260169863700866,0.4260169863700866,1.0,1.0,-3.408541202545166,1.0988167524337769,2.3097245693206787,0.3332781791687011,0.0,0.0,1.0,252.4940948486328,271.0,50.22780990600586,-29359.462890625,3813.007080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.75213623046875,305.4341735839844,278.1499938964844,0.0,18000.0,313.1499938964844,25521.888671875,25560.0,0.0,0.0,0.6974170207977295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248736381530762,1.624895453453064,-2.18044388020644e-05,0.0,0.0007077896152622,0.0,0.0,476.9974365234375,0.0,0.0,0.0,0.8870819807052612,4.0,0.0,1.0
544500,292.6922912597656,297.1499938964844,293.1499938964844,0.5334782004356384,-8668.4111328125,304.1152038574219,0.816053569316864,0.4808493852615356,0.4367950558662414,292.5731811523437,297.1499938964844,293.1499938964844,0.658528745174408,-10741.91015625,304.09088134765625,0.8596166372299194,0.5692753791809082,0.5420803427696228,292.5117492675781,297.1499938964844,293.1499938964844,0.7188047170639038,-8488.236328125,304.0801086425781,0.8794865012168884,0.6104904413223267,0.4286321699619293,292.4594421386719,297.1499938964844,293.1499938964844,0.9194455146789552,-13869.3515625,304.0651550292969,0.9421890377998352,0.7398956418037415,0.7010032534599304,292.85516357421875,297.1499938964844,293.1499938964844,0.1351693868637085,-14850.5595703125,304.1376342773437,0.5652554631233215,0.1589346230030059,0.7472872734069824,287.6982421875,291.1499938964844,250.3654327392578,249.8804168701172,279.1504211425781,292.8545227050781,287.69927978515625,1.0,0.6877482533454895,0.426067590713501,0.426067590713501,1.0,1.0,-3.429510593414306,1.1065555810928345,2.3229548931121826,0.3363451957702636,0.0,0.0,1.0,254.56578063964844,271.0,43.84893035888672,-29575.830078125,3876.789794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8755187988281,305.52740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,25541.123046875,26640.0,0.0,0.0,0.7028536796569824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254857778549194,1.6255075931549072,-2.182087155233603e-05,0.0,0.0007133071194402,0.0,0.0,477.5367736816406,0.0,0.0,0.0,0.9023867249488832,4.0,0.0,1.0
544560,292.7122497558594,297.1499938964844,293.1499938964844,0.5350314974784851,-8685.576171875,304.1186828613281,0.8163366317749023,0.482727438211441,0.4385782480239868,292.5928039550781,297.1499938964844,293.1499938964844,0.6622877717018127,-10785.904296875,304.09478759765625,0.8605175018310547,0.5727274417877197,0.5454304814338684,292.5318908691406,297.1499938964844,293.1499938964844,0.7235616445541382,-8528.796875,304.08416748046875,0.880639910697937,0.6146202087402344,0.431571364402771,292.4804382324219,297.1499938964844,293.1499938964844,0.92507803440094,-13929.291015625,304.0703430175781,0.9433797597885132,0.74452143907547,0.7054420709609985,292.8699645996094,297.1499938964844,293.1499938964844,0.1357641518115997,-14898.427734375,304.1387939453125,0.5658296942710876,0.1597617864608764,0.751373827457428,287.73583984375,291.1499938964844,250.37277221679688,249.8871459960937,279.1507873535156,292.8693542480469,287.7376403808594,1.0,0.6911871433258057,0.4261351525783539,0.4261351525783539,1.0,1.0,-3.4494760036468506,1.1139700412750244,2.335505962371826,0.3393135368824005,0.0,0.0,1.0,256.6221008300781,274.0,70.11188507080078,-29916.2578125,3938.635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9776611328125,305.645751953125,278.1499938964844,0.0,18000.0,313.1499938964844,26332.2734375,26640.0,0.0,0.0,0.7082757949829102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504690647125244,1.65049147605896,-2.2496786186820827e-05,0.0,0.00071880989708,0.0,0.0,499.8958740234375,0.0,0.0,0.0,0.901462197303772,4.0,0.0,1.0
544620,292.7504272460937,297.1499938964844,293.1499938964844,0.5390344858169556,-8733.05859375,304.1224060058594,0.8166212439537048,0.4860712885856628,0.4417610168457031,292.6304931640625,297.1499938964844,293.1499938964844,0.6709625720977783,-10890.744140625,304.09869384765625,0.8620287179946899,0.5791966915130615,0.5517081618309021,292.57037353515625,297.1499938964844,293.1499938964844,0.7343943119049072,-8623.759765625,304.0880126953125,0.8826581835746765,0.6224731802940369,0.437152236700058,292.5206604003906,297.1499938964844,293.1499938964844,0.9379764199256896,-14071.7880859375,304.0753173828125,0.9454287886619568,0.7533265948295593,0.7138761281967163,292.8978271484375,297.1499938964844,293.1499938964844,0.1371247470378875,-15012.646484375,304.1402587890625,0.5666245818138123,0.1612023264169693,0.7585858702659607,287.7691650390625,291.1499938964844,250.3897857666016,249.9027862548828,279.1514892578125,292.89727783203125,287.77020263671875,1.0,0.6976718306541443,0.4263187348842621,0.4263187348842621,1.0,1.0,-3.486391067504883,1.1278252601623535,2.3585658073425293,0.344945877790451,0.0,0.0,1.0,260.6983947753906,277.0,51.04840850830078,-30316.794921875,4056.2431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.17156982421875,305.8011779785156,278.1499938964844,0.0,18000.0,313.1499938964844,26566.173828125,26640.0,0.0,0.0,0.7186378836631775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657783031463623,1.6578058004379272,-2.2696616724715568e-05,0.0,0.0007293261005543,0.0,0.0,506.5712585449219,0.0,0.0,0.0,0.905099391937256,4.0,0.0,1.0
544680,292.7504272460937,297.1499938964844,293.1499938964844,0.5390344858169556,-8733.05859375,304.1224060058594,0.8166212439537048,0.4860712885856628,0.4417610168457031,292.6304931640625,297.1499938964844,293.1499938964844,0.6709625720977783,-10890.744140625,304.09869384765625,0.8620287179946899,0.5791966915130615,0.5517081618309021,292.57037353515625,297.1499938964844,293.1499938964844,0.7343943119049072,-8623.759765625,304.0880126953125,0.8826581835746765,0.6224731802940369,0.437152236700058,292.5206604003906,297.1499938964844,293.1499938964844,0.9379764199256896,-14071.7880859375,304.0753173828125,0.9454287886619568,0.7533265948295593,0.7138761281967163,292.8978271484375,297.1499938964844,293.1499938964844,0.1371247470378875,-15012.646484375,304.1402587890625,0.5666245818138123,0.1612023264169693,0.7585858702659607,287.7691650390625,291.1499938964844,250.3897857666016,249.9027862548828,279.1514892578125,292.89727783203125,287.77020263671875,1.0,0.6976718306541443,0.4263187348842621,0.4263187348842621,1.0,1.0,-3.486391067504883,1.1278252601623535,2.3585658073425293,0.344945877790451,0.0,0.0,1.0,260.6983947753906,277.0,51.04840850830078,-30316.794921875,4056.2431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.17156982421875,305.8011779785156,278.1499938964844,0.0,18000.0,313.1499938964844,26566.173828125,26640.0,0.0,0.0,0.7186378836631775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657783031463623,1.6578058004379272,-2.2696616724715568e-05,0.0,0.0007293261005543,0.0,0.0,506.5712585449219,0.0,0.0,0.0,0.905099391937256,4.0,0.0,1.0
544740,292.786376953125,297.1499938964844,293.1499938964844,0.542637288570404,-8775.798828125,304.1256103515625,0.8165948987007141,0.4889014959335327,0.444484680891037,292.6661682128906,297.1499938964844,293.1499938964844,0.6792439818382263,-10990.7275390625,304.1019897460937,0.8632143139839172,0.5851227045059204,0.5574747323989868,292.60650634765625,297.1499938964844,293.1499938964844,0.7449166178703308,-8715.9169921875,304.09112548828125,0.8843631744384766,0.6298267841339111,0.4423857629299164,292.5585021972656,297.1499938964844,293.1499938964844,0.9505332112312316,-14210.6474609375,304.07928466796875,0.9471269845962524,0.761591374874115,0.7218014001846313,292.92352294921875,297.1499938964844,293.1499938964844,0.1382958889007568,-15110.9912109375,304.1415405273437,0.5670102834701538,0.1623806357383728,0.76460862159729,287.7931823730469,291.1499938964844,250.409912109375,249.9212951660156,279.152099609375,292.9230041503906,287.7940979003906,1.0,0.7036675214767456,0.4265592694282532,0.4265592694282532,1.0,1.0,-3.5196802616119385,1.1405128240585327,2.379167556762696,0.3502172231674194,0.0,0.0,1.0,264.7005615234375,280.0,38.4454345703125,-30673.796875,4166.11181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.37109375,305.95391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.283203125,27720.0,0.0,0.0,0.7281568646430969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595327854156494,1.6595555543899536,-2.274455255246721e-05,0.0,0.0007389866514131,0.0,0.0,508.1769714355469,0.0,0.0,0.0,0.920969545841217,4.0,0.0,1.0
