time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
544800,292.786376953125,297.1499938964844,293.1499938964844,0.542637288570404,-8775.798828125,304.1256103515625,0.8165948987007141,0.4889014959335327,0.444484680891037,292.6661682128906,297.1499938964844,293.1499938964844,0.6792439818382263,-10990.7275390625,304.1019897460937,0.8632143139839172,0.5851227045059204,0.5574747323989868,292.60650634765625,297.1499938964844,293.1499938964844,0.7449166178703308,-8715.9169921875,304.09112548828125,0.8843631744384766,0.6298267841339111,0.4423857629299164,292.5585021972656,297.1499938964844,293.1499938964844,0.9505332112312316,-14210.6474609375,304.07928466796875,0.9471269845962524,0.761591374874115,0.7218014001846313,292.92352294921875,297.1499938964844,293.1499938964844,0.1382958889007568,-15110.9912109375,304.1415405273437,0.5670102834701538,0.1623806357383728,0.76460862159729,287.7931823730469,291.1499938964844,250.409912109375,249.9212951660156,279.152099609375,292.9230041503906,287.7940979003906,1.0,0.7036675214767456,0.4265592694282532,0.4265592694282532,1.0,1.0,-3.5196802616119385,1.1405128240585327,2.379167556762696,0.3502172231674194,0.0,0.0,1.0,264.7005615234375,280.0,38.4454345703125,-30673.796875,4166.11181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.37109375,305.95391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.283203125,27720.0,0.0,0.0,0.7281568646430969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595327854156494,1.6595555543899536,-2.274455255246721e-05,0.0,0.0007389866514131,0.0,0.0,508.1769714355469,0.0,0.0,0.0,0.920969545841217,4.0,0.0,1.0
544860,292.8204650878906,297.1499938964844,293.1499938964844,0.5443578362464905,-8793.935546875,304.1307373046875,0.8162400126457214,0.4912024736404419,0.4467450678348541,292.7001647949219,297.1499938964844,293.1499938964844,0.6853000521659851,-11061.2998046875,304.10772705078125,0.8640549182891846,0.5904877185821533,0.5627256035804749,292.6407165527344,297.1499938964844,293.1499938964844,0.7531315684318542,-8785.8623046875,304.09686279296875,0.8857328295707703,0.6366571187973022,0.4472650587558746,292.5945129394531,297.1499938964844,293.1499938964844,0.9602777361869812,-14314.802734375,304.0863952636719,0.9484516382217408,0.7692755460739136,0.7291995286941528,292.9472045898437,297.1499938964844,293.1499938964844,0.1389232277870178,-15159.6826171875,304.1432800292969,0.5670076012611389,0.1633141040802002,0.7695412635803223,287.84735107421875,291.1499938964844,250.4331512451172,249.9426727294922,279.15264892578125,292.9467468261719,287.8485107421875,1.0,0.7091979384422302,0.4268536865711212,0.4268536865711212,1.0,1.0,-3.549422025680542,1.1520600318908691,2.397361993789673,0.3551417887210846,0.0,0.0,1.0,268.6607971191406,283.0,57.04018783569336,-31146.60546875,4268.12939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5287780761719,306.12127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,27572.361328125,27720.0,0.0,0.0,0.7373737692832947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888853311538696,1.688908934593201,-2.355624565097969e-05,0.0,0.0007483406225219,0.0,0.0,535.6216430664062,0.0,0.0,0.0,0.9221864342689514,4.0,0.0,1.0
544920,292.8204650878906,297.1499938964844,293.1499938964844,0.5443578362464905,-8793.935546875,304.1307373046875,0.8162400126457214,0.4912024736404419,0.4467450678348541,292.7001647949219,297.1499938964844,293.1499938964844,0.6853000521659851,-11061.2998046875,304.10772705078125,0.8640549182891846,0.5904877185821533,0.5627256035804749,292.6407165527344,297.1499938964844,293.1499938964844,0.7531315684318542,-8785.8623046875,304.09686279296875,0.8857328295707703,0.6366571187973022,0.4472650587558746,292.5945129394531,297.1499938964844,293.1499938964844,0.9602777361869812,-14314.802734375,304.0863952636719,0.9484516382217408,0.7692755460739136,0.7291995286941528,292.9472045898437,297.1499938964844,293.1499938964844,0.1389232277870178,-15159.6826171875,304.1432800292969,0.5670076012611389,0.1633141040802002,0.7695412635803223,287.84735107421875,291.1499938964844,250.4331512451172,249.9426727294922,279.15264892578125,292.9467468261719,287.8485107421875,1.0,0.7091979384422302,0.4268536865711212,0.4268536865711212,1.0,1.0,-3.549422025680542,1.1520600318908691,2.397361993789673,0.3551417887210846,0.0,0.0,1.0,268.6607971191406,283.0,57.04018783569336,-31146.60546875,4268.12939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5287780761719,306.12127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,27572.361328125,27720.0,0.0,0.0,0.7373737692832947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888853311538696,1.688908934593201,-2.355624565097969e-05,0.0,0.0007483406225219,0.0,0.0,535.6216430664062,0.0,0.0,0.0,0.9221864342689514,4.0,0.0,1.0
544980,292.85260009765625,297.1499938964844,293.1499938964844,0.5464116930961609,-8817.513671875,304.1337280273437,0.8155929446220398,0.493029236793518,0.4485722482204437,292.732421875,297.1499938964844,293.1499938964844,0.6918339133262634,-11139.333984375,304.11090087890625,0.864585816860199,0.5953409075737,0.5674859285354614,292.6728820800781,297.1499938964844,293.1499938964844,0.7619901299476624,-8862.796875,304.09979248046875,0.8868104815483093,0.6430335640907288,0.4518185555934906,292.62847900390625,297.1499938964844,293.1499938964844,0.9708341360092164,-14430.6640625,304.0899658203125,0.949455499649048,0.7764599919319153,0.7361100316047668,292.9690246582031,297.1499938964844,293.1499938964844,0.1395820826292038,-15213.5908203125,304.1444091796875,0.5666568875312805,0.1640213727951049,0.7734500765800476,287.87335205078125,291.1499938964844,250.45947265625,249.96690368652344,279.1531677246094,292.9685974121094,287.874267578125,1.0,0.7142849564552307,0.4271973371505737,0.4271973371505737,1.0,1.0,-3.57584285736084,1.1625436544418335,2.413299322128296,0.3597381114959717,0.0,0.0,1.0,272.5640563964844,286.0,41.75578308105469,-31449.5390625,4362.35888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6902160644531,306.2490234375,278.1499938964844,0.0,18000.0,313.1499938964844,27685.322265625,27720.0,0.0,0.0,0.7459233999252319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692341446876526,1.692365050315857,-2.3652752133784816e-05,0.0,0.0007570174057036,0.0,0.0,538.9166259765625,0.0,0.0,0.0,0.9239035844802856,4.0,0.0,1.0
545040,292.85260009765625,297.1499938964844,293.1499938964844,0.5464116930961609,-8817.513671875,304.1337280273437,0.8155929446220398,0.493029236793518,0.4485722482204437,292.732421875,297.1499938964844,293.1499938964844,0.6918339133262634,-11139.333984375,304.11090087890625,0.864585816860199,0.5953409075737,0.5674859285354614,292.6728820800781,297.1499938964844,293.1499938964844,0.7619901299476624,-8862.796875,304.09979248046875,0.8868104815483093,0.6430335640907288,0.4518185555934906,292.62847900390625,297.1499938964844,293.1499938964844,0.9708341360092164,-14430.6640625,304.0899658203125,0.949455499649048,0.7764599919319153,0.7361100316047668,292.9690246582031,297.1499938964844,293.1499938964844,0.1395820826292038,-15213.5908203125,304.1444091796875,0.5666568875312805,0.1640213727951049,0.7734500765800476,287.87335205078125,291.1499938964844,250.45947265625,249.96690368652344,279.1531677246094,292.9685974121094,287.874267578125,1.0,0.7142849564552307,0.4271973371505737,0.4271973371505737,1.0,1.0,-3.57584285736084,1.1625436544418335,2.413299322128296,0.3597381114959717,0.0,0.0,1.0,272.5640563964844,286.0,41.75578308105469,-31449.5390625,4362.35888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6902160644531,306.2490234375,278.1499938964844,0.0,18000.0,313.1499938964844,27685.322265625,27720.0,0.0,0.0,0.7459233999252319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692341446876526,1.692365050315857,-2.3652752133784816e-05,0.0,0.0007570174057036,0.0,0.0,538.9166259765625,0.0,0.0,0.0,0.9239035844802856,4.0,0.0,1.0
545100,292.8680114746094,297.1499938964844,293.1499938964844,0.5472419261932373,-8826.884765625,304.1351623535156,0.8151689171791077,0.4937685132026672,0.4493318498134613,292.7479248046875,297.1499938964844,293.1499938964844,0.6948864459991455,-11175.6591796875,304.1124572753906,0.8647458553314209,0.59758061170578,0.5696918964385986,292.6882629394531,297.1499938964844,293.1499938964844,0.7662385106086731,-8899.595703125,304.1011962890625,0.8872520923614502,0.6460573673248291,0.4539822936058044,292.64471435546875,297.1499938964844,293.1499938964844,0.9759047031402588,-14486.1923828125,304.0916748046875,0.9498530030250548,0.7798720598220825,0.739398181438446,292.9792785644531,297.1499938964844,293.1499938964844,0.1398423016071319,-15234.673828125,304.1449584960937,0.566365659236908,0.1642973572015762,0.7750527858734131,287.88507080078125,291.1499938964844,250.4738006591797,249.9801025390625,279.1534118652344,292.9788818359375,287.8859558105469,1.0,0.7166722416877747,0.4273861050605774,0.4273861050605774,1.0,1.0,-3.587898731231689,1.1674163341522217,2.420482635498047,0.3619243502616882,0.0,0.0,1.0,274.49237060546875,286.0,37.69990921020508,-31592.73046875,4406.66259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7750549316406,306.3150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,27703.080078125,28800.0,0.0,0.0,0.7499083876609802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692884087562561,1.692907691001892,-2.366792432439979e-05,0.0,0.0007610616739839,0.0,0.0,539.4352416992188,0.0,0.0,0.0,0.93917316198349,4.0,0.0,1.0
545160,292.8830871582031,297.1499938964844,293.1499938964844,0.5469743609428406,-8821.58984375,304.1383361816406,0.8146734833717346,0.4943841099739074,0.449987918138504,292.7631530761719,297.1499938964844,293.1499938964844,0.6965908408164978,-11193.904296875,304.1161804199219,0.8648315668106079,0.5996869206428528,0.5717807412147522,292.7032775878906,297.1499938964844,293.1499938964844,0.7690487504005432,-8922.384765625,304.1049499511719,0.8876238465309143,0.6489580273628235,0.4560686647891998,292.66064453125,297.1499938964844,293.1499938964844,0.9792181849479676,-14519.5859375,304.0962219238281,0.9501748085021972,0.7831452488899231,0.7425703406333923,292.9891357421875,297.1499938964844,293.1499938964844,0.139811024069786,-15228.46875,304.1459350585937,0.5659996271133423,0.1645239293575287,0.7764387130737305,287.9214172363281,291.1499938964844,250.4888916015625,249.9939880371093,279.1536560058594,292.98876953125,287.9229736328125,1.0,0.718959629535675,0.4275861084461212,0.4275861084461212,1.0,1.0,-3.599196195602417,1.172047138214111,2.4271492958068848,0.3640395998954773,0.0,0.0,1.0,276.4118957519531,289.0,64.84549713134766,-31862.322265625,4449.10595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8411560058594,306.406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,28503.80078125,28800.0,0.0,0.0,0.7539282441139221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171751260757446,1.717199444770813,-2.4352015316253528e-05,0.0,0.000765141332522,0.0,0.0,562.9911499023438,0.0,0.0,0.0,0.9378491640090942,4.0,0.0,1.0
545220,292.9120178222656,297.1499938964844,293.1499938964844,0.547443151473999,-8825.4921875,304.14141845703125,0.8134661316871643,0.49527707695961,0.450988620519638,292.7924499511719,297.1499938964844,293.1499938964844,0.7012842893600464,-11248.9521484375,304.1195983886719,0.864780604839325,0.6035415530204773,0.5756051540374756,292.7319641113281,297.1499938964844,293.1499938964844,0.776164174079895,-8983.4794921875,304.1080627441406,0.888159453868866,0.6544579267501831,0.460009902715683,292.69122314453125,297.1499938964844,293.1499938964844,0.9876636266708374,-14611.15234375,304.1000366210937,0.9505882859230042,0.7893372178077698,0.7485541105270386,293.0076904296875,297.1499938964844,293.1499938964844,0.1399968862533569,-15241.263671875,304.14697265625,0.5650471448898315,0.1648351997137069,0.7785720229148865,287.95361328125,291.1499938964844,250.52137756347656,250.0239105224609,279.15411376953125,293.0073547363281,287.9545593261719,1.0,0.7232366800308228,0.4280191659927368,0.4280191659927368,1.0,1.0,-3.619511127471924,1.1805825233459473,2.438928604125977,0.3680469691753387,0.0,0.0,1.0,280.2253112792969,292.0,48.9206657409668,-32129.81640625,4528.25,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9712219238281,306.5171813964844,278.1499938964844,0.0,18000.0,313.1499938964844,28731.298828125,28800.0,0.0,0.0,0.7616060376167297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724014163017273,1.7240387201309204,-2.4546374334022403e-05,0.0,0.0007729333010502,0.0,0.0,569.7446899414062,0.0,0.0,0.0,0.9412425756454468,4.0,0.0,1.0
545280,292.9120178222656,297.1499938964844,293.1499938964844,0.547443151473999,-8825.4921875,304.14141845703125,0.8134661316871643,0.49527707695961,0.450988620519638,292.7924499511719,297.1499938964844,293.1499938964844,0.7012842893600464,-11248.9521484375,304.1195983886719,0.864780604839325,0.6035415530204773,0.5756051540374756,292.7319641113281,297.1499938964844,293.1499938964844,0.776164174079895,-8983.4794921875,304.1080627441406,0.888159453868866,0.6544579267501831,0.460009902715683,292.69122314453125,297.1499938964844,293.1499938964844,0.9876636266708374,-14611.15234375,304.1000366210937,0.9505882859230042,0.7893372178077698,0.7485541105270386,293.0076904296875,297.1499938964844,293.1499938964844,0.1399968862533569,-15241.263671875,304.14697265625,0.5650471448898315,0.1648351997137069,0.7785720229148865,287.95361328125,291.1499938964844,250.52137756347656,250.0239105224609,279.15411376953125,293.0073547363281,287.9545593261719,1.0,0.7232366800308228,0.4280191659927368,0.4280191659927368,1.0,1.0,-3.619511127471924,1.1805825233459473,2.438928604125977,0.3680469691753387,0.0,0.0,1.0,280.2253112792969,292.0,48.9206657409668,-32129.81640625,4528.25,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9712219238281,306.5171813964844,278.1499938964844,0.0,18000.0,313.1499938964844,28731.298828125,28800.0,0.0,0.0,0.7616060376167297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724014163017273,1.7240387201309204,-2.4546374334022403e-05,0.0,0.0007729333010502,0.0,0.0,569.7446899414062,0.0,0.0,0.0,0.9412425756454468,4.0,0.0,1.0
545340,292.93963623046875,297.1499938964844,293.1499938964844,0.5475164651870728,-8824.703125,304.1441650390625,0.8119965195655823,0.4957012832164764,0.4515770077705383,292.8203430175781,297.1499938964844,293.1499938964844,0.7056147456169128,-11299.77734375,304.1224975585937,0.8644917011260986,0.6069418787956238,0.5790067315101624,292.7587280273437,297.1499938964844,293.1499938964844,0.783082902431488,-9043.0419921875,304.1105041503906,0.8885021209716797,0.6596176624298096,0.4637153744697571,292.7200927734375,297.1499938964844,293.1499938964844,0.9958314895629884,-14699.978515625,304.1030578613281,0.9507776498794556,0.7951077818870544,0.7541435360908508,293.0247802734375,297.1499938964844,293.1499938964844,0.1400701403617859,-15244.9638671875,304.1478576660156,0.5638517141342163,0.1649775505065918,0.7799359560012817,287.9789123535156,291.1499938964844,250.55691528320312,250.05665588378903,279.1545104980469,293.0244445800781,287.9798278808594,1.0,0.7271472215652466,0.4284920990467071,0.4284920990467071,1.0,1.0,-3.6371376514434814,1.1882655620574951,2.4488720893859863,0.3717988729476928,0.0,0.0,1.0,283.9774780273437,295.0,39.35198593139648,-32366.841796875,4600.30859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1151123046875,306.6324157714844,278.1499938964844,0.0,18000.0,313.1499938964844,28784.119140625,29880.0,0.0,0.0,0.7685966491699219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255982160568235,1.7256227731704712,-2.459150164213497e-05,0.0,0.0007800278835929,0.0,0.0,571.3165893554688,0.0,0.0,0.0,0.9570286870002748,4.0,0.0,1.0
545400,292.93963623046875,297.1499938964844,293.1499938964844,0.5475164651870728,-8824.703125,304.1441650390625,0.8119965195655823,0.4957012832164764,0.4515770077705383,292.8203430175781,297.1499938964844,293.1499938964844,0.7056147456169128,-11299.77734375,304.1224975585937,0.8644917011260986,0.6069418787956238,0.5790067315101624,292.7587280273437,297.1499938964844,293.1499938964844,0.783082902431488,-9043.0419921875,304.1105041503906,0.8885021209716797,0.6596176624298096,0.4637153744697571,292.7200927734375,297.1499938964844,293.1499938964844,0.9958314895629884,-14699.978515625,304.1030578613281,0.9507776498794556,0.7951077818870544,0.7541435360908508,293.0247802734375,297.1499938964844,293.1499938964844,0.1400701403617859,-15244.9638671875,304.1478576660156,0.5638517141342163,0.1649775505065918,0.7799359560012817,287.9789123535156,291.1499938964844,250.55691528320312,250.05665588378903,279.1545104980469,293.0244445800781,287.9798278808594,1.0,0.7271472215652466,0.4284920990467071,0.4284920990467071,1.0,1.0,-3.6371376514434814,1.1882655620574951,2.4488720893859863,0.3717988729476928,0.0,0.0,1.0,283.9774780273437,295.0,39.35198593139648,-32366.841796875,4600.30859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1151123046875,306.6324157714844,278.1499938964844,0.0,18000.0,313.1499938964844,28784.119140625,29880.0,0.0,0.0,0.7685966491699219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255982160568235,1.7256227731704712,-2.459150164213497e-05,0.0,0.0007800278835929,0.0,0.0,571.3165893554688,0.0,0.0,0.0,0.9570286870002748,4.0,0.0,1.0
545460,292.9659118652344,297.1499938964844,293.1499938964844,0.5458226799964905,-8800.880859375,304.1487731933594,0.8102561831474304,0.4957012832164764,0.4517782032489776,292.8470764160156,297.1499938964844,293.1499938964844,0.7077841758728027,-11322.4609375,304.1278686523437,0.8639453053474426,0.6098723411560059,0.5819741487503052,292.7841796875,297.1499938964844,293.1499938964844,0.7877900004386902,-9081.65234375,304.1156311035156,0.8886146545410156,0.6643691062927246,0.467152327299118,292.7476501464844,297.1499938964844,293.1499938964844,1.0,-14749.1796875,304.10546875,0.9507101774215698,0.8004106879234314,0.7593055367469788,293.0404663085937,297.1499938964844,293.1499938964844,0.1396889090538025,-15207.00390625,304.149169921875,0.5624231100082397,0.1649635285139084,0.7806074023246765,288.03424072265625,291.1499938964844,250.5955047607422,250.0922088623047,279.1549377441406,293.0401916503906,288.035400390625,1.0,0.7307087182998657,0.429004818201065,0.429004818201065,1.0,1.0,-3.652106285095215,1.1951076984405518,2.456998586654663,0.3753026127815246,0.0,0.0,1.0,287.6971740722656,298.0,58.63996124267578,-32725.078125,4665.31103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.22442626953125,306.7653503417969,278.1499938964844,0.0,18000.0,313.1499938964844,29739.8203125,29880.0,0.0,0.0,0.7754204273223877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540112733840942,1.7540366649627686,-2.540799869166221e-05,0.0,0.0007869531982578,0.0,0.0,600.00537109375,0.0,0.0,0.0,0.9577211141586304,4.0,0.0,1.0
545520,292.9659118652344,297.1499938964844,293.1499938964844,0.5458226799964905,-8800.880859375,304.1487731933594,0.8102561831474304,0.4957012832164764,0.4517782032489776,292.8470764160156,297.1499938964844,293.1499938964844,0.7077841758728027,-11322.4609375,304.1278686523437,0.8639453053474426,0.6098723411560059,0.5819741487503052,292.7841796875,297.1499938964844,293.1499938964844,0.7877900004386902,-9081.65234375,304.1156311035156,0.8886146545410156,0.6643691062927246,0.467152327299118,292.7476501464844,297.1499938964844,293.1499938964844,1.0,-14749.1796875,304.10546875,0.9507101774215698,0.8004106879234314,0.7593055367469788,293.0404663085937,297.1499938964844,293.1499938964844,0.1396889090538025,-15207.00390625,304.149169921875,0.5624231100082397,0.1649635285139084,0.7806074023246765,288.03424072265625,291.1499938964844,250.5955047607422,250.0922088623047,279.1549377441406,293.0401916503906,288.035400390625,1.0,0.7307087182998657,0.429004818201065,0.429004818201065,1.0,1.0,-3.652106285095215,1.1951076984405518,2.456998586654663,0.3753026127815246,0.0,0.0,1.0,287.6971740722656,298.0,58.63996124267578,-32725.078125,4665.31103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.22442626953125,306.7653503417969,278.1499938964844,0.0,18000.0,313.1499938964844,29739.8203125,29880.0,0.0,0.0,0.7754204273223877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540112733840942,1.7540366649627686,-2.540799869166221e-05,0.0,0.0007869531982578,0.0,0.0,600.00537109375,0.0,0.0,0.0,0.9577211141586304,4.0,0.0,1.0
545580,292.9905700683594,297.1499938964844,293.1499938964844,0.544610321521759,-8784.3974609375,304.15118408203125,0.8083466291427612,0.4953649640083313,0.4516622424125671,292.8724975585937,297.1499938964844,293.1499938964844,0.7105509042739868,-11354.2734375,304.130615234375,0.8632377982139587,0.6123946905136108,0.5845432877540588,292.80816650390625,297.1499938964844,293.1499938964844,0.7932810187339783,-9128.623046875,304.117919921875,0.888588547706604,0.668769896030426,0.470333993434906,292.7711181640625,297.1499938964844,293.1499938964844,1.0,-14789.6904296875,304.0679016113281,0.9506495594978333,0.8058397769927979,0.7644099593162537,293.05487060546875,297.1499938964844,293.1499938964844,0.1394243389368057,-15181.56640625,304.1498718261719,0.5608403086662292,0.1648181974887848,0.7806458473205566,288.06280517578125,291.1499938964844,250.6371307373047,250.1305694580078,279.1552734375,293.0545959472656,288.063720703125,1.0,0.7339687347412109,0.4295498430728912,0.4295498430728912,1.0,1.0,-3.665075063705444,1.2013273239135742,2.46374773979187,0.3786109983921051,0.0,0.0,1.0,291.3028869628906,301.0,44.824256896972656,-32926.9140625,4724.40966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3431396484375,306.86474609375,278.1499938964844,0.0,18000.0,313.1499938964844,29847.37109375,29880.0,0.0,0.0,0.7817033529281616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7571799755096436,1.7572054862976074,-2.549988312239293e-05,0.0,0.0007933294982649,0.0,0.0,603.2630615234375,0.0,0.0,0.0,0.9592924118041992,4.0,0.0,1.0
545640,292.9905700683594,297.1499938964844,293.1499938964844,0.544610321521759,-8784.3974609375,304.15118408203125,0.8083466291427612,0.4953649640083313,0.4516622424125671,292.8724975585937,297.1499938964844,293.1499938964844,0.7105509042739868,-11354.2734375,304.130615234375,0.8632377982139587,0.6123946905136108,0.5845432877540588,292.80816650390625,297.1499938964844,293.1499938964844,0.7932810187339783,-9128.623046875,304.117919921875,0.888588547706604,0.668769896030426,0.470333993434906,292.7711181640625,297.1499938964844,293.1499938964844,1.0,-14789.6904296875,304.0679016113281,0.9506495594978333,0.8058397769927979,0.7644099593162537,293.05487060546875,297.1499938964844,293.1499938964844,0.1394243389368057,-15181.56640625,304.1498718261719,0.5608403086662292,0.1648181974887848,0.7806458473205566,288.06280517578125,291.1499938964844,250.6371307373047,250.1305694580078,279.1552734375,293.0545959472656,288.063720703125,1.0,0.7339687347412109,0.4295498430728912,0.4295498430728912,1.0,1.0,-3.665075063705444,1.2013273239135742,2.46374773979187,0.3786109983921051,0.0,0.0,1.0,291.3028869628906,301.0,44.824256896972656,-32926.9140625,4724.40966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3431396484375,306.86474609375,278.1499938964844,0.0,18000.0,313.1499938964844,29847.37109375,29880.0,0.0,0.0,0.7817033529281616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7571799755096436,1.7572054862976074,-2.549988312239293e-05,0.0,0.0007933294982649,0.0,0.0,603.2630615234375,0.0,0.0,0.0,0.9592924118041992,4.0,0.0,1.0
545700,293.0023498535156,297.1499938964844,293.1499938964844,0.5438733696937561,-8774.5859375,304.1523132324219,0.807336151599884,0.4950730502605438,0.4514937996864319,292.8847351074219,297.1499938964844,293.1499938964844,0.7117652297019958,-11368.142578125,304.1319274902344,0.8628348112106323,0.6135057806968689,0.5856868624687195,292.8196716308594,297.1499938964844,293.1499938964844,0.7958909869194031,-9150.912109375,304.1190185546875,0.8885349631309509,0.6708414554595947,0.4718353748321533,292.7816467285156,297.1499938964844,293.1499938964844,1.0,-14810.8955078125,304.0495300292969,0.9506629705429076,0.8085682988166809,0.7670144438743591,293.0615539550781,297.1499938964844,293.1499938964844,0.1392607241868972,-15166.2626953125,304.15020751953125,0.5600113272666931,0.1647073775529861,0.7804788947105408,288.0758972167969,291.1499938964844,250.6590881347656,250.1507873535156,279.1554260253906,293.0613098144531,288.0768127441406,1.0,0.7355061769485474,0.4298323094844818,0.4298323094844818,1.0,1.0,-3.670988321304321,1.2042609453201294,2.4667272567749023,0.3802170753479004,0.0,0.0,1.0,293.0620422363281,301.0,41.11569595336914,-33023.9375,4752.201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.40777587890625,306.91748046875,278.1499938964844,0.0,18000.0,313.1499938964844,29864.296875,30960.0,0.0,0.0,0.7846044301986694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576781511306765,1.75770366191864,-2.551434408815112e-05,0.0,0.0007962737581692,0.0,0.0,603.7763061523438,0.0,0.0,0.0,0.9745393395423888,4.0,0.0,1.0
545760,293.0138244628906,297.1499938964844,293.1499938964844,0.5421240925788879,-8751.203125,304.1550598144531,0.8062675595283508,0.4946880042552948,0.4512502253055572,292.896728515625,297.1499938964844,293.1499938964844,0.7116832137107849,-11364.728515625,304.1353454589844,0.8623800277709961,0.6145066022872925,0.5867356657981873,292.83087158203125,297.1499938964844,293.1499938964844,0.7971054911613464,-9159.7177734375,304.1224060058594,0.8884353041648865,0.6728267669677734,0.4732783138751983,292.79217529296875,297.1499938964844,293.1499938964844,1.0,-14819.6943359375,304.04278564453125,0.9506433010101318,0.8111660480499268,0.769568681716919,293.0679626464844,297.1499938964844,293.1499938964844,0.1388415545225143,-15126.8427734375,304.1509094238281,0.5591479539871216,0.1645717024803161,0.7802080512046814,288.112548828125,291.1499938964844,250.68179321289065,250.1717224121093,279.15557861328125,293.0677185058594,288.1140441894531,1.0,0.7369832992553711,0.4301225841045379,0.4301225841045379,1.0,1.0,-3.6764419078826895,1.207051396369934,2.469390392303467,0.3817871510982513,0.0,0.0,1.0,294.8175964355469,304.0,66.95673370361328,-33244.9375,4778.73876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4546813964844,306.994140625,278.1499938964844,0.0,18000.0,313.1499938964844,30673.958984375,30960.0,0.0,0.0,0.7875706553459167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813453674316406,1.7813714742660522,-2.6206073016510345e-05,0.0,0.0007992840837687,0.0,0.0,628.4960327148438,0.0,0.0,0.0,0.972855031490326,4.0,0.0,1.0
545820,293.0358581542969,297.1499938964844,293.1499938964844,0.539738118648529,-8720.2431640625,304.1573181152344,0.8039294481277466,0.4936709403991699,0.4505303204059601,292.91998291015625,297.1499938964844,293.1499938964844,0.7129142880439758,-11377.822265625,304.1381530761719,0.8612859845161438,0.616207480430603,0.5885384678840637,292.8520202636719,297.1499938964844,293.1499938964844,0.8012520670890808,-9194.912109375,304.1246643066406,0.8880947828292847,0.6766197085380554,0.4760254323482513,292.81280517578125,297.1499938964844,293.1499938964844,1.0,-14853.017578125,304.01434326171875,0.9503758549690248,0.8160452246665955,0.7743093967437744,293.0799255371094,297.1499938964844,293.1499938964844,0.138318195939064,-15078.857421875,304.1514892578125,0.5572906136512756,0.1642217636108398,0.7793322205543518,288.146240234375,291.1499938964844,250.72946166992188,250.2156524658203,279.1559143066406,293.0797119140625,288.1471862792969,1.0,0.7397399544715881,0.4307295680046081,0.4307295680046081,1.0,1.0,-3.685702562332153,1.212117075920105,2.473585367202759,0.3847732543945312,0.0,0.0,1.0,298.3450927734375,307.0,51.18147659301758,-33425.6484375,4827.4013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5487670898437,307.08026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,30895.685546875,30960.0,0.0,0.0,0.7932266592979431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877719402313232,1.7877984046936035,-2.639550257299561e-05,0.0,0.0008050242322497,0.0,0.0,635.322998046875,0.0,0.0,0.0,0.9760371446609496,4.0,0.0,1.0
545880,293.0358581542969,297.1499938964844,293.1499938964844,0.539738118648529,-8720.2431640625,304.1573181152344,0.8039294481277466,0.4936709403991699,0.4505303204059601,292.91998291015625,297.1499938964844,293.1499938964844,0.7129142880439758,-11377.822265625,304.1381530761719,0.8612859845161438,0.616207480430603,0.5885384678840637,292.8520202636719,297.1499938964844,293.1499938964844,0.8012520670890808,-9194.912109375,304.1246643066406,0.8880947828292847,0.6766197085380554,0.4760254323482513,292.81280517578125,297.1499938964844,293.1499938964844,1.0,-14853.017578125,304.01434326171875,0.9503758549690248,0.8160452246665955,0.7743093967437744,293.0799255371094,297.1499938964844,293.1499938964844,0.138318195939064,-15078.857421875,304.1514892578125,0.5572906136512756,0.1642217636108398,0.7793322205543518,288.146240234375,291.1499938964844,250.72946166992188,250.2156524658203,279.1559143066406,293.0797119140625,288.1471862792969,1.0,0.7397399544715881,0.4307295680046081,0.4307295680046081,1.0,1.0,-3.685702562332153,1.212117075920105,2.473585367202759,0.3847732543945312,0.0,0.0,1.0,298.3450927734375,307.0,51.18147659301758,-33425.6484375,4827.4013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5487670898437,307.08026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,30895.685546875,30960.0,0.0,0.0,0.7932266592979431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877719402313232,1.7877984046936035,-2.639550257299561e-05,0.0,0.0008050242322497,0.0,0.0,635.322998046875,0.0,0.0,0.0,0.9760371446609496,4.0,0.0,1.0
545940,293.056640625,297.1499938964844,293.1499938964844,0.537163496017456,-8687.15625,304.1591796875,0.8014191389083862,0.4923414885997772,0.4495342969894409,292.9421081542969,297.1499938964844,293.1499938964844,0.713902473449707,-11388.2802734375,304.14044189453125,0.8600254654884338,0.6175472736358643,0.5900002121925354,292.87213134765625,297.1499938964844,293.1499938964844,0.8052859306335449,-9229.3291015625,304.1263732910156,0.8876127004623413,0.6800891160964966,0.4785718023777008,292.83203125,297.1499938964844,293.1499938964844,1.0,-14886.5478515625,303.9854736328125,0.9499831199645996,0.8206852078437805,0.7788118124008179,293.0908508300781,297.1499938964844,293.1499938964844,0.1377603411674499,-15028.40625,304.15191650390625,0.5553067922592163,0.1637771278619766,0.778028666973114,288.1734619140625,291.1499938964844,250.7801513671875,250.26235961914065,279.1561584472656,293.0902709960937,288.17437744140625,1.0,0.7422569394111633,0.4313616752624511,0.4313616752624511,1.0,1.0,-3.6931774616241455,1.216614842414856,2.476562738418579,0.3875854313373565,0.0,0.0,1.0,301.8357238769531,310.0,41.91249084472656,-33583.6015625,4870.8974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6586303710937,307.17266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.591796875,32040.0,0.0,0.0,0.7983152270317078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789215326309204,1.7892416715621948,-2.6438139684614725e-05,0.0,0.0008101884741336,0.0,0.0,636.8629760742188,0.0,0.0,0.0,0.9917520880699158,4.0,0.0,1.0
546000,293.056640625,297.1499938964844,293.1499938964844,0.537163496017456,-8687.15625,304.1591796875,0.8014191389083862,0.4923414885997772,0.4495342969894409,292.9421081542969,297.1499938964844,293.1499938964844,0.713902473449707,-11388.2802734375,304.14044189453125,0.8600254654884338,0.6175472736358643,0.5900002121925354,292.87213134765625,297.1499938964844,293.1499938964844,0.8052859306335449,-9229.3291015625,304.1263732910156,0.8876127004623413,0.6800891160964966,0.4785718023777008,292.83203125,297.1499938964844,293.1499938964844,1.0,-14886.5478515625,303.9854736328125,0.9499831199645996,0.8206852078437805,0.7788118124008179,293.0908508300781,297.1499938964844,293.1499938964844,0.1377603411674499,-15028.40625,304.15191650390625,0.5553067922592163,0.1637771278619766,0.778028666973114,288.1734619140625,291.1499938964844,250.7801513671875,250.26235961914065,279.1561584472656,293.0902709960937,288.17437744140625,1.0,0.7422569394111633,0.4313616752624511,0.4313616752624511,1.0,1.0,-3.6931774616241455,1.216614842414856,2.476562738418579,0.3875854313373565,0.0,0.0,1.0,301.8357238769531,310.0,41.91249084472656,-33583.6015625,4870.8974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6586303710937,307.17266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.591796875,32040.0,0.0,0.0,0.7983152270317078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789215326309204,1.7892416715621948,-2.6438139684614725e-05,0.0,0.0008101884741336,0.0,0.0,636.8629760742188,0.0,0.0,0.0,0.9917520880699158,4.0,0.0,1.0
546060,293.0765686035156,297.1499938964844,293.1499938964844,0.5330647230148315,-8633.9501953125,304.1628112792969,0.798687756061554,0.4906691312789917,0.4482446610927582,292.9636535644531,297.1499938964844,293.1499938964844,0.7128763198852539,-11372.53125,304.1451721191406,0.8585379719734192,0.618445873260498,0.5910763740539551,292.8914794921875,297.1499938964844,293.1499938964844,0.8072108030319214,-9243.84765625,304.130859375,0.8869176506996155,0.6832032203674316,0.4808729588985443,292.8513488769531,297.1499938964844,293.1499938964844,1.0,-14901.5205078125,303.9739074707031,0.9493474960327148,0.8248267769813538,0.7829283475875854,293.10089111328125,297.1499938964844,293.1499938964844,0.1368402540683746,-14944.173828125,304.1527709960937,0.5531752705574036,0.1632402539253235,0.776339054107666,288.2291259765625,291.1499938964844,250.8338317871093,250.3118133544922,279.156494140625,293.09967041015625,288.2302551269531,1.0,0.7445287704467773,0.4320262670516968,0.4320262670516968,1.0,1.0,-3.6986124515533447,1.2204664945602417,2.478145837783813,0.3902120888233185,0.0,0.0,1.0,305.34765625,313.0,59.96184158325195,-33860.71875,4908.771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73699951171875,307.2825012207031,278.1499938964844,0.0,18000.0,313.1499938964844,31906.4296875,32040.0,0.0,0.0,0.8033376336097717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816779851913452,1.8168071508407595,-2.725902413658332e-05,0.0,0.0008152856025844,0.0,0.0,666.7534790039062,0.0,0.0,0.0,0.991970956325531,4.0,0.0,1.0
546120,293.0765686035156,297.1499938964844,293.1499938964844,0.5330647230148315,-8633.9501953125,304.1628112792969,0.798687756061554,0.4906691312789917,0.4482446610927582,292.9636535644531,297.1499938964844,293.1499938964844,0.7128763198852539,-11372.53125,304.1451721191406,0.8585379719734192,0.618445873260498,0.5910763740539551,292.8914794921875,297.1499938964844,293.1499938964844,0.8072108030319214,-9243.84765625,304.130859375,0.8869176506996155,0.6832032203674316,0.4808729588985443,292.8513488769531,297.1499938964844,293.1499938964844,1.0,-14901.5205078125,303.9739074707031,0.9493474960327148,0.8248267769813538,0.7829283475875854,293.10089111328125,297.1499938964844,293.1499938964844,0.1368402540683746,-14944.173828125,304.1527709960937,0.5531752705574036,0.1632402539253235,0.776339054107666,288.2291259765625,291.1499938964844,250.8338317871093,250.3118133544922,279.156494140625,293.09967041015625,288.2302551269531,1.0,0.7445287704467773,0.4320262670516968,0.4320262670516968,1.0,1.0,-3.6986124515533447,1.2204664945602417,2.478145837783813,0.3902120888233185,0.0,0.0,1.0,305.34765625,313.0,59.96184158325195,-33860.71875,4908.771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73699951171875,307.2825012207031,278.1499938964844,0.0,18000.0,313.1499938964844,31906.4296875,32040.0,0.0,0.0,0.8033376336097717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816779851913452,1.8168071508407595,-2.725902413658332e-05,0.0,0.0008152856025844,0.0,0.0,666.7534790039062,0.0,0.0,0.0,0.991970956325531,4.0,0.0,1.0
546180,293.0954895019531,297.1499938964844,293.1499938964844,0.5294719934463501,-8588.1630859375,304.1645202636719,0.7957738637924194,0.4886930584907532,0.4466764628887176,292.98455810546875,297.1499938964844,293.1499938964844,0.7124256491661072,-11365.470703125,304.14752197265625,0.8568527698516846,0.6189277172088623,0.5917583107948303,292.90966796875,297.1499938964844,293.1499938964844,0.810015857219696,-9267.5791015625,304.1325378417969,0.8860787153244019,0.6860622763633728,0.4829844236373901,292.86968994140625,297.1499938964844,293.1499938964844,1.0,-14925.16796875,303.95391845703125,0.9485233426094056,0.828674852848053,0.7866966724395752,293.110107421875,297.1499938964844,293.1499938964844,0.1360785663127899,-14875.8271484375,304.1531066894531,0.5509194731712341,0.1626161485910415,0.774258017539978,288.2596740722656,291.1499938964844,250.89048767089844,250.3640289306641,279.15679931640625,293.1080322265625,288.2606506347656,1.0,0.7465550303459167,0.4327230155467987,0.4327230155467987,1.0,1.0,-3.702118635177612,1.2237160205841064,2.478402614593506,0.3926556408405304,0.0,0.0,1.0,308.8406677246094,316.0,47.39015579223633,-33989.62890625,4941.0166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.82733154296875,307.3632202148437,278.1499938964844,0.0,18000.0,313.1499938964844,32010.388671875,32040.0,0.0,0.0,0.8079100251197815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819737195968628,1.819764494895935,-2.734784175117965e-05,0.0,0.0008199259755201,0.0,0.0,670.0148315429688,0.0,0.0,0.0,0.9934346079826356,4.0,0.0,1.0
546240,293.0954895019531,297.1499938964844,293.1499938964844,0.5294719934463501,-8588.1630859375,304.1645202636719,0.7957738637924194,0.4886930584907532,0.4466764628887176,292.98455810546875,297.1499938964844,293.1499938964844,0.7124256491661072,-11365.470703125,304.14752197265625,0.8568527698516846,0.6189277172088623,0.5917583107948303,292.90966796875,297.1499938964844,293.1499938964844,0.810015857219696,-9267.5791015625,304.1325378417969,0.8860787153244019,0.6860622763633728,0.4829844236373901,292.86968994140625,297.1499938964844,293.1499938964844,1.0,-14925.16796875,303.95391845703125,0.9485233426094056,0.828674852848053,0.7866966724395752,293.110107421875,297.1499938964844,293.1499938964844,0.1360785663127899,-14875.8271484375,304.1531066894531,0.5509194731712341,0.1626161485910415,0.774258017539978,288.2596740722656,291.1499938964844,250.89048767089844,250.3640289306641,279.15679931640625,293.1080322265625,288.2606506347656,1.0,0.7465550303459167,0.4327230155467987,0.4327230155467987,1.0,1.0,-3.702118635177612,1.2237160205841064,2.478402614593506,0.3926556408405304,0.0,0.0,1.0,308.8406677246094,316.0,47.39015579223633,-33989.62890625,4941.0166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.82733154296875,307.3632202148437,278.1499938964844,0.0,18000.0,313.1499938964844,32010.388671875,32040.0,0.0,0.0,0.8079100251197815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819737195968628,1.819764494895935,-2.734784175117965e-05,0.0,0.0008199259755201,0.0,0.0,670.0148315429688,0.0,0.0,0.0,0.9934346079826356,4.0,0.0,1.0
546300,293.1045837402344,297.1499938964844,293.1499938964844,0.5275542140007019,-8563.7294921875,304.1653747558594,0.7942596673965454,0.4875912368297577,0.4457923769950866,292.99481201171875,297.1499938964844,293.1499938964844,0.7120042443275452,-11359.513671875,304.14874267578125,0.8559440970420837,0.6190069913864136,0.5919484496116638,292.9183654785156,297.1499938964844,293.1499938964844,0.8113125562667847,-9278.529296875,304.13336181640625,0.8856197595596313,0.6873986124992371,0.4839767515659332,292.87841796875,297.1499938964844,293.1499938964844,1.0,-14936.373046875,303.9444274902344,0.9480727314949036,0.8305057287216187,0.7884984612464905,293.1144104003906,297.1499938964844,293.1499938964844,0.1356768310070037,-14839.8681640625,304.1532897949219,0.5497581362724304,0.1622767001390457,0.773090660572052,288.2742614746094,291.1499938964844,250.91993713378903,250.3911590576172,279.156982421875,293.11199951171875,288.2752380371094,1.0,0.747483491897583,0.4330865442752838,0.4330865442752838,1.0,1.0,-3.703242063522339,1.2251551151275637,2.4780869483947754,0.3938309550285339,0.0,0.0,1.0,310.5714416503906,316.0,44.4826774597168,-34051.08984375,4955.2255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8786926269531,307.4075927734375,278.1499938964844,0.0,18000.0,313.1499938964844,32025.845703125,33120.0,0.0,0.0,0.8099881410598755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201764822006223,1.8202039003372192,-2.73610476142494e-05,0.0,0.000822035013698,0.0,0.0,670.5001831054688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546360,293.113525390625,297.1499938964844,293.1499938964844,0.5250685214996338,-8531.634765625,304.1670837402344,0.7927030920982361,0.486409455537796,0.4448413848876953,293.00494384765625,297.1499938964844,293.1499938964844,0.7108169794082642,-11343.40234375,304.151123046875,0.8549900054931641,0.618980884552002,0.5920433402061462,292.9268493652344,297.1499938964844,293.1499938964844,0.8118165135383606,-9281.873046875,304.1354675292969,0.8851292729377747,0.688665509223938,0.4849258959293365,292.88720703125,297.1499938964844,293.1499938964844,1.0,-14940.3486328125,303.9417419433594,0.947581708431244,0.8322200179100037,0.7902250289916992,293.1184997558594,297.1499938964844,293.1499938964844,0.1351377815008163,-14790.8642578125,304.1536560058594,0.548575222492218,0.1619206964969635,0.7718526124954224,288.30157470703125,291.1499938964844,250.9501342773437,250.41897583007807,279.1571960449219,293.1159362792969,288.3027038574219,1.0,0.748358428478241,0.4334616661071777,0.4334616661071777,1.0,1.0,-3.7039430141448975,1.226473331451416,2.477469682693481,0.3949811458587646,0.0,0.0,1.0,312.29949951171875,319.0,57.01784896850586,-34171.12890625,4968.19189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.92218017578125,307.46392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,32438.2109375,33120.0,0.0,0.0,0.81205153465271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318573236465447,1.8318849802017207,-2.771334766293876e-05,0.0,0.000824129092507,0.0,0.0,683.491943359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546420,293.1308288574219,297.1499938964844,293.1499938964844,0.5206949710845947,-8475.96484375,304.1686706542969,0.7894591093063354,0.4838258326053619,0.4427351057529449,293.0247802734375,297.1499938964844,293.1499938964844,0.7091703414916992,-11321.7353515625,304.1534729003906,0.8529460430145264,0.6186373233795166,0.5919491052627563,292.9430847167969,297.1499938964844,293.1499938964844,0.8138359189033508,-9298.8759765625,304.1369323730469,0.8840523958206177,0.6910280585289001,0.4866947829723358,292.904296875,297.1499938964844,293.1499938964844,1.0,-14957.6279296875,303.9273986816406,0.9464505314826964,0.8354105949401855,0.7933956980705261,293.1261901855469,297.1499938964844,293.1499938964844,0.134251058101654,-14711.59375,304.1539306640625,0.5461439490318298,0.1611609905958175,0.769165575504303,288.3316650390625,291.1499938964844,251.0127410888672,250.4766387939453,279.1576538085937,293.12371826171875,288.3326721191406,1.0,0.7499423623085022,0.4342484176158905,0.4342484176158905,1.0,1.0,-3.704007625579834,1.2287273406982422,2.475280284881592,0.3971892893314361,0.0,0.0,1.0,315.7481384277344,322.0,46.723609924316406,-34272.48046875,4990.181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0194702148437,307.5479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8157996535301208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00082793290494,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546480,293.1308288574219,297.1499938964844,293.1499938964844,0.5206949710845947,-8475.96484375,304.1686706542969,0.7894591093063354,0.4838258326053619,0.4427351057529449,293.0247802734375,297.1499938964844,293.1499938964844,0.7091703414916992,-11321.7353515625,304.1534729003906,0.8529460430145264,0.6186373233795166,0.5919491052627563,292.9430847167969,297.1499938964844,293.1499938964844,0.8138359189033508,-9298.8759765625,304.1369323730469,0.8840523958206177,0.6910280585289001,0.4866947829723358,292.904296875,297.1499938964844,293.1499938964844,1.0,-14957.6279296875,303.9273986816406,0.9464505314826964,0.8354105949401855,0.7933956980705261,293.1261901855469,297.1499938964844,293.1499938964844,0.134251058101654,-14711.59375,304.1539306640625,0.5461439490318298,0.1611609905958175,0.769165575504303,288.3316650390625,291.1499938964844,251.0127410888672,250.4766387939453,279.1576538085937,293.12371826171875,288.3326721191406,1.0,0.7499423623085022,0.4342484176158905,0.4342484176158905,1.0,1.0,-3.704007625579834,1.2287273406982422,2.475280284881592,0.3971892893314361,0.0,0.0,1.0,315.7481384277344,322.0,46.723609924316406,-34272.48046875,4990.181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0194702148437,307.5479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8157996535301208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00082793290494,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546540,293.1473693847656,297.1499938964844,293.1499938964844,0.5158873796463013,-8414.61328125,304.17047119140625,0.7860775589942932,0.480955570936203,0.440374344587326,293.0439453125,297.1499938964844,293.1499938964844,0.7068865299224854,-11292.0830078125,304.1561279296875,0.8507599234580994,0.6179143786430359,0.5915014147758484,292.9585266113281,297.1499938964844,293.1499938964844,0.815392792224884,-9311.681640625,304.1387023925781,0.8828830718994141,0.6931357383728027,0.4883033335208893,292.92059326171875,297.1499938964844,293.1499938964844,1.0,-14971.201171875,303.9163513183594,0.9452087879180908,0.8383251428604126,0.7963183522224426,293.1331481933594,297.1499938964844,293.1499938964844,0.1332951635122299,-14626.0244140625,304.1542053222656,0.5436577200889587,0.1603479236364364,0.7662340998649597,288.3636474609375,291.1499938964844,251.0782928466797,250.5370178222656,279.157958984375,293.13037109375,288.36474609375,1.0,0.7513250708580017,0.4350641667842865,0.4350641667842865,1.0,1.0,-3.7025551795959473,1.2305127382278442,2.4720425605773926,0.3992631435394287,0.0,0.0,1.0,319.1593322753906,325.0,45.52388000488281,-34377.36328125,5007.49169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.127197265625,307.6419982910156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8190259337425232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008312072022818,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
