time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
546600,293.1473693847656,297.1499938964844,293.1499938964844,0.5158873796463013,-8414.61328125,304.17047119140625,0.7860775589942932,0.480955570936203,0.440374344587326,293.0439453125,297.1499938964844,293.1499938964844,0.7068865299224854,-11292.0830078125,304.1561279296875,0.8507599234580994,0.6179143786430359,0.5915014147758484,292.9585266113281,297.1499938964844,293.1499938964844,0.815392792224884,-9311.681640625,304.1387023925781,0.8828830718994141,0.6931357383728027,0.4883033335208893,292.92059326171875,297.1499938964844,293.1499938964844,1.0,-14971.201171875,303.9163513183594,0.9452087879180908,0.8383251428604126,0.7963183522224426,293.1331481933594,297.1499938964844,293.1499938964844,0.1332951635122299,-14626.0244140625,304.1542053222656,0.5436577200889587,0.1603479236364364,0.7662340998649597,288.3636474609375,291.1499938964844,251.0782928466797,250.5370178222656,279.157958984375,293.13037109375,288.36474609375,1.0,0.7513250708580017,0.4350641667842865,0.4350641667842865,1.0,1.0,-3.7025551795959473,1.2305127382278442,2.4720425605773926,0.3992631435394287,0.0,0.0,1.0,319.1593322753906,325.0,45.52388000488281,-34377.36328125,5007.49169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.127197265625,307.6419982910156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8190259337425232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008312072022818,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.1630554199219,297.1499938964844,293.1499938964844,0.510684072971344,-8348.0966796875,304.1723022460937,0.7825588583946228,0.4778408110141754,0.4377865493297577,293.0625915527344,297.1499938964844,293.1499938964844,0.7039741277694702,-11254.609375,304.158935546875,0.8484192490577698,0.6168199181556702,0.5907087922096252,292.9739990234375,297.1499938964844,293.1499938964844,0.8163144588470459,-9318.654296875,304.14093017578125,0.8815442323684692,0.6948472857475281,0.4896578788757324,292.9364624023437,297.1499938964844,293.1499938964844,1.0,-14980.7578125,303.908935546875,0.9438159465789796,0.8409239649772644,0.7989575862884521,293.1395263671875,297.1499938964844,293.1499938964844,0.1322773993015289,-14534.7880859375,304.1545104980469,0.5411115288734436,0.159482792019844,0.7630881667137146,288.3976135253906,291.1499938964844,251.14678955078125,250.6000823974609,279.1582336425781,293.13543701171875,288.39874267578125,1.0,0.7525124549865723,0.4359020292758941,0.4359020292758941,1.0,1.0,-3.699510097503662,1.231770396232605,2.4677398204803467,0.4011620581150055,0.0,0.0,1.0,322.56494140625,328.0,47.02569961547852,-34477.18359375,5020.08349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2376708984375,307.73944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8217907547950745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008340131607837,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.1630554199219,297.1499938964844,293.1499938964844,0.510684072971344,-8348.0966796875,304.1723022460937,0.7825588583946228,0.4778408110141754,0.4377865493297577,293.0625915527344,297.1499938964844,293.1499938964844,0.7039741277694702,-11254.609375,304.158935546875,0.8484192490577698,0.6168199181556702,0.5907087922096252,292.9739990234375,297.1499938964844,293.1499938964844,0.8163144588470459,-9318.654296875,304.14093017578125,0.8815442323684692,0.6948472857475281,0.4896578788757324,292.9364624023437,297.1499938964844,293.1499938964844,1.0,-14980.7578125,303.908935546875,0.9438159465789796,0.8409239649772644,0.7989575862884521,293.1395263671875,297.1499938964844,293.1499938964844,0.1322773993015289,-14534.7880859375,304.1545104980469,0.5411115288734436,0.159482792019844,0.7630881667137146,288.3976135253906,291.1499938964844,251.14678955078125,250.6000823974609,279.1582336425781,293.13543701171875,288.39874267578125,1.0,0.7525124549865723,0.4359020292758941,0.4359020292758941,1.0,1.0,-3.699510097503662,1.231770396232605,2.4677398204803467,0.4011620581150055,0.0,0.0,1.0,322.56494140625,328.0,47.02569961547852,-34477.18359375,5020.08349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2376708984375,307.73944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8217907547950745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008340131607837,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.1778564453125,297.1499938964844,293.1499938964844,0.5051406621932983,-8277.150390625,304.1741027832031,0.7789302468299866,0.4745048284530639,0.4350018203258514,293.08074951171875,297.1499938964844,293.1499938964844,0.7004406452178955,-11209.453125,304.1618347167969,0.8459303975105286,0.6153489351272583,0.5895667672157288,292.989013671875,297.1499938964844,293.1499938964844,0.8166481256484985,-9320.3935546875,304.1434020996094,0.8800614476203918,0.6962601542472839,0.4907865524291992,292.95196533203125,297.1499938964844,293.1499938964844,1.0,-14986.2568359375,303.9051818847656,0.9422678351402284,0.8431869149208069,0.8012889623641968,293.1453552246094,297.1499938964844,293.1499938964844,0.1311987340450287,-14437.970703125,304.15478515625,0.5385081768035889,0.158564880490303,0.7597135305404663,288.4331970214844,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.1405029296875,288.43438720703125,1.0,0.7535055875778198,0.4367879033088684,0.4367879033088684,1.0,1.0,-3.694890022277832,1.232581377029419,2.462308883666992,0.4029593467712402,0.0,0.0,1.0,325.95806884765625,331.0,48.948822021484375,-34567.5546875,5027.95703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3468322753906,307.8367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.824124276638031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008363813976757,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.1778564453125,297.1499938964844,293.1499938964844,0.5051406621932983,-8277.150390625,304.1741027832031,0.7789302468299866,0.4745048284530639,0.4350018203258514,293.08074951171875,297.1499938964844,293.1499938964844,0.7004406452178955,-11209.453125,304.1618347167969,0.8459303975105286,0.6153489351272583,0.5895667672157288,292.989013671875,297.1499938964844,293.1499938964844,0.8166481256484985,-9320.3935546875,304.1434020996094,0.8800614476203918,0.6962601542472839,0.4907865524291992,292.95196533203125,297.1499938964844,293.1499938964844,1.0,-14986.2568359375,303.9051818847656,0.9422678351402284,0.8431869149208069,0.8012889623641968,293.1453552246094,297.1499938964844,293.1499938964844,0.1311987340450287,-14437.970703125,304.15478515625,0.5385081768035889,0.158564880490303,0.7597135305404663,288.4331970214844,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.1405029296875,288.43438720703125,1.0,0.7535055875778198,0.4367879033088684,0.4367879033088684,1.0,1.0,-3.694890022277832,1.232581377029419,2.462308883666992,0.4029593467712402,0.0,0.0,1.0,325.95806884765625,331.0,48.948822021484375,-34567.5546875,5027.95703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3468322753906,307.8367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.824124276638031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008363813976757,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546900,293.18505859375,297.1499938964844,293.1499938964844,0.5022407174110413,-8239.98828125,304.17498779296875,0.7770721912384033,0.4727318584918976,0.433528333902359,293.0897521972656,297.1499938964844,293.1499938964844,0.698441743850708,-11184.0009765625,304.1632995605469,0.8446288704872131,0.6144558191299438,0.5888579487800598,292.9962463378906,297.1499938964844,293.1499938964844,0.8166346549987793,-9319.7119140625,304.1446228027344,0.8792790174484253,0.6968737244606018,0.4912847578525543,292.9595947265625,297.1499938964844,293.1499938964844,1.0,-14987.5693359375,303.9045715332031,0.9414358735084534,0.8441916704177856,0.8023375868797302,293.1480712890625,297.1499938964844,293.1499938964844,0.1306403130292892,-14387.806640625,304.1549377441406,0.5371889472007751,0.1580885946750641,0.7579491138458252,288.451416015625,291.1499938964844,251.25503540039065,250.69972229003903,279.1589050292969,293.1430969238281,288.4526062011719,1.0,0.7539312243461609,0.4372504651546478,0.4372504651546478,1.0,1.0,-3.692003726959229,1.2328273057937622,2.4591763019561768,0.4038259387016296,0.0,0.0,1.0,327.64990234375,331.0,49.78603363037109,-34608.46484375,5030.16455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.400146484375,307.884765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8251389861106873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008374111494049,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546960,293.1923522949219,297.1499938964844,293.1499938964844,0.4992256462574005,-8201.279296875,304.1759338378906,0.7751656770706177,0.4708527624607086,0.4319752752780914,293.0988464355469,297.1499938964844,293.1499938964844,0.696271538734436,-11156.3876953125,304.1648254394531,0.8432775735855103,0.613433301448822,0.588040828704834,293.0032958984375,297.1499938964844,293.1499938964844,0.8165162801742554,-9318.134765625,304.14581298828125,0.8784681558609009,0.6974323987960815,0.491745263338089,292.9671630859375,297.1499938964844,293.1499938964844,1.0,-14988.0,303.90478515625,0.940561294555664,0.8451166749000549,0.8033131957054138,293.1506652832031,297.1499938964844,293.1499938964844,0.1300720423460006,-14336.7236328125,304.1550598144531,0.5358580350875854,0.1576026529073715,0.7561444044113159,288.4698791503906,291.1499938964844,251.2925720214844,250.73426818847656,279.1591491699219,293.145751953125,288.4710693359375,1.0,0.7543104290962219,0.4377278089523315,0.4377278089523315,1.0,1.0,-3.6887094974517822,1.232962131500244,2.455747365951538,0.4046728014945984,0.0,0.0,1.0,329.3466491699219,334.0,50.57241821289063,-34646.23046875,5031.20263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4524841308594,307.9321594238281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8260622620582581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008383481763303,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547020,293.2068176269531,297.1499938964844,293.1499938964844,0.4928327798843384,-8119.0078125,304.1779479980469,0.7712078094482422,0.466849535703659,0.4286195337772369,293.1170959472656,297.1499938964844,293.1499938964844,0.6913730502128601,-11094.126953125,304.1680603027344,0.8404179215431213,0.6110264658927917,0.5860516428947449,293.01690673828125,297.1499938964844,293.1499938964844,0.8159643411636353,-9312.3046875,304.1481018066406,0.8767673373222351,0.6983871459960938,0.4925537407398224,292.9820861816406,297.1499938964844,293.1499938964844,1.0,-14986.1328125,303.9076232910156,0.938686192035675,0.84671950340271,0.8050361275672913,293.155517578125,297.1499938964844,293.1499938964844,0.1289072781801223,-14231.908203125,304.15533447265625,0.5331674814224243,0.1566031724214553,0.7524192333221436,288.5075378417969,291.1499938964844,251.36984252929688,250.80535888671875,279.15972900390625,293.1513977050781,288.5087890625,1.0,0.7549209594726562,0.438727855682373,0.438727855682373,1.0,1.0,-3.680844306945801,1.232880473136902,2.4479639530181885,0.406293123960495,0.0,0.0,1.0,332.7452697753906,337.0,52.0175895690918,-34711.73828125,5029.56201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55389404296875,308.0250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8276323080062866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008399416110478,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547080,293.2068176269531,297.1499938964844,293.1499938964844,0.4928327798843384,-8119.0078125,304.1779479980469,0.7712078094482422,0.466849535703659,0.4286195337772369,293.1170959472656,297.1499938964844,293.1499938964844,0.6913730502128601,-11094.126953125,304.1680603027344,0.8404179215431213,0.6110264658927917,0.5860516428947449,293.01690673828125,297.1499938964844,293.1499938964844,0.8159643411636353,-9312.3046875,304.1481018066406,0.8767673373222351,0.6983871459960938,0.4925537407398224,292.9820861816406,297.1499938964844,293.1499938964844,1.0,-14986.1328125,303.9076232910156,0.938686192035675,0.84671950340271,0.8050361275672913,293.155517578125,297.1499938964844,293.1499938964844,0.1289072781801223,-14231.908203125,304.15533447265625,0.5331674814224243,0.1566031724214553,0.7524192333221436,288.5075378417969,291.1499938964844,251.36984252929688,250.80535888671875,279.15972900390625,293.1513977050781,288.5087890625,1.0,0.7549209594726562,0.438727855682373,0.438727855682373,1.0,1.0,-3.680844306945801,1.232880473136902,2.4479639530181885,0.406293123960495,0.0,0.0,1.0,332.7452697753906,337.0,52.0175895690918,-34711.73828125,5029.56201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55389404296875,308.0250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8276323080062866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008399416110478,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.2203674316406,297.1499938964844,293.1499938964844,0.4861460924148559,-8032.8330078125,304.17974853515625,0.7671718001365662,0.4626556932926178,0.4250648021697998,293.1349792480469,297.1499938964844,293.1499938964844,0.685857892036438,-11024.232421875,304.17120361328125,0.837418794631958,0.6082295775413513,0.5836760401725769,293.02984619140625,297.1499938964844,293.1499938964844,0.8150296211242676,-9303.248046875,304.1502990722656,0.8750001192092896,0.699137270450592,0.4932197034358978,292.99676513671875,297.1499938964844,293.1499938964844,1.0,-14980.84765625,303.9135437011719,0.9366846084594728,0.8479974269866943,0.8064565658569336,293.1598815917969,297.1499938964844,293.1499938964844,0.127711609005928,-14124.1591796875,304.1555480957031,0.5304692983627319,0.1555728465318679,0.7485532760620117,288.5458679199219,291.1499938964844,251.4499969482422,250.87908935546875,279.1602783203125,293.1572570800781,288.547119140625,1.0,0.755352258682251,0.4397855699062347,0.4397855699062347,1.0,1.0,-3.671569585800171,1.2324247360229492,2.4391448497772217,0.4078432917594909,0.0,0.0,1.0,336.1087951660156,340.0,53.02579116821289,-34764.97265625,5023.57373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6506042480469,308.1147766113281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8304507732391357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008428019355051,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.2203674316406,297.1499938964844,293.1499938964844,0.4861460924148559,-8032.8330078125,304.17974853515625,0.7671718001365662,0.4626556932926178,0.4250648021697998,293.1349792480469,297.1499938964844,293.1499938964844,0.685857892036438,-11024.232421875,304.17120361328125,0.837418794631958,0.6082295775413513,0.5836760401725769,293.02984619140625,297.1499938964844,293.1499938964844,0.8150296211242676,-9303.248046875,304.1502990722656,0.8750001192092896,0.699137270450592,0.4932197034358978,292.99676513671875,297.1499938964844,293.1499938964844,1.0,-14980.84765625,303.9135437011719,0.9366846084594728,0.8479974269866943,0.8064565658569336,293.1598815917969,297.1499938964844,293.1499938964844,0.127711609005928,-14124.1591796875,304.1555480957031,0.5304692983627319,0.1555728465318679,0.7485532760620117,288.5458679199219,291.1499938964844,251.4499969482422,250.87908935546875,279.1602783203125,293.1572570800781,288.547119140625,1.0,0.755352258682251,0.4397855699062347,0.4397855699062347,1.0,1.0,-3.671569585800171,1.2324247360229492,2.4391448497772217,0.4078432917594909,0.0,0.0,1.0,336.1087951660156,340.0,53.02579116821289,-34764.97265625,5023.57373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6506042480469,308.1147766113281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8304507732391357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008428019355051,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.233642578125,297.1499938964844,293.1499938964844,0.4790245592594147,-7940.6884765625,304.1817321777344,0.7629936933517456,0.4581843614578247,0.4213111400604248,293.1530456542969,297.1499938964844,293.1499938964844,0.6795095205307007,-10943.6748046875,304.1747436523437,0.8342028856277466,0.6049484610557556,0.5809008479118347,293.0428161621094,297.1499938964844,293.1499938964844,0.8133904337882996,-9287.7861328125,304.1529541015625,0.8730591535568237,0.6995489001274109,0.4936954379081726,293.01202392578125,297.1499938964844,293.1499938964844,1.0,-14969.107421875,303.92529296875,0.934423327445984,0.8487880229949951,0.8074947595596313,293.1646728515625,297.1499938964844,293.1499938964844,0.126367762684822,-14002.6123046875,304.15594482421875,0.527600884437561,0.1543572396039962,0.7441704869270325,288.5892028808594,291.1499938964844,251.5347442626953,250.95700073242188,279.1611328125,293.1641845703125,288.5906677246094,1.0,0.7555792927742004,0.4409376680850982,0.4409376680850982,1.0,1.0,-3.660266876220703,1.231453776359558,2.4288129806518555,0.409351646900177,0.0,0.0,1.0,339.55535888671875,343.0,59.03748321533203,-34826.1640625,5012.20068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76531982421875,308.2215270996094,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8317094445228577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008440793608315,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.233642578125,297.1499938964844,293.1499938964844,0.4790245592594147,-7940.6884765625,304.1817321777344,0.7629936933517456,0.4581843614578247,0.4213111400604248,293.1530456542969,297.1499938964844,293.1499938964844,0.6795095205307007,-10943.6748046875,304.1747436523437,0.8342028856277466,0.6049484610557556,0.5809008479118347,293.0428161621094,297.1499938964844,293.1499938964844,0.8133904337882996,-9287.7861328125,304.1529541015625,0.8730591535568237,0.6995489001274109,0.4936954379081726,293.01202392578125,297.1499938964844,293.1499938964844,1.0,-14969.107421875,303.92529296875,0.934423327445984,0.8487880229949951,0.8074947595596313,293.1646728515625,297.1499938964844,293.1499938964844,0.126367762684822,-14002.6123046875,304.15594482421875,0.527600884437561,0.1543572396039962,0.7441704869270325,288.5892028808594,291.1499938964844,251.5347442626953,250.95700073242188,279.1611328125,293.1641845703125,288.5906677246094,1.0,0.7555792927742004,0.4409376680850982,0.4409376680850982,1.0,1.0,-3.660266876220703,1.231453776359558,2.4288129806518555,0.409351646900177,0.0,0.0,1.0,339.55535888671875,343.0,59.03748321533203,-34826.1640625,5012.20068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76531982421875,308.2215270996094,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8317094445228577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008440793608315,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.2466125488281,297.1499938964844,293.1499938964844,0.4714393019676208,-7842.17626953125,304.18377685546875,0.7585954070091248,0.4534353911876678,0.4172955453395843,293.1712951660156,297.1499938964844,293.1499938964844,0.672285258769989,-10851.9453125,304.17852783203125,0.8306818008422852,0.6011682152748108,0.5776451826095581,293.05584716796875,297.1499938964844,293.1499938964844,0.8110048770904541,-9265.6435546875,304.15594482421875,0.8708572387695312,0.6996226906776428,0.4939253628253937,293.0281677246094,297.1499938964844,293.1499938964844,1.0,-14950.1865234375,303.94354248046875,0.9317658543586732,0.8490102887153625,0.8080017566680908,293.16998291015625,297.1499938964844,293.1499938964844,0.1247728392481803,-13858.1669921875,304.1566162109375,0.5243690013885498,0.1529092788696289,0.7387067675590515,288.63629150390625,291.1499938964844,251.62548828125,251.0403594970703,279.1622314453125,293.1723327636719,288.6378479003906,1.0,0.7555069327354431,0.4422153234481811,0.4422153234481811,1.0,1.0,-3.6458351612091056,1.2296490669250488,2.4161860942840576,0.4107047319412231,0.0,0.0,1.0,343.14373779296875,346.0,63.959747314453125,-34864.5,4992.6689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87432861328125,308.32550048828125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8325752019882202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008449579472653,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.2466125488281,297.1499938964844,293.1499938964844,0.4714393019676208,-7842.17626953125,304.18377685546875,0.7585954070091248,0.4534353911876678,0.4172955453395843,293.1712951660156,297.1499938964844,293.1499938964844,0.672285258769989,-10851.9453125,304.17852783203125,0.8306818008422852,0.6011682152748108,0.5776451826095581,293.05584716796875,297.1499938964844,293.1499938964844,0.8110048770904541,-9265.6435546875,304.15594482421875,0.8708572387695312,0.6996226906776428,0.4939253628253937,293.0281677246094,297.1499938964844,293.1499938964844,1.0,-14950.1865234375,303.94354248046875,0.9317658543586732,0.8490102887153625,0.8080017566680908,293.16998291015625,297.1499938964844,293.1499938964844,0.1247728392481803,-13858.1669921875,304.1566162109375,0.5243690013885498,0.1529092788696289,0.7387067675590515,288.63629150390625,291.1499938964844,251.62548828125,251.0403594970703,279.1622314453125,293.1723327636719,288.6378479003906,1.0,0.7555069327354431,0.4422153234481811,0.4422153234481811,1.0,1.0,-3.6458351612091056,1.2296490669250488,2.4161860942840576,0.4107047319412231,0.0,0.0,1.0,343.14373779296875,346.0,63.959747314453125,-34864.5,4992.6689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87432861328125,308.32550048828125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8325752019882202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008449579472653,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.2528076171875,297.1499938964844,293.1499938964844,0.4675281345844269,-7791.27880859375,304.1847229003906,0.756371259689331,0.4509870707988739,0.4152172207832336,293.1802978515625,297.1499938964844,293.1499938964844,0.6684058904647827,-10802.7236328125,304.18035888671875,0.8288578987121582,0.5991232991218567,0.5758662223815918,293.06219482421875,297.1499938964844,293.1499938964844,0.809596836566925,-9252.7197265625,304.15740966796875,0.869718074798584,0.6995643973350525,0.4939711093902588,293.036376953125,297.1499938964844,293.1499938964844,1.0,-14938.509765625,303.9546813964844,0.9303544759750366,0.8489368557929993,0.8080776929855347,293.1726379394531,297.1499938964844,293.1499938964844,0.1239143535494804,-13780.3369140625,304.156982421875,0.5226913690567017,0.1521327644586563,0.7357049584388733,288.6607360839844,291.1499938964844,251.67295837402344,251.08395385742188,279.1627502441406,293.17657470703125,288.6623229980469,1.0,0.7553647756576538,0.4428949654102325,0.4428949654102325,1.0,1.0,-3.637730598449707,1.2285168170928955,2.4092137813568115,0.4113398492336273,0.0,0.0,1.0,344.9255676269531,346.0,65.86148834228516,-34877.16796875,4980.2890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9271545410156,308.3766784667969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8376595377922058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00085011793999,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.25885009765625,297.1499938964844,293.1499938964844,0.463403582572937,-7737.3603515625,304.1859130859375,0.7541452050209045,0.4484985172748565,0.4131019413471222,293.189208984375,297.1499938964844,293.1499938964844,0.6641657948493958,-10748.7109375,304.1825561523437,0.8270058035850525,0.5969916582107544,0.5740034580230713,293.06842041015625,297.1499938964844,293.1499938964844,0.8078155517578125,-9236.291015625,304.1593017578125,0.8685683012008667,0.6994519233703613,0.4939793646335602,293.044677734375,297.1499938964844,293.1499938964844,1.0,-14923.205078125,303.9691162109375,0.9289073944091796,0.8487470149993896,0.8080505728721619,293.1752319335937,297.1499938964844,293.1499938964844,0.1229891702532768,-13696.060546875,304.1573791503906,0.5209992527961731,0.1513336151838302,0.7325893640518188,288.6900634765625,291.1499938964844,251.72178649902344,251.12876892089844,279.1632995605469,293.1809387207031,288.6922302246094,1.0,0.7551642656326294,0.4435990750789642,0.4435990750789642,1.0,1.0,-3.629174709320069,1.2272727489471436,2.401901960372925,0.4119591414928436,0.0,0.0,1.0,346.6889343261719,349.0,74.80632019042969,-34922.87109375,4966.52734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01385498046875,308.4574584960937,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8384321928024292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008509021135978,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.2703857421875,297.1499938964844,293.1499938964844,0.4547867178916931,-7624.37890625,304.18829345703125,0.7496829032897949,0.443399041891098,0.4087599813938141,293.2065124511719,297.1499938964844,293.1499938964844,0.6549850106239319,-10631.7783203125,304.1869812011719,0.8232108950614929,0.5924891829490662,0.5700411796569824,293.08056640625,297.1499938964844,293.1499938964844,0.8035333156585693,-9197.10546875,304.163330078125,0.8662280440330505,0.6990559101104736,0.4938766658306122,293.06182861328125,297.1499938964844,293.1499938964844,1.0,-14885.19921875,304.0049133300781,0.9258669018745422,0.8479358553886414,0.8076080679893494,293.1802673339844,297.1499938964844,293.1499938964844,0.1210241392254829,-13516.4736328125,304.158203125,0.5175840258598328,0.1496728509664535,0.7260643839836121,288.7562866210937,291.1499938964844,251.82321166992188,251.22178649902344,279.164306640625,293.1897888183594,288.75848388671875,1.0,0.754589855670929,0.4450795650482178,0.4450795650482178,1.0,1.0,-3.610680341720581,1.224430799484253,2.386249542236328,0.4131397306919098,0.0,0.0,1.0,350.1698608398437,352.0,87.02420806884766,-34994.734375,4934.87939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1773681640625,308.611572265625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8395656943321228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008520524133928,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.2703857421875,297.1499938964844,293.1499938964844,0.4547867178916931,-7624.37890625,304.18829345703125,0.7496829032897949,0.443399041891098,0.4087599813938141,293.2065124511719,297.1499938964844,293.1499938964844,0.6549850106239319,-10631.7783203125,304.1869812011719,0.8232108950614929,0.5924891829490662,0.5700411796569824,293.08056640625,297.1499938964844,293.1499938964844,0.8035333156585693,-9197.10546875,304.163330078125,0.8662280440330505,0.6990559101104736,0.4938766658306122,293.06182861328125,297.1499938964844,293.1499938964844,1.0,-14885.19921875,304.0049133300781,0.9258669018745422,0.8479358553886414,0.8076080679893494,293.1802673339844,297.1499938964844,293.1499938964844,0.1210241392254829,-13516.4736328125,304.158203125,0.5175840258598328,0.1496728509664535,0.7260643839836121,288.7562866210937,291.1499938964844,251.82321166992188,251.22178649902344,279.164306640625,293.1897888183594,288.75848388671875,1.0,0.754589855670929,0.4450795650482178,0.4450795650482178,1.0,1.0,-3.610680341720581,1.224430799484253,2.386249542236328,0.4131397306919098,0.0,0.0,1.0,350.1698608398437,352.0,87.02420806884766,-34994.734375,4934.87939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1773681640625,308.611572265625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8395656943321228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008520524133928,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.2811889648437,297.1499938964844,293.1499938964844,0.446014791727066,-7509.1005859375,304.19012451171875,0.7452236413955688,0.4381590187549591,0.4042875170707702,293.2229919433594,297.1499938964844,293.1499938964844,0.6453711986541748,-10509.5966796875,304.1906433105469,0.8193073868751526,0.5877147316932678,0.5658135414123535,293.0921325683594,297.1499938964844,293.1499938964844,0.7988312840461731,-9154.6259765625,304.16668701171875,0.8638539910316467,0.6984667181968689,0.4936349987983703,293.0792541503906,297.1499938964844,293.1499938964844,1.0,-14842.1982421875,304.0451965332031,0.9226661920547484,0.8466339111328125,0.8066874146461487,293.1850280761719,297.1499938964844,293.1499938964844,0.11900145560503,-13331.244140625,304.1588439941406,0.5141555070877075,0.1479435116052627,0.7192148566246033,288.8230895996094,291.1499938964844,251.9293365478516,251.3190460205078,279.16522216796875,293.1988220214844,288.8252868652344,1.0,0.7538124322891235,0.4466504156589508,0.4466504156589508,1.0,1.0,-3.5905771255493164,1.2211766242980957,2.3694005012512207,0.4142467975616455,0.0,0.0,1.0,353.5860290527344,355.0,91.2575454711914,-35042.3828125,4898.4599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32666015625,308.7546081542969,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8450169563293457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008575847605243,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.2811889648437,297.1499938964844,293.1499938964844,0.446014791727066,-7509.1005859375,304.19012451171875,0.7452236413955688,0.4381590187549591,0.4042875170707702,293.2229919433594,297.1499938964844,293.1499938964844,0.6453711986541748,-10509.5966796875,304.1906433105469,0.8193073868751526,0.5877147316932678,0.5658135414123535,293.0921325683594,297.1499938964844,293.1499938964844,0.7988312840461731,-9154.6259765625,304.16668701171875,0.8638539910316467,0.6984667181968689,0.4936349987983703,293.0792541503906,297.1499938964844,293.1499938964844,1.0,-14842.1982421875,304.0451965332031,0.9226661920547484,0.8466339111328125,0.8066874146461487,293.1850280761719,297.1499938964844,293.1499938964844,0.11900145560503,-13331.244140625,304.1588439941406,0.5141555070877075,0.1479435116052627,0.7192148566246033,288.8230895996094,291.1499938964844,251.9293365478516,251.3190460205078,279.16522216796875,293.1988220214844,288.8252868652344,1.0,0.7538124322891235,0.4466504156589508,0.4466504156589508,1.0,1.0,-3.5905771255493164,1.2211766242980957,2.3694005012512207,0.4142467975616455,0.0,0.0,1.0,353.5860290527344,355.0,91.2575454711914,-35042.3828125,4898.4599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32666015625,308.7546081542969,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8450169563293457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008575847605243,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.291259765625,297.1499938964844,293.1499938964844,0.4367569386959076,-7386.6669921875,304.19219970703125,0.7407709956169128,0.4327891767024994,0.3996982872486114,293.2386474609375,297.1499938964844,293.1499938964844,0.6348752379417419,-10375.7099609375,304.1946105957031,0.8152804970741272,0.5826885104179382,0.5613486170768738,293.1031799316406,297.1499938964844,293.1499938964844,0.7931298613548279,-9103.0595703125,304.170654296875,0.8614548444747925,0.6976948380470276,0.4932684898376465,293.0969543457031,297.1499938964844,293.1499938964844,1.0,-14788.8115234375,304.0950012207031,0.9193334579467772,0.8448428511619568,0.8053269982337952,293.1894226074219,297.1499938964844,293.1499938964844,0.1168397665023803,-13132.033203125,304.15948486328125,0.5107346177101135,0.1461593359708786,0.7121075987815857,288.9017028808594,291.1499938964844,252.0397186279297,251.4201202392578,279.1661071777344,293.2080078125,288.9044189453125,1.0,0.7528607845306396,0.4483067989349365,0.4483067989349365,1.0,1.0,-3.569059133529663,1.217556357383728,2.351502656936645,0.4152864217758178,0.0,0.0,1.0,356.9481811523437,358.0,105.70988464355467,-35138.55859375,4857.98046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53143310546875,308.9468994140625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8463279604911804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008589153294451,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.291259765625,297.1499938964844,293.1499938964844,0.4367569386959076,-7386.6669921875,304.19219970703125,0.7407709956169128,0.4327891767024994,0.3996982872486114,293.2386474609375,297.1499938964844,293.1499938964844,0.6348752379417419,-10375.7099609375,304.1946105957031,0.8152804970741272,0.5826885104179382,0.5613486170768738,293.1031799316406,297.1499938964844,293.1499938964844,0.7931298613548279,-9103.0595703125,304.170654296875,0.8614548444747925,0.6976948380470276,0.4932684898376465,293.0969543457031,297.1499938964844,293.1499938964844,1.0,-14788.8115234375,304.0950012207031,0.9193334579467772,0.8448428511619568,0.8053269982337952,293.1894226074219,297.1499938964844,293.1499938964844,0.1168397665023803,-13132.033203125,304.15948486328125,0.5107346177101135,0.1461593359708786,0.7121075987815857,288.9017028808594,291.1499938964844,252.0397186279297,251.4201202392578,279.1661071777344,293.2080078125,288.9044189453125,1.0,0.7528607845306396,0.4483067989349365,0.4483067989349365,1.0,1.0,-3.569059133529663,1.217556357383728,2.351502656936645,0.4152864217758178,0.0,0.0,1.0,356.9481811523437,358.0,105.70988464355467,-35138.55859375,4857.98046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53143310546875,308.9468994140625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8463279604911804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008589153294451,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.3006896972656,297.1499938964844,293.1499938964844,0.427346259355545,-7261.76611328125,304.1937866210937,0.7363110184669495,0.4272990822792053,0.3949983119964599,293.2535400390625,297.1499938964844,293.1499938964844,0.6239557266235352,-10236.4013671875,304.1979064941406,0.8110862970352173,0.5774168372154236,0.5566504001617432,293.1136779785156,297.1499938964844,293.1499938964844,0.7869489192962646,-9047.5869140625,304.1740417480469,0.8590209484100342,0.6967452764511108,0.4927765727043152,293.1148376464844,297.1499938964844,293.1499938964844,0.9987369179725648,-14722.943359375,304.1426086425781,0.9158483147621156,0.8425508737564087,0.8034729361534119,293.19354248046875,297.1499938964844,293.1499938964844,0.1146353408694267,-12928.19921875,304.1600036621094,0.5073270797729492,0.1443282216787338,0.7047855854034424,288.9827880859375,291.1499938964844,252.1539459228516,251.52459716796875,279.1669616699219,293.2173767089844,288.9854736328125,1.0,0.7517463564872742,0.4500467777252197,0.4500467777252197,1.0,1.0,-3.5461244583129883,1.2135519981384275,2.3325724601745605,0.4162391126155853,0.0,0.0,1.0,360.2774353027344,361.0,110.56503295898438,-35203.44921875,4813.6552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71539306640625,309.1223449707031,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8470602631568909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000859658466652,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.3006896972656,297.1499938964844,293.1499938964844,0.427346259355545,-7261.76611328125,304.1937866210937,0.7363110184669495,0.4272990822792053,0.3949983119964599,293.2535400390625,297.1499938964844,293.1499938964844,0.6239557266235352,-10236.4013671875,304.1979064941406,0.8110862970352173,0.5774168372154236,0.5566504001617432,293.1136779785156,297.1499938964844,293.1499938964844,0.7869489192962646,-9047.5869140625,304.1740417480469,0.8590209484100342,0.6967452764511108,0.4927765727043152,293.1148376464844,297.1499938964844,293.1499938964844,0.9987369179725648,-14722.943359375,304.1426086425781,0.9158483147621156,0.8425508737564087,0.8034729361534119,293.19354248046875,297.1499938964844,293.1499938964844,0.1146353408694267,-12928.19921875,304.1600036621094,0.5073270797729492,0.1443282216787338,0.7047855854034424,288.9827880859375,291.1499938964844,252.1539459228516,251.52459716796875,279.1669616699219,293.2173767089844,288.9854736328125,1.0,0.7517463564872742,0.4500467777252197,0.4500467777252197,1.0,1.0,-3.5461244583129883,1.2135519981384275,2.3325724601745605,0.4162391126155853,0.0,0.0,1.0,360.2774353027344,361.0,110.56503295898438,-35203.44921875,4813.6552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71539306640625,309.1223449707031,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8470602631568909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000859658466652,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.3051452636719,297.1499938964844,293.1499938964844,0.422643631696701,-7199.19091796875,304.1943664550781,0.7340885400772095,0.4245152175426483,0.3926117420196533,293.2607116699219,297.1499938964844,293.1499938964844,0.6184249520301819,-10165.8212890625,304.1992492675781,0.8089288473129272,0.5746966600418091,0.5542201995849609,293.1187438964844,297.1499938964844,293.1499938964844,0.7837826609611511,-9019.3291015625,304.1754150390625,0.8578092455863953,0.6962130665779114,0.4924892485141754,293.1226806640625,297.1499938964844,293.1499938964844,0.9948680400848388,-14673.078125,304.15093994140625,0.9141318202018738,0.8414589166641235,0.8024955987930298,293.1954650878906,297.1499938964844,293.1499938964844,0.1135324612259864,-12826.015625,304.1601867675781,0.5056402683258057,0.1433992236852646,0.7010536789894104,289.0226745605469,291.1499938964844,252.21237182617188,251.57798767089844,279.1673583984375,293.2220458984375,289.0253295898437,1.0,0.7511423230171204,0.4509436190128326,0.4509436190128326,1.0,1.0,-3.534319877624512,1.2114636898040771,2.3228561878204346,0.416691392660141,0.0,0.0,1.0,361.9077758789063,361.0,110.74887084960938,-35226.36328125,4790.4892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8004150390625,309.20440673828125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8520320653915405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008647042559459,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.3094482421875,297.1499938964844,293.1499938964844,0.4178130030632019,-7134.6298828125,304.1950988769531,0.7318751215934753,0.4217067658901214,0.3902013003826141,293.2677001953125,297.1499938964844,293.1499938964844,0.6126635670661926,-10092.009765625,304.2007751464844,0.8067314028739929,0.5719208121299744,0.5517362952232361,293.1236572265625,297.1499938964844,293.1499938964844,0.7803387641906738,-8988.443359375,304.17706298828125,0.8566105365753174,0.6956422328948975,0.4921748340129852,293.12957763671875,297.1499938964844,293.1499938964844,0.9908284544944764,-14621.271484375,304.1581115722656,0.9124996662139891,0.8404486775398254,0.8016090393066406,293.1972961425781,297.1499938964844,293.1499938964844,0.1123954728245735,-12720.2373046875,304.160400390625,0.5039724111557007,0.1424645036458969,0.6972841024398804,289.0662536621094,291.1499938964844,252.27159118652344,251.632080078125,279.1676940917969,293.2266540527344,289.0694274902344,1.0,0.7505196928977966,0.4518554210662842,0.4518554210662842,1.0,1.0,-3.5224533081054688,1.2093695402145386,2.3130836486816406,0.4171470999717712,0.0,0.0,1.0,363.5029602050781,364.0,117.1975555419922,-35279.84765625,4767.0439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9157409667969,309.31280517578125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8526627421379089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008653443073853,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.3175354003906,297.1499938964844,293.1499938964844,0.4080205857753753,-7003.2353515625,304.19635009765625,0.7274390459060669,0.4160208702087402,0.3853144645690918,293.2811889648437,297.1499938964844,293.1499938964844,0.6007941961288452,-9939.599609375,304.20361328125,0.802208423614502,0.5662016868591309,0.5466081500053406,293.1331787109375,297.1499938964844,293.1499938964844,0.7730199694633484,-8922.9033203125,304.1802062988281,0.8542184233665466,0.6943801045417786,0.4914612174034118,293.1418151855469,297.1499938964844,293.1499938964844,0.9821205735206604,-14513.611328125,304.1697998046875,0.9093803763389589,0.8384778499603271,0.7999406456947327,293.2006530761719,297.1499938964844,293.1499938964844,0.1100951805710792,-12505.451171875,304.1607666015625,0.5006799101829529,0.1405832916498184,0.6896765232086182,289.1576232910156,291.1499938964844,252.39219665527344,251.7421722412109,279.1683654785156,293.2357177734375,289.1606750488281,1.0,0.7492272853851318,0.4537237584590912,0.4537237584590912,1.0,1.0,-3.4983904361724854,1.2051045894622805,2.293285846710205,0.4180478453636169,0.0,0.0,1.0,366.6457824707031,367.0,123.74959564208984,-35362.828125,4719.28125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1274719238281,309.5136413574219,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8534464240074158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008661396568641,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.3175354003906,297.1499938964844,293.1499938964844,0.4080205857753753,-7003.2353515625,304.19635009765625,0.7274390459060669,0.4160208702087402,0.3853144645690918,293.2811889648437,297.1499938964844,293.1499938964844,0.6007941961288452,-9939.599609375,304.20361328125,0.802208423614502,0.5662016868591309,0.5466081500053406,293.1331787109375,297.1499938964844,293.1499938964844,0.7730199694633484,-8922.9033203125,304.1802062988281,0.8542184233665466,0.6943801045417786,0.4914612174034118,293.1418151855469,297.1499938964844,293.1499938964844,0.9821205735206604,-14513.611328125,304.1697998046875,0.9093803763389589,0.8384778499603271,0.7999406456947327,293.2006530761719,297.1499938964844,293.1499938964844,0.1100951805710792,-12505.451171875,304.1607666015625,0.5006799101829529,0.1405832916498184,0.6896765232086182,289.1576232910156,291.1499938964844,252.39219665527344,251.7421722412109,279.1683654785156,293.2357177734375,289.1606750488281,1.0,0.7492272853851318,0.4537237584590912,0.4537237584590912,1.0,1.0,-3.4983904361724854,1.2051045894622805,2.293285846710205,0.4180478453636169,0.0,0.0,1.0,366.6457824707031,367.0,123.74959564208984,-35362.828125,4719.28125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1274719238281,309.5136413574219,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8534464240074158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008661396568641,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.32501220703125,297.1499938964844,293.1499938964844,0.398352563381195,-6872.998046875,304.197021484375,0.7229544520378113,0.410262256860733,0.3803571760654449,293.29400634765625,297.1499938964844,293.1499938964844,0.5888912677764893,-9786.529296875,304.2055358886719,0.7976025938987732,0.5602807402610779,0.5412846207618713,293.14215087890625,297.1499938964844,293.1499938964844,0.7656521797180176,-8857.310546875,304.1824035644531,0.8518224358558655,0.6929836273193359,0.4906499087810516,293.1527404785156,297.1499938964844,293.1499938964844,0.9731367230415344,-14406.2802734375,304.1780700683594,0.9063760638237,0.8364714980125427,0.7982624173164368,293.20367431640625,297.1499938964844,293.1499938964844,0.1078368797898292,-12293.96484375,304.1609191894531,0.4974291920661926,0.1386882662773132,0.6820032596588135,289.24542236328125,291.1499938964844,252.51535034179688,251.85446166992188,279.1689453125,293.2445983886719,289.24835205078125,1.0,0.7478790283203125,0.4556492269039154,0.4556492269039154,1.0,1.0,-3.4738001823425293,1.2006922960281372,2.2731080055236816,0.4189056754112243,0.0,0.0,1.0,369.76165771484375,370.0,122.27186584472656,-35415.59765625,4670.3603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3143005371094,309.6935729980469,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.858482301235199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008712504059076,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
