time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548400,293.32501220703125,297.1499938964844,293.1499938964844,0.398352563381195,-6872.998046875,304.197021484375,0.7229544520378113,0.410262256860733,0.3803571760654449,293.29400634765625,297.1499938964844,293.1499938964844,0.5888912677764893,-9786.529296875,304.2055358886719,0.7976025938987732,0.5602807402610779,0.5412846207618713,293.14215087890625,297.1499938964844,293.1499938964844,0.7656521797180176,-8857.310546875,304.1824035644531,0.8518224358558655,0.6929836273193359,0.4906499087810516,293.1527404785156,297.1499938964844,293.1499938964844,0.9731367230415344,-14406.2802734375,304.1780700683594,0.9063760638237,0.8364714980125427,0.7982624173164368,293.20367431640625,297.1499938964844,293.1499938964844,0.1078368797898292,-12293.96484375,304.1609191894531,0.4974291920661926,0.1386882662773132,0.6820032596588135,289.24542236328125,291.1499938964844,252.51535034179688,251.85446166992188,279.1689453125,293.2445983886719,289.24835205078125,1.0,0.7478790283203125,0.4556492269039154,0.4556492269039154,1.0,1.0,-3.4738001823425293,1.2006922960281372,2.2731080055236816,0.4189056754112243,0.0,0.0,1.0,369.76165771484375,370.0,122.27186584472656,-35415.59765625,4670.3603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3143005371094,309.6935729980469,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.858482301235199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008712504059076,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.33184814453125,297.1499938964844,293.1499938964844,0.3884821534156799,-6739.0322265625,304.1977844238281,0.7183731198310852,0.4044398367404938,0.3753418326377868,293.30615234375,297.1499938964844,293.1499938964844,0.5764914751052856,-9626.03515625,304.20770263671875,0.7929229140281677,0.5541673302650452,0.5357803106307983,293.1506652832031,297.1499938964844,293.1499938964844,0.7576379776000977,-8785.5810546875,304.1849670410156,0.849419355392456,0.691456139087677,0.489750325679779,293.1627502441406,297.1499938964844,293.1499938964844,0.9631649851799012,-14288.9140625,304.1853332519531,0.9034652709960938,0.8343726396560669,0.7965113520622253,293.20635986328125,297.1499938964844,293.1499938964844,0.1055269166827201,-12076.220703125,304.1611328125,0.4942001700401306,0.1367792785167694,0.6742692589759827,289.34136962890625,291.1499938964844,252.640625,251.9685516357422,279.1695251464844,293.2532653808594,289.3447265625,1.0,0.7464802265167236,0.4576292335987091,0.4576292335987091,1.0,1.0,-3.4486570358276367,1.1961082220077517,2.252548694610596,0.4197045564651489,0.0,0.0,1.0,372.8674621582031,358.0,131.55728149414062,-35510.29296875,4620.34765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5475158691406,309.9144897460937,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8593388795852661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008721197373233,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.33184814453125,297.1499938964844,293.1499938964844,0.3884821534156799,-6739.0322265625,304.1977844238281,0.7183731198310852,0.4044398367404938,0.3753418326377868,293.30615234375,297.1499938964844,293.1499938964844,0.5764914751052856,-9626.03515625,304.20770263671875,0.7929229140281677,0.5541673302650452,0.5357803106307983,293.1506652832031,297.1499938964844,293.1499938964844,0.7576379776000977,-8785.5810546875,304.1849670410156,0.849419355392456,0.691456139087677,0.489750325679779,293.1627502441406,297.1499938964844,293.1499938964844,0.9631649851799012,-14288.9140625,304.1853332519531,0.9034652709960938,0.8343726396560669,0.7965113520622253,293.20635986328125,297.1499938964844,293.1499938964844,0.1055269166827201,-12076.220703125,304.1611328125,0.4942001700401306,0.1367792785167694,0.6742692589759827,289.34136962890625,291.1499938964844,252.640625,251.9685516357422,279.1695251464844,293.2532653808594,289.3447265625,1.0,0.7464802265167236,0.4576292335987091,0.4576292335987091,1.0,1.0,-3.4486570358276367,1.1961082220077517,2.252548694610596,0.4197045564651489,0.0,0.0,1.0,372.8674621582031,358.0,131.55728149414062,-35510.29296875,4620.34765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5475158691406,309.9144897460937,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8593388795852661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008721197373233,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.3377685546875,297.1499938964844,293.1499938964844,0.3783439695835113,-6600.4306640625,304.1987609863281,0.7161850929260254,0.3986317813396454,0.3700422048568725,293.3174743652344,297.1499938964844,293.1499938964844,0.5635887980461121,-9457.986328125,304.2099609375,0.7911750078201294,0.5479182004928589,0.529843270778656,293.15850830078125,297.1499938964844,293.1499938964844,0.7490150928497314,-8708.099609375,304.18768310546875,0.8500494956970215,0.6898509860038757,0.4885715842247009,293.1718444824219,297.1499938964844,293.1499938964844,0.952345371246338,-14162.7529296875,304.1915588378906,0.9041119813919068,0.8322051763534546,0.794397234916687,293.2085266113281,297.1499938964844,293.1499938964844,0.1029963716864585,-11836.90234375,304.1616516113281,0.4926780462265014,0.1349154561758041,0.6652884483337402,289.43927001953125,291.1499938964844,252.767578125,252.08404541015625,279.17022705078125,293.261474609375,289.4426574707031,1.0,0.74103182554245,0.4596880674362182,0.4596880674362182,1.0,1.0,-3.42038369178772,1.1904113292694092,2.2299723625183105,0.4201242625713348,0.0,0.0,1.0,368.66790771484375,346.0,134.97010803222656,-35558.4765625,4519.77392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7553405761719,310.115966796875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.859568178653717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008723524515517,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.3377685546875,297.1499938964844,293.1499938964844,0.3783439695835113,-6600.4306640625,304.1987609863281,0.7161850929260254,0.3986317813396454,0.3700422048568725,293.3174743652344,297.1499938964844,293.1499938964844,0.5635887980461121,-9457.986328125,304.2099609375,0.7911750078201294,0.5479182004928589,0.529843270778656,293.15850830078125,297.1499938964844,293.1499938964844,0.7490150928497314,-8708.099609375,304.18768310546875,0.8500494956970215,0.6898509860038757,0.4885715842247009,293.1718444824219,297.1499938964844,293.1499938964844,0.952345371246338,-14162.7529296875,304.1915588378906,0.9041119813919068,0.8322051763534546,0.794397234916687,293.2085266113281,297.1499938964844,293.1499938964844,0.1029963716864585,-11836.90234375,304.1616516113281,0.4926780462265014,0.1349154561758041,0.6652884483337402,289.43927001953125,291.1499938964844,252.767578125,252.08404541015625,279.17022705078125,293.261474609375,289.4426574707031,1.0,0.74103182554245,0.4596880674362182,0.4596880674362182,1.0,1.0,-3.42038369178772,1.1904113292694092,2.2299723625183105,0.4201242625713348,0.0,0.0,1.0,368.66790771484375,346.0,134.97010803222656,-35558.4765625,4519.77392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7553405761719,310.115966796875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.859568178653717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008723524515517,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548700,293.3403015136719,297.1499938964844,293.1499938964844,0.3732908368110657,-6531.06396484375,304.1990661621094,0.7156645655632019,0.3957543671131134,0.3673540353775024,293.32275390625,297.1499938964844,293.1499938964844,0.5570774674415588,-9372.9208984375,304.2109069824219,0.7909694314002991,0.5447594523429871,0.5267766118049622,293.1620788574219,297.1499938964844,293.1499938964844,0.74461829662323,-8668.623046875,304.1888122558594,0.8510712385177612,0.68903648853302,0.4879257082939148,293.1759948730469,297.1499938964844,293.1499938964844,0.9467859268188475,-14098.4140625,304.194091796875,0.9052643179893494,0.8311086893081665,0.7932633757591248,293.2093200683594,297.1499938964844,293.1499938964844,0.1017168834805488,-11715.5712890625,304.161865234375,0.4923344254493713,0.1340173929929733,0.6606389880180359,289.4877319335937,291.1499938964844,252.83155822753903,252.14219665527344,279.1705322265625,293.2653503417969,289.4910888671875,1.0,0.7375845313072205,0.4607375562191009,0.4607375562191009,1.0,1.0,-3.4057300090789795,1.1873719692230225,2.218358039855957,0.4202349781990051,0.0,0.0,1.0,364.9165954589844,346.0,134.9405059814453,-35571.01171875,4459.0283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.85162353515625,310.2106018066406,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8642538785934448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008771077846176,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548760,293.3426208496094,297.1499938964844,293.1499938964844,0.368150383234024,-6460.15966796875,304.1994934082031,0.7153751254081726,0.3928901553153991,0.3646556138992309,293.3277893066406,297.1499938964844,293.1499938964844,0.5503821969032288,-9285.046875,304.2120056152344,0.791024386882782,0.5415775775909424,0.5236643552780151,293.16552734375,297.1499938964844,293.1499938964844,0.7399680614471436,-8626.6533203125,304.1902160644531,0.8523805737495422,0.6882104873657227,0.4872554242610931,293.1799621582031,297.1499938964844,293.1499938964844,0.940890610218048,-14030.0478515625,304.1968078613281,0.9067704677581788,0.830000102519989,0.7920961380004883,293.2099609375,297.1499938964844,293.1499938964844,0.1004118770360946,-11591.2861328125,304.1620788574219,0.4921648502349853,0.1331388652324676,0.6559661030769348,289.53985595703125,291.1499938964844,252.89578247070312,252.20054626464844,279.1708068847656,293.26910400390625,289.5437316894531,1.0,0.7338296175003052,0.4617986381053924,0.4617986381053924,1.0,1.0,-3.39091157913208,1.184266448020935,2.2066450119018555,0.4203130900859833,0.0,0.0,1.0,360.5416259765625,334.0,141.3331756591797,-35612.234375,4394.68505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9778137207031,310.3314514160156,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8645826578140259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008774414891377,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548820,293.3466491699219,297.1499938964844,293.1499938964844,0.3578379154205322,-6317.19091796875,304.2001647949219,0.7152811884880066,0.3871917128562927,0.3592426478862762,293.3373413085937,297.1499938964844,293.1499938964844,0.5367650389671326,-9105.58984375,304.2140197753906,0.7916657328605652,0.53513503074646,0.51731938123703,293.1719665527344,297.1499938964844,293.1499938964844,0.7302930951118469,-8539.234375,304.1929016113281,0.8556169271469116,0.6865065097808838,0.4858465790748596,293.1874389648437,297.1499938964844,293.1499938964844,0.9285664558410645,-13887.5439453125,304.2016906738281,0.910585343837738,0.8277260065078735,0.7896653413772583,293.2108764648437,297.1499938964844,293.1499938964844,0.0977993831038475,-11341.3701171875,304.1623840332031,0.4922037422657013,0.1314313113689422,0.6466333866119385,289.6487731933594,291.1499938964844,253.0248260498047,252.3176422119141,279.1712951660156,293.2763061523437,289.6525573730469,1.0,0.7256932258605957,0.4639533758163452,0.4639533758163452,1.0,1.0,-3.360929012298584,1.1779043674468994,2.183024406433105,0.4203902184963226,0.0,0.0,1.0,350.5770568847656,322.0,148.1510772705078,-35669.74609375,4259.58447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2109375,310.5570373535156,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8647010922431946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008775616879574,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548880,293.3466491699219,297.1499938964844,293.1499938964844,0.3578379154205322,-6317.19091796875,304.2001647949219,0.7152811884880066,0.3871917128562927,0.3592426478862762,293.3373413085937,297.1499938964844,293.1499938964844,0.5367650389671326,-9105.58984375,304.2140197753906,0.7916657328605652,0.53513503074646,0.51731938123703,293.1719665527344,297.1499938964844,293.1499938964844,0.7302930951118469,-8539.234375,304.1929016113281,0.8556169271469116,0.6865065097808838,0.4858465790748596,293.1874389648437,297.1499938964844,293.1499938964844,0.9285664558410645,-13887.5439453125,304.2016906738281,0.910585343837738,0.8277260065078735,0.7896653413772583,293.2108764648437,297.1499938964844,293.1499938964844,0.0977993831038475,-11341.3701171875,304.1623840332031,0.4922037422657013,0.1314313113689422,0.6466333866119385,289.6487731933594,291.1499938964844,253.0248260498047,252.3176422119141,279.1712951660156,293.2763061523437,289.6525573730469,1.0,0.7256932258605957,0.4639533758163452,0.4639533758163452,1.0,1.0,-3.360929012298584,1.1779043674468994,2.183024406433105,0.4203902184963226,0.0,0.0,1.0,350.5770568847656,322.0,148.1510772705078,-35669.74609375,4259.58447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2109375,310.5570373535156,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8647010922431946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008775616879574,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.3499755859375,297.1499938964844,293.1499938964844,0.3477786779403686,-6176.9697265625,304.2001953125,0.7156174182891846,0.3815336227416992,0.3538301587104797,293.34619140625,297.1499938964844,293.1499938964844,0.5232852101325989,-8927.2490234375,304.2151184082031,0.7927615642547607,0.5285956859588623,0.5108440518379211,293.17791748046875,297.1499938964844,293.1499938964844,0.7206788063049316,-8452.5673828125,304.1946105957031,0.8594324588775635,0.6847439408302307,0.4843683242797851,293.1942749023437,297.1499938964844,293.1499938964844,0.9162386655807496,-13745.9697265625,304.2049560546875,0.9151943922042848,0.8253915905952454,0.7871376872062683,293.2114562988281,297.1499938964844,293.1499938964844,0.0952615961432457,-11097.8779296875,304.1624755859375,0.4925887584686279,0.1297743767499923,0.6373739242553711,289.75396728515625,291.1499938964844,253.1542510986328,252.4349670410156,279.1717224121094,293.2831115722656,289.7576599121094,1.0,0.7170394659042358,0.4661459028720855,0.4661459028720855,1.0,1.0,-3.330678939819336,1.1713972091674805,2.1592817306518555,0.4203777611255646,0.0,0.0,1.0,339.6871337890625,310.0,146.5414581298828,-35696.7578125,4120.6259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4180908203125,310.7606506347656,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8689988851547241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008819234208203,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.3499755859375,297.1499938964844,293.1499938964844,0.3477786779403686,-6176.9697265625,304.2001953125,0.7156174182891846,0.3815336227416992,0.3538301587104797,293.34619140625,297.1499938964844,293.1499938964844,0.5232852101325989,-8927.2490234375,304.2151184082031,0.7927615642547607,0.5285956859588623,0.5108440518379211,293.17791748046875,297.1499938964844,293.1499938964844,0.7206788063049316,-8452.5673828125,304.1946105957031,0.8594324588775635,0.6847439408302307,0.4843683242797851,293.1942749023437,297.1499938964844,293.1499938964844,0.9162386655807496,-13745.9697265625,304.2049560546875,0.9151943922042848,0.8253915905952454,0.7871376872062683,293.2114562988281,297.1499938964844,293.1499938964844,0.0952615961432457,-11097.8779296875,304.1624755859375,0.4925887584686279,0.1297743767499923,0.6373739242553711,289.75396728515625,291.1499938964844,253.1542510986328,252.4349670410156,279.1717224121094,293.2831115722656,289.7576599121094,1.0,0.7170394659042358,0.4661459028720855,0.4661459028720855,1.0,1.0,-3.330678939819336,1.1713972091674805,2.1592817306518555,0.4203777611255646,0.0,0.0,1.0,339.6871337890625,310.0,146.5414581298828,-35696.7578125,4120.6259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4180908203125,310.7606506347656,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8689988851547241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008819234208203,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,293.35272216796875,297.1499938964844,293.1499938964844,0.3376922011375427,-6035.18115234375,304.2002868652344,0.716238260269165,0.3759119808673858,0.3484336137771606,293.3544006347656,297.1499938964844,293.1499938964844,0.5095431804656982,-8744.029296875,304.21630859375,0.7941436171531677,0.5219600796699524,0.5042607188224792,293.1834411621094,297.1499938964844,293.1499938964844,0.7105780243873596,-8360.9755859375,304.19659423828125,0.8636674880981445,0.6829155683517456,0.4828343689441681,293.2005920410156,297.1499938964844,293.1499938964844,0.9032633900642396,-13596.4326171875,304.2082824707031,0.9203882217407228,0.8229894638061523,0.7845337986946106,293.2117614746094,297.1499938964844,293.1499938964844,0.092714674770832,-10852.458984375,304.1625671386719,0.4932107329368591,0.1281539797782898,0.6282055974006653,289.8666381835937,291.1499938964844,253.2836303710937,252.5521240234375,279.1720886230469,293.28961181640625,289.87078857421875,1.0,0.7080807685852051,0.4683719873428345,0.4683719873428345,1.0,1.0,-3.3002705574035645,1.1647714376449585,2.1354990005493164,0.4202827513217926,0.0,0.0,1.0,328.3412780761719,298.0,155.1925506591797,-35763.59375,3980.89892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6695861816406,311.00347900390625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8690606951713562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008819861686788,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.35272216796875,297.1499938964844,293.1499938964844,0.3376922011375427,-6035.18115234375,304.2002868652344,0.716238260269165,0.3759119808673858,0.3484336137771606,293.3544006347656,297.1499938964844,293.1499938964844,0.5095431804656982,-8744.029296875,304.21630859375,0.7941436171531677,0.5219600796699524,0.5042607188224792,293.1834411621094,297.1499938964844,293.1499938964844,0.7105780243873596,-8360.9755859375,304.19659423828125,0.8636674880981445,0.6829155683517456,0.4828343689441681,293.2005920410156,297.1499938964844,293.1499938964844,0.9032633900642396,-13596.4326171875,304.2082824707031,0.9203882217407228,0.8229894638061523,0.7845337986946106,293.2117614746094,297.1499938964844,293.1499938964844,0.092714674770832,-10852.458984375,304.1625671386719,0.4932107329368591,0.1281539797782898,0.6282055974006653,289.8666381835937,291.1499938964844,253.2836303710937,252.5521240234375,279.1720886230469,293.28961181640625,289.87078857421875,1.0,0.7080807685852051,0.4683719873428345,0.4683719873428345,1.0,1.0,-3.3002705574035645,1.1647714376449585,2.1354990005493164,0.4202827513217926,0.0,0.0,1.0,328.3412780761719,298.0,155.1925506591797,-35763.59375,3980.89892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6695861816406,311.00347900390625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8690606951713562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008819861686788,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.3551025390625,297.1499938964844,293.1499938964844,0.327814519405365,-5895.40576171875,304.1999816894531,0.717061460018158,0.3702901601791382,0.3430462181568146,293.3622131347656,297.1499938964844,293.1499938964844,0.4958949089050293,-8561.0478515625,304.2169494628906,0.7957192659378052,0.5151943564414978,0.4975623190402984,293.1886291503906,297.1499938964844,293.1499938964844,0.7004568576812744,-8269.1669921875,304.1979064941406,0.8682407140731812,0.6810134053230286,0.4812420010566711,293.2064819335937,297.1499938964844,293.1499938964844,0.890220046043396,-13446.4140625,304.2105407714844,0.9260269999504088,0.8205096125602722,0.7818469405174255,293.2118835449219,297.1499938964844,293.1499938964844,0.090220920741558,-10611.994140625,304.1625366210937,0.4940146803855896,0.1265612244606018,0.6191281676292419,289.978271484375,291.1499938964844,253.4125518798828,252.6687164306641,279.17242431640625,293.29595947265625,289.9822692871094,1.0,0.6989147663116455,0.4706317186355591,0.4706317186355591,1.0,1.0,-3.2696752548217773,1.1580108404159546,2.111664295196533,0.420098602771759,0.0,0.0,1.0,316.77734375,286.0,154.80653381347656,-35796.01171875,3841.748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.89141845703125,311.2210388183594,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8684658408164978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008813823806121,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.3551025390625,297.1499938964844,293.1499938964844,0.327814519405365,-5895.40576171875,304.1999816894531,0.717061460018158,0.3702901601791382,0.3430462181568146,293.3622131347656,297.1499938964844,293.1499938964844,0.4958949089050293,-8561.0478515625,304.2169494628906,0.7957192659378052,0.5151943564414978,0.4975623190402984,293.1886291503906,297.1499938964844,293.1499938964844,0.7004568576812744,-8269.1669921875,304.1979064941406,0.8682407140731812,0.6810134053230286,0.4812420010566711,293.2064819335937,297.1499938964844,293.1499938964844,0.890220046043396,-13446.4140625,304.2105407714844,0.9260269999504088,0.8205096125602722,0.7818469405174255,293.2118835449219,297.1499938964844,293.1499938964844,0.090220920741558,-10611.994140625,304.1625366210937,0.4940146803855896,0.1265612244606018,0.6191281676292419,289.978271484375,291.1499938964844,253.4125518798828,252.6687164306641,279.17242431640625,293.29595947265625,289.9822692871094,1.0,0.6989147663116455,0.4706317186355591,0.4706317186355591,1.0,1.0,-3.2696752548217773,1.1580108404159546,2.111664295196533,0.420098602771759,0.0,0.0,1.0,316.77734375,286.0,154.80653381347656,-35796.01171875,3841.748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.89141845703125,311.2210388183594,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8684658408164978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008813823806121,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.3565673828125,297.1499938964844,293.1499938964844,0.3229373693466186,-5826.0263671875,304.19976806640625,0.7174976468086243,0.3674077093601227,0.3403083980083465,293.3663635253906,297.1499938964844,293.1499938964844,0.4891132712364197,-8469.6982421875,304.21710205078125,0.7965322732925415,0.5116950869560242,0.4941245019435882,293.1911315917969,297.1499938964844,293.1499938964844,0.6954729557037354,-8223.9658203125,304.1982421875,0.8706356883049011,0.6800360679626465,0.48042693734169,293.20928955078125,297.1499938964844,293.1499938964844,0.8837828636169434,-13372.50390625,304.21124267578125,0.928974986076355,0.8192434310913086,0.7804776430130005,293.2119140625,297.1499938964844,293.1499938964844,0.0890021994709968,-10494.5732421875,304.1624755859375,0.4944716691970825,0.1257729977369308,0.6146238446235657,290.03228759765625,291.1499938964844,253.4766998291016,252.7266845703125,279.1726379394531,293.2994079589844,290.0362243652344,1.0,0.6942647099494934,0.4717801809310913,0.4717801809310913,1.0,1.0,-3.2542061805725098,1.1545518636703491,2.09965443611145,0.4199702143669128,0.0,0.0,1.0,310.9660949707031,286.0,152.73684692382812,-35800.04296875,3772.458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9922790527344,311.32135009765625,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8727478981018066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008857281645759,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.3580627441406,297.1499938964844,293.1499938964844,0.3179763555526733,-5755.06201171875,304.1997375488281,0.7179388403892517,0.3644987344741821,0.33753103017807,293.3705444335937,297.1499938964844,293.1499938964844,0.482178658246994,-8375.75,304.217529296875,0.7973490953445435,0.5081318616867065,0.4906140565872192,293.19354248046875,297.1499938964844,293.1499938964844,0.6903144121170044,-8176.9072265625,304.1988525390625,0.873099684715271,0.6790410280227661,0.4795999825000763,293.2120056152344,297.1499938964844,293.1499938964844,0.8771290183067322,-13295.6552734375,304.21221923828125,0.9319956302642822,0.8179591298103333,0.7790923118591309,293.2119140625,297.1499938964844,293.1499938964844,0.0877694636583328,-10375.654296875,304.1624450683594,0.4949618279933929,0.1249885112047195,0.6101385354995728,290.08935546875,291.1499938964844,253.5405731201172,252.78436279296875,279.1728515625,293.30291748046875,290.09381103515625,1.0,0.6895720362663269,0.4729396104812622,0.4729396104812622,1.0,1.0,-3.2385919094085693,1.1510246992111206,2.087567090988159,0.4198057651519775,0.0,0.0,1.0,305.14801025390625,274.0,157.34280395507812,-35830.5390625,3703.366943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.12164306640625,311.44677734375,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8726803064346313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008856595959514,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.3607177734375,297.1499938964844,293.1499938964844,0.3080751299858093,-5612.5673828125,304.1996459960937,0.7189130187034607,0.3586858808994293,0.3319539427757263,293.3786926269531,297.1499938964844,293.1499938964844,0.4681826829910278,-8185.02685546875,304.21832275390625,0.7990527153015137,0.5008885860443115,0.4834557473659515,293.1982116699219,297.1499938964844,293.1499938964844,0.6797837018966675,-8080.51123046875,304.2001037597656,0.8782500624656677,0.6769902110099792,0.477903664112091,293.2172546386719,297.1499938964844,293.1499938964844,0.8635457754135132,-13138.3154296875,304.2140808105469,0.9382447004318236,0.815324604511261,0.7762603163719177,293.21197509765625,297.1499938964844,293.1499938964844,0.0852959677577018,-10137.2109375,304.16241455078125,0.4960347414016723,0.1234116628766059,0.6011620163917542,290.2073059082031,291.1499938964844,253.66726684570312,252.898666381836,279.17291259765625,293.3075256347656,290.2116394042969,1.0,0.6800656318664551,0.4752350449562073,0.4752350449562073,1.0,1.0,-3.2070400714874268,1.1436847448349,2.0633552074432373,0.4192649126052856,0.0,0.0,1.0,293.48419189453125,262.0,161.61338806152344,-35864.68359375,3566.048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.358642578125,311.6792907714844,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8720148801803589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008849842706695,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.3607177734375,297.1499938964844,293.1499938964844,0.3080751299858093,-5612.5673828125,304.1996459960937,0.7189130187034607,0.3586858808994293,0.3319539427757263,293.3786926269531,297.1499938964844,293.1499938964844,0.4681826829910278,-8185.02685546875,304.21832275390625,0.7990527153015137,0.5008885860443115,0.4834557473659515,293.1982116699219,297.1499938964844,293.1499938964844,0.6797837018966675,-8080.51123046875,304.2001037597656,0.8782500624656677,0.6769902110099792,0.477903664112091,293.2172546386719,297.1499938964844,293.1499938964844,0.8635457754135132,-13138.3154296875,304.2140808105469,0.9382447004318236,0.815324604511261,0.7762603163719177,293.21197509765625,297.1499938964844,293.1499938964844,0.0852959677577018,-10137.2109375,304.16241455078125,0.4960347414016723,0.1234116628766059,0.6011620163917542,290.2073059082031,291.1499938964844,253.66726684570312,252.898666381836,279.17291259765625,293.3075256347656,290.2116394042969,1.0,0.6800656318664551,0.4752350449562073,0.4752350449562073,1.0,1.0,-3.2070400714874268,1.1436847448349,2.0633552074432373,0.4192649126052856,0.0,0.0,1.0,293.48419189453125,262.0,161.61338806152344,-35864.68359375,3566.048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.358642578125,311.6792907714844,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8720148801803589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008849842706695,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.3628234863281,297.1499938964844,293.1499938964844,0.2984951734542846,-5473.77978515625,304.1990661621094,0.720064103603363,0.3529190123081207,0.3264082074165344,293.3863220214844,297.1499938964844,293.1499938964844,0.4544462263584137,-7996.7158203125,304.2184143066406,0.8009061217308044,0.4935458302497864,0.4761888384819031,293.2025756835937,297.1499938964844,293.1499938964844,0.6694655418395996,-7985.990234375,304.2005920410156,0.8837260603904724,0.6748802065849304,0.476161390542984,293.2221374511719,297.1499938964844,293.1499938964844,0.8502113223075867,-12983.927734375,304.21490478515625,0.9447550177574158,0.8126276731491089,0.7733621597290039,293.2120666503906,297.1499938964844,293.1499938964844,0.0828604996204376,-9903.353515625,304.1623229980469,0.4972253143787384,0.1218226477503776,0.5921151041984558,290.3207397460937,291.1499938964844,253.79220581054688,253.01126098632807,279.17303466796875,293.3115234375,290.3249206542969,1.0,0.6704099178314209,0.4775432348251343,0.4775432348251343,1.0,1.0,-3.175176858901977,1.1360996961593628,2.039077043533325,0.4185498356819153,0.0,0.0,1.0,281.78912353515625,250.0,158.55865478515625,-35865.96484375,3430.23486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5675964355469,311.8880615234375,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8755367398262024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008885585120879,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.3628234863281,297.1499938964844,293.1499938964844,0.2984951734542846,-5473.77978515625,304.1990661621094,0.720064103603363,0.3529190123081207,0.3264082074165344,293.3863220214844,297.1499938964844,293.1499938964844,0.4544462263584137,-7996.7158203125,304.2184143066406,0.8009061217308044,0.4935458302497864,0.4761888384819031,293.2025756835937,297.1499938964844,293.1499938964844,0.6694655418395996,-7985.990234375,304.2005920410156,0.8837260603904724,0.6748802065849304,0.476161390542984,293.2221374511719,297.1499938964844,293.1499938964844,0.8502113223075867,-12983.927734375,304.21490478515625,0.9447550177574158,0.8126276731491089,0.7733621597290039,293.2120666503906,297.1499938964844,293.1499938964844,0.0828604996204376,-9903.353515625,304.1623229980469,0.4972253143787384,0.1218226477503776,0.5921151041984558,290.3207397460937,291.1499938964844,253.79220581054688,253.01126098632807,279.17303466796875,293.3115234375,290.3249206542969,1.0,0.6704099178314209,0.4775432348251343,0.4775432348251343,1.0,1.0,-3.175176858901977,1.1360996961593628,2.039077043533325,0.4185498356819153,0.0,0.0,1.0,281.78912353515625,250.0,158.55865478515625,-35865.96484375,3430.23486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5675964355469,311.8880615234375,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8755367398262024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008885585120879,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.3644104003906,297.1499938964844,293.1499938964844,0.2889682352542877,-5334.47705078125,304.1985778808594,0.7214184999465942,0.3472022414207458,0.3209057450294494,293.3934326171875,297.1499938964844,293.1499938964844,0.4405920207500458,-7805.04345703125,304.2187194824219,0.8029459118843079,0.486120343208313,0.4688409268856048,293.2066955566406,297.1499938964844,293.1499938964844,0.6587896943092346,-7887.41357421875,304.2015380859375,0.8895605802536011,0.6727127432823181,0.4743803143501282,293.2267150878906,297.1499938964844,293.1499938964844,0.83643639087677,-12823.1279296875,304.2162475585937,0.9515008926391602,0.8098695278167725,0.7704089879989624,293.2121276855469,297.1499938964844,293.1499938964844,0.0803906321525573,-9666.7275390625,304.162353515625,0.4985679984092712,0.1202350556850433,0.5830560326576233,290.4411926269531,291.1499938964844,253.9149475097656,253.1217498779297,279.1731262207031,293.3151550292969,290.4458312988281,1.0,0.6606189608573914,0.4798609614372253,0.4798609614372253,1.0,1.0,-3.143141984939575,1.1283185482025146,2.0148234367370605,0.4176801443099975,0.0,0.0,1.0,270.0702209472656,238.0,166.45343017578125,-35904.15625,3296.31396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8197631835937,312.13525390625,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8748325109481812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008878437802195,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,293.3644104003906,297.1499938964844,293.1499938964844,0.2889682352542877,-5334.47705078125,304.1985778808594,0.7214184999465942,0.3472022414207458,0.3209057450294494,293.3934326171875,297.1499938964844,293.1499938964844,0.4405920207500458,-7805.04345703125,304.2187194824219,0.8029459118843079,0.486120343208313,0.4688409268856048,293.2066955566406,297.1499938964844,293.1499938964844,0.6587896943092346,-7887.41357421875,304.2015380859375,0.8895605802536011,0.6727127432823181,0.4743803143501282,293.2267150878906,297.1499938964844,293.1499938964844,0.83643639087677,-12823.1279296875,304.2162475585937,0.9515008926391602,0.8098695278167725,0.7704089879989624,293.2121276855469,297.1499938964844,293.1499938964844,0.0803906321525573,-9666.7275390625,304.162353515625,0.4985679984092712,0.1202350556850433,0.5830560326576233,290.4411926269531,291.1499938964844,253.9149475097656,253.1217498779297,279.1731262207031,293.3151550292969,290.4458312988281,1.0,0.6606189608573914,0.4798609614372253,0.4798609614372253,1.0,1.0,-3.143141984939575,1.1283185482025146,2.0148234367370605,0.4176801443099975,0.0,0.0,1.0,270.0702209472656,238.0,166.45343017578125,-35904.15625,3296.31396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8197631835937,312.13525390625,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8748325109481812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008878437802195,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.3655700683594,297.1499938964844,293.1499938964844,0.2796968519687652,-5197.88037109375,304.1978454589844,0.7229933738708496,0.341537207365036,0.3154470026493072,293.4000244140625,297.1499938964844,293.1499938964844,0.4269291460514068,-7614.64892578125,304.21856689453125,0.8051915764808655,0.4786136150360107,0.4614129960536957,293.2106018066406,297.1499938964844,293.1499938964844,0.6481710076332092,-7789.09521484375,304.2020263671875,0.8957748413085938,0.670486330986023,0.4725554883480072,293.2310485839844,297.1499938964844,293.1499938964844,0.8227264881134033,-12662.728515625,304.2170104980469,0.9584367871284484,0.8070477843284607,0.7673912644386292,293.212158203125,297.1499938964844,293.1499938964844,0.0779481381177902,-9433.96875,304.16229248046875,0.5000912547111511,0.1186545714735984,0.574020266532898,290.56060791015625,291.1499938964844,254.0350646972656,253.22976684570312,279.1731872558594,293.3184509277344,290.56512451171875,1.0,0.6506962776184082,0.4821842312812805,0.4821842312812805,1.0,1.0,-3.1109626293182373,1.1203426122665403,1.9906200170516968,0.4166509509086609,0.0,0.0,1.0,258.3386535644531,226.0,165.8140411376953,-35908.2265625,3164.422607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.04205322265625,312.35699462890625,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8734689950942993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008864600094966,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,293.3655700683594,297.1499938964844,293.1499938964844,0.2796968519687652,-5197.88037109375,304.1978454589844,0.7229933738708496,0.341537207365036,0.3154470026493072,293.4000244140625,297.1499938964844,293.1499938964844,0.4269291460514068,-7614.64892578125,304.21856689453125,0.8051915764808655,0.4786136150360107,0.4614129960536957,293.2106018066406,297.1499938964844,293.1499938964844,0.6481710076332092,-7789.09521484375,304.2020263671875,0.8957748413085938,0.670486330986023,0.4725554883480072,293.2310485839844,297.1499938964844,293.1499938964844,0.8227264881134033,-12662.728515625,304.2170104980469,0.9584367871284484,0.8070477843284607,0.7673912644386292,293.212158203125,297.1499938964844,293.1499938964844,0.0779481381177902,-9433.96875,304.16229248046875,0.5000912547111511,0.1186545714735984,0.574020266532898,290.56060791015625,291.1499938964844,254.0350646972656,253.22976684570312,279.1731872558594,293.3184509277344,290.56512451171875,1.0,0.6506962776184082,0.4821842312812805,0.4821842312812805,1.0,1.0,-3.1109626293182373,1.1203426122665403,1.9906200170516968,0.4166509509086609,0.0,0.0,1.0,258.3386535644531,226.0,165.8140411376953,-35908.2265625,3164.422607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.04205322265625,312.35699462890625,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8734689950942993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008864600094966,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,293.365966796875,297.1499938964844,293.1499938964844,0.2751922607421875,-5131.1572265625,304.19732666015625,0.7238726019859314,0.3387255072593689,0.3127354979515075,293.40313720703125,297.1499938964844,293.1499938964844,0.4202272593975067,-7520.771484375,304.2182922363281,0.8063989877700806,0.474832534790039,0.4576717317104339,293.2124328613281,297.1499938964844,293.1499938964844,0.6429712176322937,-7740.8935546875,304.2020263671875,0.8990374207496643,0.6693572402000427,0.4716307818889618,293.2330627441406,297.1499938964844,293.1499938964844,0.8160092234611511,-12584.0908203125,304.2170104980469,0.9619685411453248,0.8056241869926453,0.7658671736717224,293.212158203125,297.1499938964844,293.1499938964844,0.076746717095375,-9320.0712890625,304.1622314453125,0.5009294152259827,0.1178671568632125,0.5695134997367859,290.618408203125,291.1499938964844,254.0940093994141,253.28273010253903,279.1732177734375,293.3199462890625,290.6228332519531,1.0,0.6456869840621948,0.4833458364009857,0.4833458364009857,1.0,1.0,-3.0948421955108643,1.1162868738174438,1.97855544090271,0.4160765707492828,0.0,0.0,1.0,252.46893310546875,226.0,163.482666015625,-35898.91796875,3099.296630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1429748535156,312.4591064453125,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8773675560951233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008904165588319,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,293.3663024902344,297.1499938964844,293.1499938964844,0.2706780731678009,-5063.93212890625,304.1969299316406,0.7248163819313049,0.3359268605709076,0.3100354671478271,293.4061584472656,297.1499938964844,293.1499938964844,0.4134703576564789,-7425.59619140625,304.2181701660156,0.8076568841934204,0.4710335433483124,0.4539133608341217,293.2142028808594,297.1499938964844,293.1499938964844,0.6376374363899231,-7691.1640625,304.2022705078125,0.902408480644226,0.6682173013687134,0.4706991612911224,293.2350158691406,297.1499938964844,293.1499938964844,0.809132993221283,-12503.0849609375,304.21734619140625,0.9655357599258424,0.8041920065879822,0.7643361687660217,293.212158203125,297.1499938964844,293.1499938964844,0.0755300223827362,-9204.9248046875,304.1622314453125,0.5018227696418762,0.1170816570520401,0.5650144219398499,290.67889404296875,291.1499938964844,254.15213012695312,253.33493041992188,279.1732177734375,293.3213806152344,290.6838684082031,1.0,0.6406469345092773,0.4845065176486969,0.4845065176486969,1.0,1.0,-3.0787081718444824,1.1121870279312134,1.966521143913269,0.4154622554779053,0.0,0.0,1.0,246.59913635253903,214.0,167.60581970214844,-35915.6953125,3034.744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2720947265625,312.5860900878906,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8769211769104004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000889963528607,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,293.36669921875,297.1499938964844,293.1499938964844,0.2617457211017608,-4930.02734375,304.1961669921875,0.7269116044044495,0.3303682804107666,0.3046696186065674,293.41192626953125,297.1499938964844,293.1499938964844,0.3999744057655334,-7234.220703125,304.2179260253906,0.8103313446044922,0.4633764624595642,0.4463405609130859,293.2176513671875,297.1499938964844,293.1499938964844,0.6268170475959778,-7589.83349609375,304.2028503417969,0.909762442111969,0.6658946871757507,0.4688072502613067,293.2387084960937,297.1499938964844,293.1499938964844,0.795201301574707,-12338.208984375,304.2181091308594,0.972744345664978,0.8012862801551819,0.7612382769584656,293.21209716796875,297.1499938964844,293.1499938964844,0.073087640106678,-8974.8466796875,304.1622314453125,0.5037909150123596,0.1155171170830726,0.5560430288314819,290.8036804199219,291.1499938964844,254.2657165527344,253.43687438964844,279.1731872558594,293.3240051269531,290.8085021972656,1.0,0.6304697394371033,0.4868229329586029,0.4868229329586029,1.0,1.0,-3.0463693141937256,1.1038401126861572,1.9425290822982788,0.4141058921813965,0.0,0.0,1.0,234.86233520507807,202.0,171.35023498535156,-35923.5,2907.315673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5082092285156,312.8211669921875,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8755043745040894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008885256829671,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,293.36669921875,297.1499938964844,293.1499938964844,0.2617457211017608,-4930.02734375,304.1961669921875,0.7269116044044495,0.3303682804107666,0.3046696186065674,293.41192626953125,297.1499938964844,293.1499938964844,0.3999744057655334,-7234.220703125,304.2179260253906,0.8103313446044922,0.4633764624595642,0.4463405609130859,293.2176513671875,297.1499938964844,293.1499938964844,0.6268170475959778,-7589.83349609375,304.2028503417969,0.909762442111969,0.6658946871757507,0.4688072502613067,293.2387084960937,297.1499938964844,293.1499938964844,0.795201301574707,-12338.208984375,304.2181091308594,0.972744345664978,0.8012862801551819,0.7612382769584656,293.21209716796875,297.1499938964844,293.1499938964844,0.073087640106678,-8974.8466796875,304.1622314453125,0.5037909150123596,0.1155171170830726,0.5560430288314819,290.8036804199219,291.1499938964844,254.2657165527344,253.43687438964844,279.1731872558594,293.3240051269531,290.8085021972656,1.0,0.6304697394371033,0.4868229329586029,0.4868229329586029,1.0,1.0,-3.0463693141937256,1.1038401126861572,1.9425290822982788,0.4141058921813965,0.0,0.0,1.0,234.86233520507807,202.0,171.35023498535156,-35923.5,2907.315673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5082092285156,312.8211669921875,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8755043745040894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008885256829671,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,293.3667297363281,297.1499938964844,293.1499938964844,0.2531515061855316,-4800.23779296875,304.1950988769531,0.7293201088905334,0.3248666226863861,0.2993521690368652,293.41729736328125,297.1499938964844,293.1499938964844,0.386828601360321,-7046.41796875,304.2171936035156,0.8132516741752625,0.4556491374969482,0.4386979639530182,293.2208251953125,297.1499938964844,293.1499938964844,0.6162880063056946,-7491.03271484375,304.2027893066406,0.9181279540061952,0.663533091545105,0.4668845236301422,293.2421264648437,297.1499938964844,293.1499938964844,0.7816390991210938,-12177.4658203125,304.2179870605469,0.9800177812576294,0.7983458042144775,0.7581018805503845,293.2120056152344,297.1499938964844,293.1499938964844,0.0706945210695266,-8751.373046875,304.1621398925781,0.5060361623764038,0.1139620020985603,0.5471106171607971,290.9234924316406,291.1499938964844,254.3753967285156,253.53521728515625,279.173095703125,293.3263854980469,290.9281311035156,1.0,0.6201622486114502,0.4891266524791717,0.4891266524791717,1.0,1.0,-3.01396918296814,1.0953006744384766,1.918668508529663,0.4125750362873077,0.0,0.0,1.0,223.128662109375,190.0,167.58738708496094,-35899.7734375,2782.186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7154846191406,313.0315246582031,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8782894611358643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008913521887734,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
