time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550200,293.3667297363281,297.1499938964844,293.1499938964844,0.2531515061855316,-4800.23779296875,304.1950988769531,0.7293201088905334,0.3248666226863861,0.2993521690368652,293.41729736328125,297.1499938964844,293.1499938964844,0.386828601360321,-7046.41796875,304.2171936035156,0.8132516741752625,0.4556491374969482,0.4386979639530182,293.2208251953125,297.1499938964844,293.1499938964844,0.6162880063056946,-7491.03271484375,304.2027893066406,0.9181279540061952,0.663533091545105,0.4668845236301422,293.2421264648437,297.1499938964844,293.1499938964844,0.7816390991210938,-12177.4658203125,304.2179870605469,0.9800177812576294,0.7983458042144775,0.7581018805503845,293.2120056152344,297.1499938964844,293.1499938964844,0.0706945210695266,-8751.373046875,304.1621398925781,0.5060361623764038,0.1139620020985603,0.5471106171607971,290.9234924316406,291.1499938964844,254.3753967285156,253.53521728515625,279.173095703125,293.3263854980469,290.9281311035156,1.0,0.6201622486114502,0.4891266524791717,0.4891266524791717,1.0,1.0,-3.01396918296814,1.0953006744384766,1.918668508529663,0.4125750362873077,0.0,0.0,1.0,223.128662109375,190.0,167.58738708496094,-35899.7734375,2782.186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7154846191406,313.0315246582031,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8782894611358643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008913521887734,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550260,293.36651611328125,297.1499938964844,293.1499938964844,0.2446450293064117,-4670.51806640625,304.1942443847656,0.7320910692214966,0.3194219172000885,0.2940850853919983,293.4223327636719,297.1499938964844,293.1499938964844,0.3736690878868103,-6856.4990234375,304.2167358398437,0.8164642453193665,0.447854071855545,0.430990606546402,293.22381591796875,297.1499938964844,293.1499938964844,0.6054984927177429,-7388.9365234375,304.20318603515625,0.9273961186408995,0.661133348941803,0.4649368822574615,293.24530029296875,297.1499938964844,293.1499938964844,0.7677736282348633,-12011.6220703125,304.21844482421875,0.9873062372207642,0.7953699231147766,0.7549353837966919,293.2118835449219,297.1499938964844,293.1499938964844,0.0682742148637771,-8526.8857421875,304.1621398925781,0.5086067914962769,0.1124168783426284,0.5382207036018372,291.0496520996094,291.1499938964844,254.4807281494141,253.6295928955078,279.17291259765625,293.3285217285156,291.0547790527344,1.0,0.6097232699394226,0.491410881280899,0.491410881280899,1.0,1.0,-2.9815380573272705,1.0865708589553833,1.8949671983718872,0.4108675122261047,0.0,0.0,1.0,211.4006805419922,178.0,174.82901000976562,-35911.50390625,2659.42431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.965087890625,313.27960205078125,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8768644332885742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008899059030227,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550320,293.36651611328125,297.1499938964844,293.1499938964844,0.2446450293064117,-4670.51806640625,304.1942443847656,0.7320910692214966,0.3194219172000885,0.2940850853919983,293.4223327636719,297.1499938964844,293.1499938964844,0.3736690878868103,-6856.4990234375,304.2167358398437,0.8164642453193665,0.447854071855545,0.430990606546402,293.22381591796875,297.1499938964844,293.1499938964844,0.6054984927177429,-7388.9365234375,304.20318603515625,0.9273961186408995,0.661133348941803,0.4649368822574615,293.24530029296875,297.1499938964844,293.1499938964844,0.7677736282348633,-12011.6220703125,304.21844482421875,0.9873062372207642,0.7953699231147766,0.7549353837966919,293.2118835449219,297.1499938964844,293.1499938964844,0.0682742148637771,-8526.8857421875,304.1621398925781,0.5086067914962769,0.1124168783426284,0.5382207036018372,291.0496520996094,291.1499938964844,254.4807281494141,253.6295928955078,279.17291259765625,293.3285217285156,291.0547790527344,1.0,0.6097232699394226,0.491410881280899,0.491410881280899,1.0,1.0,-2.9815380573272705,1.0865708589553833,1.8949671983718872,0.4108675122261047,0.0,0.0,1.0,211.4006805419922,178.0,174.82901000976562,-35911.50390625,2659.42431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.965087890625,313.27960205078125,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8768644332885742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008899059030227,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550380,293.36602783203125,297.1499938964844,293.1499938964844,0.2363930195569992,-4543.6572265625,304.1932373046875,0.7352848052978516,0.3140369355678558,0.2888693809509277,293.4270935058594,297.1499938964844,293.1499938964844,0.3607499003410339,-6668.46826171875,304.21600341796875,0.8200227618217468,0.4399917423725128,0.4232169389724731,293.22662353515625,297.1499938964844,293.1499938964844,0.5948220491409302,-7287.52685546875,304.2032470703125,0.937433421611786,0.6586927771568298,0.4629589021205902,293.2482604980469,297.1499938964844,293.1499938964844,0.7540572881698608,-11846.94921875,304.2184753417969,0.9945454597473145,0.7923542857170105,0.7517284154891968,293.21173095703125,297.1499938964844,293.1499938964844,0.0658777877688407,-8306.6787109375,304.1620788574219,0.5115607380867004,0.1108820140361785,0.529375433921814,291.1747436523437,291.1499938964844,254.581283569336,253.7196350097656,279.1726989746094,293.3304443359375,291.1796875,1.0,0.5991460680961609,0.4936690926551819,0.4936690926551819,1.0,1.0,-2.949058771133423,1.0776352882385254,1.8714234828948968,0.4089729785919189,0.0,0.0,0.994770646095276,199.68112182617188,166.0,173.6637725830078,-35888.81640625,2539.00244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.18463134765625,313.5014953613281,278.1499938964844,0.0,18000.0,318.1099853515625,32498.763671875,36000.0,0.0,0.0,0.8747906684875488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8316128253936768,1.831640601158142,-2.772160223685205e-05,0.0,0.0008878013468347,0.0,0.0,683.4782104492188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550440,293.36602783203125,297.1499938964844,293.1499938964844,0.2363930195569992,-4543.6572265625,304.1932373046875,0.7352848052978516,0.3140369355678558,0.2888693809509277,293.4270935058594,297.1499938964844,293.1499938964844,0.3607499003410339,-6668.46826171875,304.21600341796875,0.8200227618217468,0.4399917423725128,0.4232169389724731,293.22662353515625,297.1499938964844,293.1499938964844,0.5948220491409302,-7287.52685546875,304.2032470703125,0.937433421611786,0.6586927771568298,0.4629589021205902,293.2482604980469,297.1499938964844,293.1499938964844,0.7540572881698608,-11846.94921875,304.2184753417969,0.9945454597473145,0.7923542857170105,0.7517284154891968,293.21173095703125,297.1499938964844,293.1499938964844,0.0658777877688407,-8306.6787109375,304.1620788574219,0.5115607380867004,0.1108820140361785,0.529375433921814,291.1747436523437,291.1499938964844,254.581283569336,253.7196350097656,279.1726989746094,293.3304443359375,291.1796875,1.0,0.5991460680961609,0.4936690926551819,0.4936690926551819,1.0,1.0,-2.949058771133423,1.0776352882385254,1.8714234828948968,0.4089729785919189,0.0,0.0,0.994770646095276,199.68112182617188,166.0,173.6637725830078,-35888.81640625,2539.00244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.18463134765625,313.5014953613281,278.1499938964844,0.0,18000.0,318.1099853515625,32498.763671875,36000.0,0.0,0.0,0.8747906684875488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8316128253936768,1.831640601158142,-2.772160223685205e-05,0.0,0.0008878013468347,0.0,0.0,683.4782104492188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550500,293.3656616210937,297.1499938964844,293.1499938964844,0.2324128001928329,-4482.1455078125,304.192626953125,0.7370638847351074,0.3113683462142944,0.2862822115421295,293.4293518066406,297.1499938964844,293.1499938964844,0.3544610440731048,-6576.423828125,304.2154541015625,0.8219545483589172,0.4360389709472656,0.4193085432052612,293.2279357910156,297.1499938964844,293.1499938964844,0.5896587371826172,-7238.43701171875,304.20294189453125,0.9426982402801514,0.657463788986206,0.4619625806808471,293.2496337890625,297.1499938964844,293.1499938964844,0.7474064826965332,-11767.0478515625,304.2181091308594,0.9981241226196288,0.7908394932746887,0.7501047849655151,293.2116394042969,297.1499938964844,293.1499938964844,0.0647042095661163,-8199.7353515625,304.1620178222656,0.5132026672363281,0.1101185977458953,0.5249698758125305,291.2343139648437,291.1499938964844,254.629638671875,253.76290893554688,279.17254638671875,293.3313293457031,291.23907470703125,1.0,0.5938048958778381,0.4947861135005951,0.4947861135005951,1.0,1.0,-2.932804107666016,1.0730881690979004,1.8597160577774048,0.4079556167125702,0.0,0.0,0.983162522315979,193.8266143798828,166.0,169.6435546875,-35860.37890625,2479.68505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2850646972656,313.60223388671875,278.1499938964844,0.0,18000.0,318.5899963378906,32852.99609375,36000.0,0.0,0.0,0.8783349394798279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8302735090255733,1.830301284790039,-2.777193185465876e-05,0.0,0.0008913982892408,0.0,0.0,683.4873046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550560,293.3651733398437,297.1499938964844,293.1499938964844,0.2284371256828308,-4420.34375,304.1921081542969,0.7384342551231384,0.3087339997291565,0.2837435901165008,293.4314270019531,297.1499938964844,293.1499938964844,0.348134696483612,-6483.25634765625,304.2150573730469,0.8233855962753296,0.4320912361145019,0.4154229760169983,293.2290954589844,297.1499938964844,293.1499938964844,0.5843543410301208,-7187.66845703125,304.2029724121094,0.9472432136535645,0.6562469601631165,0.4609897136688232,293.2496337890625,297.1499938964844,293.1499938964844,0.7368022203445435,-11631.8564453125,304.2252197265625,0.9990000128746032,0.7895711064338684,0.7447189092636108,293.21142578125,297.1499938964844,293.1499938964844,0.063537448644638,-8093.615234375,304.1619567871094,0.5145415663719177,0.1093784570693969,0.520749568939209,291.297607421875,291.1499938964844,254.6766357421875,253.80496215820312,279.173095703125,293.3320007324219,291.3033447265625,1.0,0.5882300138473511,0.4959796667098999,0.4959796667098999,1.0,1.0,-2.9123952388763428,1.0669032335281372,1.8454920053482056,0.40640988945961,0.0,0.0,0.9670472145080566,188.5647430419922,154.0,176.24026489257812,-35825.4296875,2416.39990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.416748046875,313.7328491210937,278.1499938964844,0.0,18000.0,318.5899963378906,33431.875,36000.0,0.0,0.0,0.8774962425231934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828080415725708,1.828108191490173,-2.785412289085798e-05,0.0,0.0008905471186153,0.0,0.0,683.4974975585938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550620,293.3641052246094,297.1499938964844,293.1499938964844,0.2202630639076233,-4291.98193359375,304.19171142578125,0.7406826615333557,0.3035013973712921,0.2787676453590393,293.4354248046875,297.1499938964844,293.1499938964844,0.3350381851196289,-6288.34521484375,304.2152099609375,0.8255998492240906,0.4241503775119781,0.4076807200908661,293.2314758300781,297.1499938964844,293.1499938964844,0.5727393627166748,-7075.1689453125,304.2046813964844,0.9553491473197936,0.6537646651268005,0.4590689241886139,293.234619140625,297.1499938964844,293.1499938964844,0.704558789730072,-11213.19140625,304.2537841796875,0.9990000128746032,0.7900477647781372,0.7247565388679504,293.2108459472656,297.1499938964844,293.1499938964844,0.0611480213701725,-7876.56494140625,304.1619567871094,0.5169335603713989,0.1079405546188354,0.5127855539321899,291.4476013183594,291.1499938964844,254.766342163086,253.8852081298828,279.1745910644531,293.33135986328125,291.4540405273437,1.0,0.5761570930480957,0.4985211193561554,0.4985211193561554,1.0,1.0,-2.861228704452514,1.050459623336792,1.810769200325012,0.4012385904788971,0.0,0.0,0.9174960851669312,178.6977996826172,157.0,201.18386840820312,-35662.12109375,2277.481201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6925964355469,314.007568359375,278.1499938964844,0.0,18000.0,318.5899963378906,35744.16796875,36000.0,0.0,0.0,0.874884843826294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819263219833374,1.8192914724349976,-2.8181761081214063e-05,0.0,0.0008878968656063,0.0,0.0,683.4785766601562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550680,293.3641052246094,297.1499938964844,293.1499938964844,0.2202630639076233,-4291.98193359375,304.19171142578125,0.7406826615333557,0.3035013973712921,0.2787676453590393,293.4354248046875,297.1499938964844,293.1499938964844,0.3350381851196289,-6288.34521484375,304.2152099609375,0.8255998492240906,0.4241503775119781,0.4076807200908661,293.2314758300781,297.1499938964844,293.1499938964844,0.5727393627166748,-7075.1689453125,304.2046813964844,0.9553491473197936,0.6537646651268005,0.4590689241886139,293.234619140625,297.1499938964844,293.1499938964844,0.704558789730072,-11213.19140625,304.2537841796875,0.9990000128746032,0.7900477647781372,0.7247565388679504,293.2108459472656,297.1499938964844,293.1499938964844,0.0611480213701725,-7876.56494140625,304.1619567871094,0.5169335603713989,0.1079405546188354,0.5127855539321899,291.4476013183594,291.1499938964844,254.766342163086,253.8852081298828,279.1745910644531,293.33135986328125,291.4540405273437,1.0,0.5761570930480957,0.4985211193561554,0.4985211193561554,1.0,1.0,-2.861228704452514,1.050459623336792,1.810769200325012,0.4012385904788971,0.0,0.0,0.9174960851669312,178.6977996826172,157.0,201.18386840820312,-35662.12109375,2277.481201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6925964355469,314.007568359375,278.1499938964844,0.0,18000.0,318.5899963378906,35744.16796875,36000.0,0.0,0.0,0.874884843826294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819263219833374,1.8192914724349976,-2.8181761081214063e-05,0.0,0.0008878968656063,0.0,0.0,683.4785766601562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550740,293.3634033203125,297.1499938964844,293.1499938964844,0.213799849152565,-4191.27099609375,304.1884155273437,0.7400318384170532,0.2982165515422821,0.2739037871360779,293.4397277832031,297.1499938964844,293.1499938964844,0.3243857622146606,-6130.9404296875,304.21099853515625,0.8244820833206177,0.4160477221012115,0.399950236082077,293.2340393066406,297.1499938964844,293.1499938964844,0.5648426413536072,-7001.70361328125,304.19921875,0.9589720964431764,0.6511775851249695,0.4571781158447265,293.2110290527344,297.1499938964844,293.1499938964844,0.6854569315910339,-10980.5166015625,304.25,0.9990000128746032,0.7926977276802063,0.7141187191009521,293.210693359375,297.1499938964844,293.1499938964844,0.0593330450356006,-7716.2041015625,304.16094970703125,0.5169724225997925,0.1064280048012733,0.5053570866584778,291.52490234375,291.1499938964844,254.8500061035156,253.96002197265625,279.17340087890625,293.3307800292969,291.5252380371094,1.0,0.5684691071510315,0.5008091330528259,0.5008091330528259,1.0,1.0,-2.822084665298462,1.0384109020233154,1.7836737632751465,0.3975194096565246,0.0,0.0,0.8604807257652283,173.129150390625,160.0,109.93404388427734,-35186.48046875,2183.653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0292358398437,314.1759948730469,278.1499938964844,0.0,18000.0,318.1099853515625,37102.59765625,36000.0,0.0,0.0,0.8656762838363647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7320115566253662,1.732038140296936,-2.6607378458720632e-05,0.0,0.000878551392816,0.0,0.0,606.4846801757812,0.0,0.0,0.0,0.957682490348816,4.0,0.0,1.0
550800,293.3634033203125,297.1499938964844,293.1499938964844,0.213799849152565,-4191.27099609375,304.1884155273437,0.7400318384170532,0.2982165515422821,0.2739037871360779,293.4397277832031,297.1499938964844,293.1499938964844,0.3243857622146606,-6130.9404296875,304.21099853515625,0.8244820833206177,0.4160477221012115,0.399950236082077,293.2340393066406,297.1499938964844,293.1499938964844,0.5648426413536072,-7001.70361328125,304.19921875,0.9589720964431764,0.6511775851249695,0.4571781158447265,293.2110290527344,297.1499938964844,293.1499938964844,0.6854569315910339,-10980.5166015625,304.25,0.9990000128746032,0.7926977276802063,0.7141187191009521,293.210693359375,297.1499938964844,293.1499938964844,0.0593330450356006,-7716.2041015625,304.16094970703125,0.5169724225997925,0.1064280048012733,0.5053570866584778,291.52490234375,291.1499938964844,254.8500061035156,253.96002197265625,279.17340087890625,293.3307800292969,291.5252380371094,1.0,0.5684691071510315,0.5008091330528259,0.5008091330528259,1.0,1.0,-2.822084665298462,1.0384109020233154,1.7836737632751465,0.3975194096565246,0.0,0.0,0.8604807257652283,173.129150390625,160.0,109.93404388427734,-35186.48046875,2183.653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0292358398437,314.1759948730469,278.1499938964844,0.0,18000.0,318.1099853515625,37102.59765625,36000.0,0.0,0.0,0.8656762838363647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7320115566253662,1.732038140296936,-2.6607378458720632e-05,0.0,0.000878551392816,0.0,0.0,606.4846801757812,0.0,0.0,0.0,0.957682490348816,4.0,0.0,1.0
550860,293.3619079589844,297.1499938964844,293.1499938964844,0.209569975733757,-4127.19189453125,304.1826477050781,0.7373510003089905,0.2931130230426788,0.269224464893341,293.4430236816406,297.1499938964844,293.1499938964844,0.3169816136360168,-6023.958984375,304.2029724121094,0.8209722638130188,0.4080388844013214,0.3923255205154419,293.235107421875,297.1499938964844,293.1499938964844,0.5624193549156189,-6984.4912109375,304.1867980957031,0.95958012342453,0.6488320231437683,0.4554627239704132,293.1937561035156,297.1499938964844,293.1499938964844,0.6794326901435852,-10924.1142578125,304.2264709472656,0.9990000128746032,0.7946678400039673,0.7101545929908752,293.2099914550781,297.1499938964844,293.1499938964844,0.0582781881093978,-7628.73388671875,304.1590270996094,0.515384316444397,0.1050304099917411,0.498563677072525,291.49713134765625,291.1499938964844,254.93023681640625,254.03179931640625,279.171630859375,293.3307189941406,291.4947814941406,1.0,0.5634263753890991,0.5028850436210632,0.5028850436210632,1.0,1.0,-2.792298555374145,1.0297257900238037,1.7625726461410522,0.3952260911464691,0.0,0.0,0.8153459429740906,170.5128631591797,163.0,-3.049971580505371,-34587.27734375,2121.464599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.419921875,314.29815673828125,278.1499938964844,0.0,18000.0,318.1099853515625,37316.94921875,36000.0,0.0,0.0,0.8573449850082397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.613102674484253,1.6131269931793213,-2.4240438506240025e-05,0.0,0.0008700961479917,0.0,0.0,506.9280700683594,0.0,0.0,0.0,0.9021930694580078,4.0,0.0,1.0
550920,293.3619079589844,297.1499938964844,293.1499938964844,0.209569975733757,-4127.19189453125,304.1826477050781,0.7373510003089905,0.2931130230426788,0.269224464893341,293.4430236816406,297.1499938964844,293.1499938964844,0.3169816136360168,-6023.958984375,304.2029724121094,0.8209722638130188,0.4080388844013214,0.3923255205154419,293.235107421875,297.1499938964844,293.1499938964844,0.5624193549156189,-6984.4912109375,304.1867980957031,0.95958012342453,0.6488320231437683,0.4554627239704132,293.1937561035156,297.1499938964844,293.1499938964844,0.6794326901435852,-10924.1142578125,304.2264709472656,0.9990000128746032,0.7946678400039673,0.7101545929908752,293.2099914550781,297.1499938964844,293.1499938964844,0.0582781881093978,-7628.73388671875,304.1590270996094,0.515384316444397,0.1050304099917411,0.498563677072525,291.49713134765625,291.1499938964844,254.93023681640625,254.03179931640625,279.171630859375,293.3307189941406,291.4947814941406,1.0,0.5634263753890991,0.5028850436210632,0.5028850436210632,1.0,1.0,-2.792298555374145,1.0297257900238037,1.7625726461410522,0.3952260911464691,0.0,0.0,0.8153459429740906,170.5128631591797,163.0,-3.049971580505371,-34587.27734375,2121.464599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.419921875,314.29815673828125,278.1499938964844,0.0,18000.0,318.1099853515625,37316.94921875,36000.0,0.0,0.0,0.8573449850082397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.613102674484253,1.6131269931793213,-2.4240438506240025e-05,0.0,0.0008700961479917,0.0,0.0,506.9280700683594,0.0,0.0,0.0,0.9021930694580078,4.0,0.0,1.0
550980,293.3595886230469,297.1499938964844,293.1499938964844,0.2062161266803741,-4076.90625,304.1773986816406,0.7336056232452393,0.2882131934165954,0.2648081481456756,293.4452514648437,297.1499938964844,293.1499938964844,0.3107718825340271,-5934.4091796875,304.1957092285156,0.8160691261291504,0.4001601636409759,0.3849051892757416,293.2350769042969,297.1499938964844,293.1499938964844,0.562143862247467,-6987.7158203125,304.175048828125,0.9584920406341552,0.6466771960258484,0.453957736492157,293.185302734375,297.1499938964844,293.1499938964844,0.6799953579902649,-10951.78515625,304.2000732421875,0.9990000128746032,0.7952934503555298,0.7100983262062073,293.2085266113281,297.1499938964844,293.1499938964844,0.057617925107479,-7577.09375,304.1571350097656,0.5131662487983704,0.103809617459774,0.4929398596286773,291.43768310546875,291.1499938964844,255.0099639892578,254.1031646728516,279.1698608398437,293.3301086425781,291.4347839355469,1.0,0.5602438449859619,0.5047823190689087,0.5047823190689087,1.0,1.0,-2.769432544708252,1.0235192775726318,1.74591326713562,0.3939107358455658,0.0,0.0,0.7808135151863098,169.64927673339844,166.0,-60.616825103759766,-34080.5390625,2079.887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8808288574219,314.4647521972656,278.1499938964844,0.0,18000.0,318.1099853515625,37178.85546875,36000.0,0.0,0.0,0.8465835452079773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.503073811531067,1.5030958652496338,-2.212713661720045e-05,0.0,0.0008591746445745,0.0,0.0,424.83544921875,0.0,0.0,0.0,0.8514990210533142,4.0,0.0,1.0
551040,293.3595886230469,297.1499938964844,293.1499938964844,0.2062161266803741,-4076.90625,304.1773986816406,0.7336056232452393,0.2882131934165954,0.2648081481456756,293.4452514648437,297.1499938964844,293.1499938964844,0.3107718825340271,-5934.4091796875,304.1957092285156,0.8160691261291504,0.4001601636409759,0.3849051892757416,293.2350769042969,297.1499938964844,293.1499938964844,0.562143862247467,-6987.7158203125,304.175048828125,0.9584920406341552,0.6466771960258484,0.453957736492157,293.185302734375,297.1499938964844,293.1499938964844,0.6799953579902649,-10951.78515625,304.2000732421875,0.9990000128746032,0.7952934503555298,0.7100983262062073,293.2085266113281,297.1499938964844,293.1499938964844,0.057617925107479,-7577.09375,304.1571350097656,0.5131662487983704,0.103809617459774,0.4929398596286773,291.43768310546875,291.1499938964844,255.0099639892578,254.1031646728516,279.1698608398437,293.3301086425781,291.4347839355469,1.0,0.5602438449859619,0.5047823190689087,0.5047823190689087,1.0,1.0,-2.769432544708252,1.0235192775726318,1.74591326713562,0.3939107358455658,0.0,0.0,0.7808135151863098,169.64927673339844,166.0,-60.616825103759766,-34080.5390625,2079.887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8808288574219,314.4647521972656,278.1499938964844,0.0,18000.0,318.1099853515625,37178.85546875,36000.0,0.0,0.0,0.8465835452079773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.503073811531067,1.5030958652496338,-2.212713661720045e-05,0.0,0.0008591746445745,0.0,0.0,424.83544921875,0.0,0.0,0.0,0.8514990210533142,4.0,0.0,1.0
551100,293.3583374023437,297.1499938964844,293.1499938964844,0.2046428918838501,-4053.20849609375,304.1752624511719,0.7314197421073914,0.2858029305934906,0.2626580595970154,293.4462280273437,297.1499938964844,293.1499938964844,0.3077886402606964,-5891.0126953125,304.1928405761719,0.813169002532959,0.3962294161319732,0.3812280595302582,293.23504638671875,297.1499938964844,293.1499938964844,0.5622708797454834,-6991.34912109375,304.1702880859375,0.9574353694915771,0.6456101536750793,0.4532341361045837,293.1844787597656,297.1499938964844,293.1499938964844,0.6818742752075195,-10985.0390625,304.18756103515625,0.9990000128746032,0.7950075268745422,0.7111822962760925,293.2077331542969,297.1499938964844,293.1499938964844,0.0573410093784332,-7555.888671875,304.1563415527344,0.5118509531021118,0.1032245904207229,0.4903672635555267,291.40594482421875,291.1499938964844,255.0496520996093,254.13870239257807,279.1690979003906,293.32965087890625,291.403076171875,1.0,0.5591562390327454,0.50568026304245,0.50568026304245,1.0,1.0,-2.7597689628601074,1.0210398435592651,1.7387290000915527,0.3934956789016723,0.0,0.0,0.766939103603363,169.70724487304688,166.0,-73.1104965209961,-33865.20703125,2064.4755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.11444091796875,314.5557556152344,278.1499938964844,0.0,18000.0,317.6300048828125,37064.53125,36000.0,0.0,0.0,0.8356692790985107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4552959203720093,1.455317139625549,-2.1242969523882493e-05,0.0,0.0008480980759486,0.0,0.0,392.1950073242188,0.0,0.0,0.0,0.8297093510627747,4.0,0.0,1.0
551160,293.3570861816406,297.1499938964844,293.1499938964844,0.2031444907188415,-4030.623779296875,304.17340087890625,0.7290655970573425,0.283411830663681,0.2605349719524383,293.4471435546875,297.1499938964844,293.1499938964844,0.304894357919693,-5848.75439453125,304.1903076171875,0.8099920749664307,0.3922947943210602,0.3775582313537597,293.2350158691406,297.1499938964844,293.1499938964844,0.5625916719436646,-6996.62353515625,304.166015625,0.9560953378677368,0.6445372104644775,0.4525151252746582,293.185791015625,297.1499938964844,293.1499938964844,0.6847179532051086,-11029.9765625,304.1755676269531,0.9990000128746032,0.7943127751350403,0.7128534913063049,293.2069702148437,297.1499938964844,293.1499938964844,0.0570925436913967,-7537.24072265625,304.1556396484375,0.5104157328605652,0.1026441976428031,0.487875372171402,291.3719482421875,291.1499938964844,255.08921813964844,254.1741485595703,279.16845703125,293.3291320800781,291.3686218261719,1.0,0.5583244562149048,0.5065529942512512,0.5065529942512512,1.0,1.0,-2.750955104827881,1.01885724067688,1.7320979833602903,0.3931944072246551,0.0,0.0,0.7555111646652222,170.021728515625,169.0,-84.4444580078125,-33646.1875,2051.721435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.30487060546875,314.6173095703125,278.1499938964844,0.0,18000.0,317.6300048828125,36933.0234375,36000.0,0.0,0.0,0.8286019563674927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4132076501846311,1.413228154182434,-2.0480096281971782e-05,0.0,0.0008409256697632,0.0,0.0,364.8817138671875,0.0,0.0,0.0,0.8106772303581238,4.0,0.0,1.0
551220,293.35455322265625,297.1499938964844,293.1499938964844,0.2001140713691711,-3984.41455078125,304.1706848144531,0.7239494919776917,0.2786790728569031,0.2563555240631103,293.4489440917969,297.1499938964844,293.1499938964844,0.298983633518219,-5761.3662109375,304.1867980957031,0.8028472661972046,0.3844015598297119,0.3702204823493957,293.2351379394531,297.1499938964844,293.1499938964844,0.5631315112113953,-7004.96142578125,304.1598815917969,0.9527246952056884,0.642361044883728,0.4510755240917206,293.1942138671875,297.1499938964844,293.1499938964844,0.6921499967575073,-11139.107421875,304.1548156738281,0.9990000128746032,0.7917174696922302,0.7175796627998352,293.2055969238281,297.1499938964844,293.1499938964844,0.0565755851566791,-7497.7197265625,304.1546325683594,0.5072550177574158,0.1014801114797592,0.4830028414726257,291.309326171875,291.1499938964844,255.16798400878903,254.2447204589844,279.1674499511719,293.3282165527344,291.30682373046875,1.0,0.557252049446106,0.5082455277442932,0.5082455277442932,1.0,1.0,-2.735206127166748,1.01514732837677,1.720058798789978,0.3928434550762176,0.0,0.0,0.7386607527732849,171.2566375732422,172.0,-83.33987426757812,-33300.4375,2032.227294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6289367675781,314.7322998046875,278.1499938964844,0.0,18000.0,317.6300048828125,36650.6328125,36000.0,0.0,0.0,0.8139839172363281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3492635488510132,1.3492828607559204,-1.934356623678468e-05,0.0,0.0008260902250185,0.0,0.0,325.8129577636719,0.0,0.0,0.0,0.7819231152534485,4.0,0.0,1.0
551280,293.35455322265625,297.1499938964844,293.1499938964844,0.2001140713691711,-3984.41455078125,304.1706848144531,0.7239494919776917,0.2786790728569031,0.2563555240631103,293.4489440917969,297.1499938964844,293.1499938964844,0.298983633518219,-5761.3662109375,304.1867980957031,0.8028472661972046,0.3844015598297119,0.3702204823493957,293.2351379394531,297.1499938964844,293.1499938964844,0.5631315112113953,-7004.96142578125,304.1598815917969,0.9527246952056884,0.642361044883728,0.4510755240917206,293.1942138671875,297.1499938964844,293.1499938964844,0.6921499967575073,-11139.107421875,304.1548156738281,0.9990000128746032,0.7917174696922302,0.7175796627998352,293.2055969238281,297.1499938964844,293.1499938964844,0.0565755851566791,-7497.7197265625,304.1546325683594,0.5072550177574158,0.1014801114797592,0.4830028414726257,291.309326171875,291.1499938964844,255.16798400878903,254.2447204589844,279.1674499511719,293.3282165527344,291.30682373046875,1.0,0.557252049446106,0.5082455277442932,0.5082455277442932,1.0,1.0,-2.735206127166748,1.01514732837677,1.720058798789978,0.3928434550762176,0.0,0.0,0.7386607527732849,171.2566375732422,172.0,-83.33987426757812,-33300.4375,2032.227294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6289367675781,314.7322998046875,278.1499938964844,0.0,18000.0,317.6300048828125,36650.6328125,36000.0,0.0,0.0,0.8139839172363281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3492635488510132,1.3492828607559204,-1.934356623678468e-05,0.0,0.0008260902250185,0.0,0.0,325.8129577636719,0.0,0.0,0.0,0.7819231152534485,4.0,0.0,1.0
551340,293.35205078125,297.1499938964844,293.1499938964844,0.1969222724437713,-3934.951416015625,304.16912841796875,0.7183870673179626,0.2740059494972229,0.2522494494915008,293.45074462890625,297.1499938964844,293.1499938964844,0.2927281856536865,-5667.42431640625,304.1849975585937,0.7950441837310791,0.3764654994010925,0.3628637194633484,293.23553466796875,297.1499938964844,293.1499938964844,0.563156247138977,-7006.8740234375,304.1566162109375,0.948652446269989,0.6401233673095703,0.4496110081672668,293.20916748046875,297.1499938964844,293.1499938964844,0.7009460926055908,-11261.6044921875,304.138671875,0.9990000128746032,0.7875738739967346,0.723638653755188,293.2044372558594,297.1499938964844,293.1499938964844,0.0559806935489177,-7450.63330078125,304.1540832519531,0.503828763961792,0.1003036424517631,0.4781787097454071,291.26043701171875,291.1499938964844,255.2462615966797,254.3148803710937,279.1669006347656,293.3280334472656,291.2584228515625,1.0,0.556742787361145,0.509903609752655,0.509903609752655,1.0,1.0,-2.721153497695923,1.0120418071746826,1.7091116905212402,0.3927327692508697,0.0,0.0,0.7273127436637878,173.08306884765625,175.0,-70.97096252441406,-33017.58203125,2018.3336181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8486022949219,314.803466796875,278.1499938964844,0.0,18000.0,317.1499938964844,36441.2734375,36000.0,0.0,0.0,0.7945151329040527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3050999641418457,1.3051185607910156,-1.858436553447973e-05,0.0,0.0008063318673521,0.0,0.0,300.60919189453125,0.0,0.0,0.0,0.7622407078742981,4.0,0.0,1.0
551400,293.35205078125,297.1499938964844,293.1499938964844,0.1969222724437713,-3934.951416015625,304.16912841796875,0.7183870673179626,0.2740059494972229,0.2522494494915008,293.45074462890625,297.1499938964844,293.1499938964844,0.2927281856536865,-5667.42431640625,304.1849975585937,0.7950441837310791,0.3764654994010925,0.3628637194633484,293.23553466796875,297.1499938964844,293.1499938964844,0.563156247138977,-7006.8740234375,304.1566162109375,0.948652446269989,0.6401233673095703,0.4496110081672668,293.20916748046875,297.1499938964844,293.1499938964844,0.7009460926055908,-11261.6044921875,304.138671875,0.9990000128746032,0.7875738739967346,0.723638653755188,293.2044372558594,297.1499938964844,293.1499938964844,0.0559806935489177,-7450.63330078125,304.1540832519531,0.503828763961792,0.1003036424517631,0.4781787097454071,291.26043701171875,291.1499938964844,255.2462615966797,254.3148803710937,279.1669006347656,293.3280334472656,291.2584228515625,1.0,0.556742787361145,0.509903609752655,0.509903609752655,1.0,1.0,-2.721153497695923,1.0120418071746826,1.7091116905212402,0.3927327692508697,0.0,0.0,0.7273127436637878,173.08306884765625,175.0,-70.97096252441406,-33017.58203125,2018.3336181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8486022949219,314.803466796875,278.1499938964844,0.0,18000.0,317.1499938964844,36441.2734375,36000.0,0.0,0.0,0.7945151329040527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3050999641418457,1.3051185607910156,-1.858436553447973e-05,0.0,0.0008063318673521,0.0,0.0,300.60919189453125,0.0,0.0,0.0,0.7622407078742981,4.0,0.0,1.0
551460,293.3495178222656,297.1499938964844,293.1499938964844,0.193772092461586,-3885.830810546875,304.16802978515625,0.712412416934967,0.2693983614444732,0.2482126206159591,293.4524841308594,297.1499938964844,293.1499938964844,0.2864226996898651,-5571.9736328125,304.183837890625,0.7868868708610535,0.3684930503368377,0.355482667684555,293.2361145019531,297.1499938964844,293.1499938964844,0.5631633996963501,-7008.07763671875,304.1544189453125,0.944108247756958,0.6378399729728699,0.4481205344200134,293.2292785644531,297.1499938964844,293.1499938964844,0.711172342300415,-11399.337890625,304.12548828125,0.9990000128746032,0.7820095419883728,0.7305521368980408,293.2034606933594,297.1499938964844,293.1499938964844,0.0553784072399139,-7402.8662109375,304.1537475585937,0.5002726316452026,0.0991233512759208,0.4733895659446716,291.2131042480469,291.1499938964844,255.3240509033203,254.38462829589844,279.1667175292969,293.3292541503906,291.211181640625,1.0,0.5566070675849915,0.5115629434585571,0.5115629434585571,1.0,1.0,-2.708193302154541,1.0093528032302856,1.6988404989242554,0.3928043246269226,0.0,0.0,0.7220752239227295,175.3044891357422,178.0,-66.41779327392578,-32738.208984375,2008.0843505859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8782958984375,314.7636413574219,278.1499938964844,0.0,18000.0,317.1499938964844,36231.6796875,36000.0,0.0,0.0,0.7793204188346863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.279572606086731,1.2795908451080322,-1.8136302969651297e-05,0.0,0.0007909111445769,0.0,0.0,286.4653625488281,0.0,0.0,0.0,0.7509777545928955,4.0,0.0,1.0
551520,293.3495178222656,297.1499938964844,293.1499938964844,0.193772092461586,-3885.830810546875,304.16802978515625,0.712412416934967,0.2693983614444732,0.2482126206159591,293.4524841308594,297.1499938964844,293.1499938964844,0.2864226996898651,-5571.9736328125,304.183837890625,0.7868868708610535,0.3684930503368377,0.355482667684555,293.2361145019531,297.1499938964844,293.1499938964844,0.5631633996963501,-7008.07763671875,304.1544189453125,0.944108247756958,0.6378399729728699,0.4481205344200134,293.2292785644531,297.1499938964844,293.1499938964844,0.711172342300415,-11399.337890625,304.12548828125,0.9990000128746032,0.7820095419883728,0.7305521368980408,293.2034606933594,297.1499938964844,293.1499938964844,0.0553784072399139,-7402.8662109375,304.1537475585937,0.5002726316452026,0.0991233512759208,0.4733895659446716,291.2131042480469,291.1499938964844,255.3240509033203,254.38462829589844,279.1667175292969,293.3292541503906,291.211181640625,1.0,0.5566070675849915,0.5115629434585571,0.5115629434585571,1.0,1.0,-2.708193302154541,1.0093528032302856,1.6988404989242554,0.3928043246269226,0.0,0.0,0.7220752239227295,175.3044891357422,178.0,-66.41779327392578,-32738.208984375,2008.0843505859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8782958984375,314.7636413574219,278.1499938964844,0.0,18000.0,317.1499938964844,36231.6796875,36000.0,0.0,0.0,0.7793204188346863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.279572606086731,1.2795908451080322,-1.8136302969651297e-05,0.0,0.0007909111445769,0.0,0.0,286.4653625488281,0.0,0.0,0.0,0.7509777545928955,4.0,0.0,1.0
551580,293.346923828125,297.1499938964844,293.1499938964844,0.1904998421669006,-3834.223388671875,304.16748046875,0.7056868076324463,0.2648708522319793,0.2442644387483596,293.4541015625,297.1499938964844,293.1499938964844,0.2798185646533966,-5470.91064453125,304.18359375,0.7782275676727295,0.3605013489723205,0.348099797964096,293.2367553710937,297.1499938964844,293.1499938964844,0.5626431107521057,-7003.3447265625,304.1538391113281,0.9388196468353271,0.6355296969413757,0.4466257691383362,293.2519836425781,297.1499938964844,293.1499938964844,0.7198112607002258,-11510.6025390625,304.1197204589844,0.9990059733390808,0.7753991484642029,0.735979437828064,293.2026062011719,297.1499938964844,293.1499938964844,0.0547167547047138,-7349.35546875,304.1535949707031,0.4964686334133148,0.0979417413473129,0.4687013626098633,291.1776733398437,291.1499938964844,255.4013519287109,254.4539489746093,279.16729736328125,293.3321838378906,291.1763916015625,1.0,0.5566176772117615,0.5133064985275269,0.5133064985275269,1.0,1.0,-2.69372034072876,1.0060938596725464,1.6876264810562134,0.3927563726902008,0.0,0.0,0.7208846807479858,178.08551025390625,181.0,-51.93355178833008,-32492.5,1998.0484619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7841186523437,314.6708679199219,278.1499938964844,0.0,18000.0,317.1499938964844,36077.67578125,36000.0,0.0,0.0,0.7655026316642761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2704282999038696,1.2704463005065918,-1.795987736841198e-05,0.0,0.0007768878131173,0.0,0.0,281.3102722167969,0.0,0.0,0.0,0.7468967437744141,4.0,0.0,1.0
551640,293.346923828125,297.1499938964844,293.1499938964844,0.1904998421669006,-3834.223388671875,304.16748046875,0.7056868076324463,0.2648708522319793,0.2442644387483596,293.4541015625,297.1499938964844,293.1499938964844,0.2798185646533966,-5470.91064453125,304.18359375,0.7782275676727295,0.3605013489723205,0.348099797964096,293.2367553710937,297.1499938964844,293.1499938964844,0.5626431107521057,-7003.3447265625,304.1538391113281,0.9388196468353271,0.6355296969413757,0.4466257691383362,293.2519836425781,297.1499938964844,293.1499938964844,0.7198112607002258,-11510.6025390625,304.1197204589844,0.9990059733390808,0.7753991484642029,0.735979437828064,293.2026062011719,297.1499938964844,293.1499938964844,0.0547167547047138,-7349.35546875,304.1535949707031,0.4964686334133148,0.0979417413473129,0.4687013626098633,291.1776733398437,291.1499938964844,255.4013519287109,254.4539489746093,279.16729736328125,293.3321838378906,291.1763916015625,1.0,0.5566176772117615,0.5133064985275269,0.5133064985275269,1.0,1.0,-2.69372034072876,1.0060938596725464,1.6876264810562134,0.3927563726902008,0.0,0.0,0.7208846807479858,178.08551025390625,181.0,-51.93355178833008,-32492.5,1998.0484619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7841186523437,314.6708679199219,278.1499938964844,0.0,18000.0,317.1499938964844,36077.67578125,36000.0,0.0,0.0,0.7655026316642761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2704282999038696,1.2704463005065918,-1.795987736841198e-05,0.0,0.0007768878131173,0.0,0.0,281.3102722167969,0.0,0.0,0.0,0.7468967437744141,4.0,0.0,1.0
551700,293.34552001953125,297.1499938964844,293.1499938964844,0.1887773424386978,-3806.743408203125,304.1674499511719,0.7015796303749084,0.2626498639583587,0.2423624694347381,293.4548034667969,297.1499938964844,293.1499938964844,0.2763335108757019,-5417.0576171875,304.183837890625,0.7731620669364929,0.3565150201320648,0.3444511294364929,293.2370300292969,297.1499938964844,293.1499938964844,0.5619868636131287,-6996.72802734375,304.15435791015625,0.935087025165558,0.6343755125999451,0.4459063708782196,293.2602233886719,297.1499938964844,293.1499938964844,0.718397319316864,-11486.412109375,304.1278076171875,0.9961617588996888,0.7724842429161072,0.7335273027420044,293.2021484375,297.1499938964844,293.1499938964844,0.054370030760765,-7320.70263671875,304.153564453125,0.4941373765468597,0.0973676517605781,0.4665817320346832,291.1691589355469,291.1499938964844,255.43983459472656,254.48846435546875,279.1684875488281,293.3336486816406,291.1685791015625,1.0,0.5563721060752869,0.5143224000930786,0.5143224000930786,1.0,1.0,-2.680652618408203,1.002210259437561,1.6784424781799316,0.3917841911315918,0.0,0.0,0.7205062508583069,180.1947784423828,181.0,-37.2877197265625,-32332.677734375,1987.2674560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7012023925781,314.611328125,278.1499938964844,0.0,18000.0,316.6700134277344,36041.87109375,36000.0,0.0,0.0,0.7543449401855469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2690740823745728,1.2690919637680054,-1.7930895410245284e-05,0.0,0.0007655642693862,0.0,0.0,280.5184326171875,0.0,0.0,0.0,0.7462330460548401,4.0,0.0,1.0
551760,293.3442077636719,297.1499938964844,293.1499938964844,0.187084749341011,-3779.735107421875,304.1673278808594,0.6976624727249146,0.2604304552078247,0.2404647320508957,293.4555358886719,297.1499938964844,293.1499938964844,0.2728723585605621,-5363.49560546875,304.1839599609375,0.7683310508728027,0.3525088429450989,0.3407870233058929,293.2374267578125,297.1499938964844,293.1499938964844,0.5613682866096497,-6990.58740234375,304.1546630859375,0.9316157698631288,0.633195161819458,0.4451706409454345,293.2650146484375,297.1499938964844,293.1499938964844,0.7170310616493225,-11464.009765625,304.13427734375,0.993385136127472,0.7701433897018433,0.7311851382255554,293.2017517089844,297.1499938964844,293.1499938964844,0.0540264174342155,-7292.4599609375,304.1535339355469,0.4919422566890716,0.0967860147356987,0.464434415102005,291.15972900390625,291.1499938964844,255.47817993164065,254.5228576660156,279.1692199707031,293.33453369140625,291.15838623046875,1.0,0.5560455322265625,0.5153383612632751,0.5153383612632751,1.0,1.0,-2.6676900386810303,0.9983640909194946,1.669325828552246,0.3907558023929596,0.0,0.0,0.7207423448562622,182.1135711669922,184.0,-34.9939079284668,-32137.03515625,1975.8175048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5694274902344,314.5105285644531,278.1499938964844,0.0,18000.0,316.6700134277344,36023.0625,36000.0,0.0,0.0,0.7477285265922546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2678968906402588,1.267914891242981,-1.7908507288666442e-05,0.0,0.0007588493754155,0.0,0.0,279.8634033203125,0.0,0.0,0.0,0.7457519173622131,4.0,0.0,1.0
551820,293.34161376953125,297.1499938964844,293.1499938964844,0.1837260276079177,-3725.974609375,304.16717529296875,0.6902821063995361,0.2560370862483978,0.2366794198751449,293.4570007324219,297.1499938964844,293.1499938964844,0.2659266889095306,-5255.5380859375,304.1842346191406,0.7592270970344543,0.3444689512252807,0.3334026336669922,293.2382507324219,297.1499938964844,293.1499938964844,0.5600975155830383,-6977.9755859375,304.1552734375,0.9253132939338684,0.6308097243309021,0.4436563849449157,293.2696228027344,297.1499938964844,293.1499938964844,0.7150382399559021,-11432.0537109375,304.14276123046875,0.988418698310852,0.7662869095802307,0.7275397181510925,293.2009582519531,297.1499938964844,293.1499938964844,0.0533240213990211,-7234.82421875,304.1535339355469,0.4878272116184234,0.0956336632370948,0.460047572851181,291.13922119140625,291.1499938964844,255.5545349121093,254.59133911132807,279.1698608398437,293.3352355957031,291.13836669921875,1.0,0.5552805662155151,0.5173619985580444,0.5173619985580444,1.0,1.0,-2.642795324325561,0.9910334348678588,1.6517618894577026,0.3888441026210785,0.0,0.0,0.7236999273300171,185.53341674804688,187.0,-28.43329620361328,-31796.09375,1952.8262939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2690124511719,314.3016967773437,278.1499938964844,0.0,18000.0,316.6700134277344,35926.984375,36000.0,0.0,0.0,0.735723614692688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2737869024276731,1.273804783821106,-1.7977685274672695e-05,0.0,0.0007466659299097,0.0,0.0,282.65496826171875,0.0,0.0,0.0,0.7483469843864441,4.0,0.0,1.0
551880,293.34161376953125,297.1499938964844,293.1499938964844,0.1837260276079177,-3725.974609375,304.16717529296875,0.6902821063995361,0.2560370862483978,0.2366794198751449,293.4570007324219,297.1499938964844,293.1499938964844,0.2659266889095306,-5255.5380859375,304.1842346191406,0.7592270970344543,0.3444689512252807,0.3334026336669922,293.2382507324219,297.1499938964844,293.1499938964844,0.5600975155830383,-6977.9755859375,304.1552734375,0.9253132939338684,0.6308097243309021,0.4436563849449157,293.2696228027344,297.1499938964844,293.1499938964844,0.7150382399559021,-11432.0537109375,304.14276123046875,0.988418698310852,0.7662869095802307,0.7275397181510925,293.2009582519531,297.1499938964844,293.1499938964844,0.0533240213990211,-7234.82421875,304.1535339355469,0.4878272116184234,0.0956336632370948,0.460047572851181,291.13922119140625,291.1499938964844,255.5545349121093,254.59133911132807,279.1698608398437,293.3352355957031,291.13836669921875,1.0,0.5552805662155151,0.5173619985580444,0.5173619985580444,1.0,1.0,-2.642795324325561,0.9910334348678588,1.6517618894577026,0.3888441026210785,0.0,0.0,0.7236999273300171,185.53341674804688,187.0,-28.43329620361328,-31796.09375,1952.8262939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2690124511719,314.3016967773437,278.1499938964844,0.0,18000.0,316.6700134277344,35926.984375,36000.0,0.0,0.0,0.735723614692688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2737869024276731,1.273804783821106,-1.7977685274672695e-05,0.0,0.0007466659299097,0.0,0.0,282.65496826171875,0.0,0.0,0.0,0.7483469843864441,4.0,0.0,1.0
