time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
551940,293.3388977050781,297.1499938964844,293.1499938964844,0.1803332865238189,-3671.3173828125,304.1671142578125,0.6833071112632751,0.2517334818840027,0.2329562306404113,293.4583435058594,297.1499938964844,293.1499938964844,0.258830189704895,-5144.42578125,304.1846618652344,0.7506178617477417,0.3364217281341553,0.3259905278682709,293.23907470703125,297.1499938964844,293.1499938964844,0.5584840178489685,-6961.85791015625,304.1561889648437,0.9195414781570436,0.6284112334251404,0.4421201348304748,293.2716979980469,297.1499938964844,293.1499938964844,0.7129025459289551,-11400.51953125,304.148681640625,0.9837556481361388,0.7628359198570251,0.7244177460670471,293.2001037597656,297.1499938964844,293.1499938964844,0.0525981523096561,-7174.98681640625,304.153564453125,0.4839091897010803,0.0945183262228965,0.455747127532959,291.1249389648437,291.1499938964844,255.63040161132807,254.6593780517578,279.17010498046875,293.33526611328125,291.1242980957031,1.0,0.5544577240943909,0.5193852186203003,0.5193852186203003,1.0,1.0,-2.618649482727051,0.9839407801628112,1.6347086429595947,0.3870140016078949,0.0,0.0,0.7280440330505371,188.67291259765625,190.0,-21.642927169799805,-31477.408203125,1929.9937744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9323425292969,314.0775756835937,278.1499938964844,0.0,18000.0,316.19000244140625,35869.4453125,36000.0,0.0,0.0,0.7205668687820435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2853174209594729,1.2853355407714844,-1.814386087062303e-05,0.0,0.0007312837406061,0.0,0.0,288.5274963378906,0.0,0.0,0.0,0.7534408569335938,4.0,0.0,1.0
552000,293.3388977050781,297.1499938964844,293.1499938964844,0.1803332865238189,-3671.3173828125,304.1671142578125,0.6833071112632751,0.2517334818840027,0.2329562306404113,293.4583435058594,297.1499938964844,293.1499938964844,0.258830189704895,-5144.42578125,304.1846618652344,0.7506178617477417,0.3364217281341553,0.3259905278682709,293.23907470703125,297.1499938964844,293.1499938964844,0.5584840178489685,-6961.85791015625,304.1561889648437,0.9195414781570436,0.6284112334251404,0.4421201348304748,293.2716979980469,297.1499938964844,293.1499938964844,0.7129025459289551,-11400.51953125,304.148681640625,0.9837556481361388,0.7628359198570251,0.7244177460670471,293.2001037597656,297.1499938964844,293.1499938964844,0.0525981523096561,-7174.98681640625,304.153564453125,0.4839091897010803,0.0945183262228965,0.455747127532959,291.1249389648437,291.1499938964844,255.63040161132807,254.6593780517578,279.17010498046875,293.33526611328125,291.1242980957031,1.0,0.5544577240943909,0.5193852186203003,0.5193852186203003,1.0,1.0,-2.618649482727051,0.9839407801628112,1.6347086429595947,0.3870140016078949,0.0,0.0,0.7280440330505371,188.67291259765625,190.0,-21.642927169799805,-31477.408203125,1929.9937744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9323425292969,314.0775756835937,278.1499938964844,0.0,18000.0,316.19000244140625,35869.4453125,36000.0,0.0,0.0,0.7205668687820435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2853174209594729,1.2853355407714844,-1.814386087062303e-05,0.0,0.0007312837406061,0.0,0.0,288.5274963378906,0.0,0.0,0.0,0.7534408569335938,4.0,0.0,1.0
552060,293.3360290527344,297.1499938964844,293.1499938964844,0.1770876795053482,-3618.950439453125,304.16680908203125,0.6766332983970642,0.2475269883871078,0.2293126881122589,293.45947265625,297.1499938964844,293.1499938964844,0.2518450915813446,-5034.56982421875,304.1847229003906,0.7423582077026367,0.3283816277980804,0.3185749650001526,293.23974609375,297.1499938964844,293.1499938964844,0.5570346713066101,-6947.6328125,304.1565246582031,0.9141471982002258,0.6260164976119995,0.4405786693096161,293.2727966308594,297.1499938964844,293.1499938964844,0.7109628319740295,-11373.2841796875,304.1523132324219,0.979162573814392,0.7595256567001343,0.721460223197937,293.1991577148437,297.1499938964844,293.1499938964844,0.0519198328256607,-7119.57421875,304.15350341796875,0.4800383150577545,0.0934398248791694,0.4515870809555053,291.1064147949219,291.1499938964844,255.705795288086,254.7269744873047,279.17022705078125,293.3349304199219,291.1056213378906,1.0,0.5536326169967651,0.5214133858680725,0.5214133858680725,1.0,1.0,-2.594956159591675,0.9769718050956726,1.617984175682068,0.3852128386497497,0.0,0.0,0.7350403070449829,191.6843414306641,193.0,-24.420244216918945,-31138.890625,1907.5408935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5036926269531,313.7919921875,278.1499938964844,0.0,18000.0,316.19000244140625,35786.4765625,36000.0,0.0,0.0,0.7107343673706055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3034403324127195,1.3034588098526,-1.8409993572277017e-05,0.0,0.0007213050266727,0.0,0.0,297.961669921875,0.0,0.0,0.0,0.7615243792533875,4.0,0.0,1.0
552120,293.3360290527344,297.1499938964844,293.1499938964844,0.1770876795053482,-3618.950439453125,304.16680908203125,0.6766332983970642,0.2475269883871078,0.2293126881122589,293.45947265625,297.1499938964844,293.1499938964844,0.2518450915813446,-5034.56982421875,304.1847229003906,0.7423582077026367,0.3283816277980804,0.3185749650001526,293.23974609375,297.1499938964844,293.1499938964844,0.5570346713066101,-6947.6328125,304.1565246582031,0.9141471982002258,0.6260164976119995,0.4405786693096161,293.2727966308594,297.1499938964844,293.1499938964844,0.7109628319740295,-11373.2841796875,304.1523132324219,0.979162573814392,0.7595256567001343,0.721460223197937,293.1991577148437,297.1499938964844,293.1499938964844,0.0519198328256607,-7119.57421875,304.15350341796875,0.4800383150577545,0.0934398248791694,0.4515870809555053,291.1064147949219,291.1499938964844,255.705795288086,254.7269744873047,279.17022705078125,293.3349304199219,291.1056213378906,1.0,0.5536326169967651,0.5214133858680725,0.5214133858680725,1.0,1.0,-2.594956159591675,0.9769718050956726,1.617984175682068,0.3852128386497497,0.0,0.0,0.7350403070449829,191.6843414306641,193.0,-24.420244216918945,-31138.890625,1907.5408935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5036926269531,313.7919921875,278.1499938964844,0.0,18000.0,316.19000244140625,35786.4765625,36000.0,0.0,0.0,0.7107343673706055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3034403324127195,1.3034588098526,-1.8409993572277017e-05,0.0,0.0007213050266727,0.0,0.0,297.961669921875,0.0,0.0,0.0,0.7615243792533875,4.0,0.0,1.0
552180,293.33306884765625,297.1499938964844,293.1499938964844,0.173823744058609,-3565.9208984375,304.1666564941406,0.6702226996421814,0.2434175163507461,0.2257533520460128,293.4603881835937,297.1499938964844,293.1499938964844,0.244741290807724,-4921.9580078125,304.1849975585937,0.7343451976776123,0.3203523159027099,0.3111650347709656,293.2403259277344,297.1499938964844,293.1499938964844,0.5552562475204468,-6929.9677734375,304.1573181152344,0.909088671207428,0.6236245632171631,0.4390388131141662,293.27349853515625,297.1499938964844,293.1499938964844,0.7085569500923157,-11340.6591796875,304.155517578125,0.9745590686798096,0.7562741637229919,0.7185699939727783,293.1981811523437,297.1499938964844,293.1499938964844,0.0512243881821632,-7062.42138671875,304.15350341796875,0.4760944247245788,0.0923932716250419,0.4475615620613098,291.0945739746094,291.1499938964844,255.7807159423828,254.79412841796875,279.1703186035156,293.3344421386719,291.0940246582031,1.0,0.5528332591056824,0.5234488844871521,0.5234488844871521,1.0,1.0,-2.571615695953369,0.970089852809906,1.6015257835388184,0.3834251761436462,0.0,0.0,0.7432830929756165,194.635986328125,196.0,-17.985307693481445,-30838.32421875,1885.6080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.06768798828125,313.5147705078125,278.1499938964844,0.0,18000.0,316.19000244140625,35735.19921875,36000.0,0.0,0.0,0.7027207612991333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3277860879898071,1.3278048038482666,-1.8787393855745904e-05,0.0,0.0007131721940822,0.0,0.0,311.1593017578125,0.0,0.0,0.0,0.7723513841629028,4.0,0.0,1.0
552240,293.33306884765625,297.1499938964844,293.1499938964844,0.173823744058609,-3565.9208984375,304.1666564941406,0.6702226996421814,0.2434175163507461,0.2257533520460128,293.4603881835937,297.1499938964844,293.1499938964844,0.244741290807724,-4921.9580078125,304.1849975585937,0.7343451976776123,0.3203523159027099,0.3111650347709656,293.2403259277344,297.1499938964844,293.1499938964844,0.5552562475204468,-6929.9677734375,304.1573181152344,0.909088671207428,0.6236245632171631,0.4390388131141662,293.27349853515625,297.1499938964844,293.1499938964844,0.7085569500923157,-11340.6591796875,304.155517578125,0.9745590686798096,0.7562741637229919,0.7185699939727783,293.1981811523437,297.1499938964844,293.1499938964844,0.0512243881821632,-7062.42138671875,304.15350341796875,0.4760944247245788,0.0923932716250419,0.4475615620613098,291.0945739746094,291.1499938964844,255.7807159423828,254.79412841796875,279.1703186035156,293.3344421386719,291.0940246582031,1.0,0.5528332591056824,0.5234488844871521,0.5234488844871521,1.0,1.0,-2.571615695953369,0.970089852809906,1.6015257835388184,0.3834251761436462,0.0,0.0,0.7432830929756165,194.635986328125,196.0,-17.985307693481445,-30838.32421875,1885.6080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.06768798828125,313.5147705078125,278.1499938964844,0.0,18000.0,316.19000244140625,35735.19921875,36000.0,0.0,0.0,0.7027207612991333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3277860879898071,1.3278048038482666,-1.8787393855745904e-05,0.0,0.0007131721940822,0.0,0.0,311.1593017578125,0.0,0.0,0.0,0.7723513841629028,4.0,0.0,1.0
552300,293.33154296875,297.1499938964844,293.1499938964844,0.1721949577331543,-3539.3388671875,304.1665954589844,0.6671106219291687,0.2413986772298813,0.2240051329135894,293.4607849121094,297.1499938964844,293.1499938964844,0.2411613166332245,-4864.890625,304.1851501464844,0.7303924560546875,0.3163418471813202,0.3074627220630646,293.2406005859375,297.1499938964844,293.1499938964844,0.5542644262313843,-6920.09375,304.1578063964844,0.906682550907135,0.6224269866943359,0.4382673799991607,293.27374267578125,297.1499938964844,293.1499938964844,0.7072042226791382,-11322.6376953125,304.156982421875,0.9722411632537842,0.7546590566635132,0.7171359062194824,293.1976623535156,297.1499938964844,293.1499938964844,0.0508730486035347,-7033.47119140625,304.15350341796875,0.4740603268146515,0.0918804928660392,0.4455944895744324,291.0906066894531,291.1499938964844,255.8180084228516,254.82752990722656,279.1703491210937,293.3341369628906,291.0902099609375,1.0,0.5524471402168274,0.5244702696800232,0.5244702696800232,1.0,1.0,-2.5600528717041016,0.966672658920288,1.593380331993103,0.3825328052043915,0.0,0.0,0.7476516366004944,196.10108947753903,196.0,-14.47775173187256,-30695.013671875,1874.8465576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8529663085937,313.3801574707031,278.1499938964844,0.0,18000.0,315.7099914550781,35720.29296875,36000.0,0.0,0.0,0.6945376396179199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3409596681594849,1.3409786224365234,-1.8997514416696504e-05,0.0,0.0007048674160614,0.0,0.0,318.51318359375,0.0,0.0,0.0,0.7782459259033203,4.0,0.0,1.0
552360,293.3299865722656,297.1499938964844,293.1499938964844,0.1706214249134063,-3513.669677734375,304.1664123535156,0.6640594601631165,0.2394033074378967,0.2222771942615509,293.4611511230469,297.1499938964844,293.1499938964844,0.2376385629177093,-4808.63427734375,304.1851501464844,0.7264485955238342,0.3123348653316498,0.3037624657154083,293.2408447265625,297.1499938964844,293.1499938964844,0.5533692836761475,-6911.30224609375,304.1579895019531,0.9043629169464112,0.6212299466133118,0.4374952018260956,293.2739562988281,297.1499938964844,293.1499938964844,0.7059582471847534,-11306.3154296875,304.157958984375,0.9699108600616456,0.7530507445335388,0.715707004070282,293.1971740722656,297.1499938964844,293.1499938964844,0.0505393147468566,-7006.17822265625,304.1534729003906,0.4719667732715606,0.091373935341835,0.4436546564102173,291.0845947265625,291.1499938964844,255.85516357421875,254.8608245849609,279.17041015625,293.33380126953125,291.0836181640625,1.0,0.5520708560943604,0.5254942178726196,0.5254942178726196,1.0,1.0,-2.548555374145508,0.963269054889679,1.585286259651184,0.3816403150558471,0.0,0.0,0.752575695514679,197.5619964599609,199.0,-17.33382797241211,-30529.16796875,1864.222412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6071472167969,313.2191467285156,278.1499938964844,0.0,18000.0,315.7099914550781,35702.1328125,36000.0,0.0,0.0,0.6909555196762085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3547557592391968,1.3547749519348145,-1.9219245587009937e-05,0.0,0.0007012320565991,0.0,0.0,326.3433532714844,0.0,0.0,0.0,0.7844739556312561,4.0,0.0,1.0
552420,293.3268127441406,297.1499938964844,293.1499938964844,0.1675204336643219,-3462.89404296875,304.1661376953125,0.6581462621688843,0.2354855835437774,0.2188856899738311,293.46173095703125,297.1499938964844,293.1499938964844,0.2305984795093536,-4695.59912109375,304.1851806640625,0.7184764742851257,0.3043341636657715,0.2963720858097076,293.24127197265625,297.1499938964844,293.1499938964844,0.551513135433197,-6893.01953125,304.158447265625,0.8999497294425964,0.6188437342643738,0.4359551668167114,293.2742004394531,297.1499938964844,293.1499938964844,0.7033575177192688,-11272.50390625,304.15966796875,0.9652221202850342,0.7498605847358704,0.7128729820251465,293.1961975097656,297.1499938964844,293.1499938964844,0.0498769804835319,-6951.99951171875,304.1534118652344,0.4675519168376922,0.0903792753815651,0.439854621887207,291.0732727050781,291.1499938964844,255.9291381835937,254.92706298828125,279.1705017089844,293.3330383300781,291.0728759765625,1.0,0.5513516664505005,0.5275492072105408,0.5275492072105408,1.0,1.0,-2.525779485702514,0.9565120935440063,1.5692672729492188,0.3798592686653137,0.0,0.0,0.7637066841125488,200.473876953125,202.0,-14.035115242004396,-30240.212890625,1843.4256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.134033203125,312.9223327636719,278.1499938964844,0.0,18000.0,315.7099914550781,35643.8515625,36000.0,0.0,0.0,0.6850593090057373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.387334942817688,1.3873547315597534,-1.9748551494558345e-05,0.0,0.0006952481344342,0.0,0.0,345.3500671386719,0.0,0.0,0.0,0.7991606593132019,4.0,0.0,1.0
552480,293.3268127441406,297.1499938964844,293.1499938964844,0.1675204336643219,-3462.89404296875,304.1661376953125,0.6581462621688843,0.2354855835437774,0.2188856899738311,293.46173095703125,297.1499938964844,293.1499938964844,0.2305984795093536,-4695.59912109375,304.1851806640625,0.7184764742851257,0.3043341636657715,0.2963720858097076,293.24127197265625,297.1499938964844,293.1499938964844,0.551513135433197,-6893.01953125,304.158447265625,0.8999497294425964,0.6188437342643738,0.4359551668167114,293.2742004394531,297.1499938964844,293.1499938964844,0.7033575177192688,-11272.50390625,304.15966796875,0.9652221202850342,0.7498605847358704,0.7128729820251465,293.1961975097656,297.1499938964844,293.1499938964844,0.0498769804835319,-6951.99951171875,304.1534118652344,0.4675519168376922,0.0903792753815651,0.439854621887207,291.0732727050781,291.1499938964844,255.9291381835937,254.92706298828125,279.1705017089844,293.3330383300781,291.0728759765625,1.0,0.5513516664505005,0.5275492072105408,0.5275492072105408,1.0,1.0,-2.525779485702514,0.9565120935440063,1.5692672729492188,0.3798592686653137,0.0,0.0,0.7637066841125488,200.473876953125,202.0,-14.035115242004396,-30240.212890625,1843.4256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.134033203125,312.9223327636719,278.1499938964844,0.0,18000.0,315.7099914550781,35643.8515625,36000.0,0.0,0.0,0.6850593090057373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.387334942817688,1.3873547315597534,-1.9748551494558345e-05,0.0,0.0006952481344342,0.0,0.0,345.3500671386719,0.0,0.0,0.0,0.7991606593132019,4.0,0.0,1.0
552540,293.3235778808594,297.1499938964844,293.1499938964844,0.164397120475769,-3411.383056640625,304.1659545898437,0.6524806022644043,0.231663629412651,0.2155790030956268,293.462158203125,297.1499938964844,293.1499938964844,0.223455548286438,-4579.93310546875,304.18536376953125,0.7101123332977295,0.2963512539863586,0.288996011018753,293.2416381835937,297.1499938964844,293.1499938964844,0.5492811799049377,-6870.83447265625,304.15936279296875,0.8956544995307922,0.6164541244506836,0.4344140291213989,293.2743530273437,297.1499938964844,293.1499938964844,0.7002613544464111,-11232.3974609375,304.1615905761719,0.9604909420013428,0.7466845512390137,0.710055410861969,293.1952209472656,297.1499938964844,293.1499938964844,0.0491881631314754,-6895.25732421875,304.1534423828125,0.4627402722835541,0.0894075483083725,0.4361558556556701,291.0698547363281,291.1499938964844,256.0026550292969,254.99282836914065,279.1706237792969,293.33221435546875,291.0697326660156,1.0,0.5506777763366699,0.5296154022216797,0.5296154022216797,1.0,1.0,-2.503263235092163,0.9498117566108704,1.553451418876648,0.3780805170536041,0.0,0.0,0.7746863961219788,203.38185119628903,205.0,-6.484591007232666,-29973.994140625,1823.210693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.69854736328125,312.65447998046875,278.1499938964844,0.0,18000.0,315.2300109863281,35636.9921875,36000.0,0.0,0.0,0.6758126616477966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4207799434661863,1.4208002090454102,-2.031731310125906e-05,0.0,0.0006858639535494,0.0,0.0,365.8479919433594,0.0,0.0,0.0,0.8143268823623657,4.0,0.0,1.0
552600,293.3235778808594,297.1499938964844,293.1499938964844,0.164397120475769,-3411.383056640625,304.1659545898437,0.6524806022644043,0.231663629412651,0.2155790030956268,293.462158203125,297.1499938964844,293.1499938964844,0.223455548286438,-4579.93310546875,304.18536376953125,0.7101123332977295,0.2963512539863586,0.288996011018753,293.2416381835937,297.1499938964844,293.1499938964844,0.5492811799049377,-6870.83447265625,304.15936279296875,0.8956544995307922,0.6164541244506836,0.4344140291213989,293.2743530273437,297.1499938964844,293.1499938964844,0.7002613544464111,-11232.3974609375,304.1615905761719,0.9604909420013428,0.7466845512390137,0.710055410861969,293.1952209472656,297.1499938964844,293.1499938964844,0.0491881631314754,-6895.25732421875,304.1534423828125,0.4627402722835541,0.0894075483083725,0.4361558556556701,291.0698547363281,291.1499938964844,256.0026550292969,254.99282836914065,279.1706237792969,293.33221435546875,291.0697326660156,1.0,0.5506777763366699,0.5296154022216797,0.5296154022216797,1.0,1.0,-2.503263235092163,0.9498117566108704,1.553451418876648,0.3780805170536041,0.0,0.0,0.7746863961219788,203.38185119628903,205.0,-6.484591007232666,-29973.994140625,1823.210693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.69854736328125,312.65447998046875,278.1499938964844,0.0,18000.0,315.2300109863281,35636.9921875,36000.0,0.0,0.0,0.6758126616477966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4207799434661863,1.4208002090454102,-2.031731310125906e-05,0.0,0.0006858639535494,0.0,0.0,365.8479919433594,0.0,0.0,0.0,0.8143268823623657,4.0,0.0,1.0
552660,293.3202514648437,297.1499938964844,293.1499938964844,0.16142238676548,-3362.236083984375,304.16558837890625,0.647059440612793,0.2279384881258011,0.2123574018478393,293.46240234375,297.1499938964844,293.1499938964844,0.2164496779441833,-4465.8330078125,304.18524169921875,0.7012118101119995,0.2883907258510589,0.2816375494003296,293.2419738769531,297.1499938964844,293.1499938964844,0.5472139716148376,-6850.54150390625,304.15966796875,0.8914574980735779,0.6140686273574829,0.4328724443912506,293.2743835449219,297.1499938964844,293.1499938964844,0.6973469853401184,-11195.2919921875,304.1625671386719,0.9557278156280518,0.7435290217399597,0.7072521448135376,293.1942443847656,297.1499938964844,293.1499938964844,0.0485385656356811,-6842.1611328125,304.15338134765625,0.4578275084495544,0.0884572863578796,0.4325510859489441,291.0623779296875,291.1499938964844,256.07568359375,255.05813598632807,279.17071533203125,293.331298828125,291.06207275390625,1.0,0.5500491261482239,0.5316929221153259,0.5316929221153259,1.0,1.0,-2.4810004234313965,0.9431665539741516,1.5378339290618896,0.3763030767440796,0.0,0.0,0.7867912650108337,206.28846740722656,208.0,-9.440038681030272,-29682.31640625,1803.564697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.23846435546875,312.3616027832031,278.1499938964844,0.0,18000.0,315.2300109863281,35610.82421875,36000.0,0.0,0.0,0.671475350856781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4552233219146729,1.4552443027496338,-2.0912932086503133e-05,0.0,0.0006814621156081,0.0,0.0,387.8107604980469,0.0,0.0,0.0,0.830101728439331,4.0,0.0,1.0
552720,293.3202514648437,297.1499938964844,293.1499938964844,0.16142238676548,-3362.236083984375,304.16558837890625,0.647059440612793,0.2279384881258011,0.2123574018478393,293.46240234375,297.1499938964844,293.1499938964844,0.2164496779441833,-4465.8330078125,304.18524169921875,0.7012118101119995,0.2883907258510589,0.2816375494003296,293.2419738769531,297.1499938964844,293.1499938964844,0.5472139716148376,-6850.54150390625,304.15966796875,0.8914574980735779,0.6140686273574829,0.4328724443912506,293.2743835449219,297.1499938964844,293.1499938964844,0.6973469853401184,-11195.2919921875,304.1625671386719,0.9557278156280518,0.7435290217399597,0.7072521448135376,293.1942443847656,297.1499938964844,293.1499938964844,0.0485385656356811,-6842.1611328125,304.15338134765625,0.4578275084495544,0.0884572863578796,0.4325510859489441,291.0623779296875,291.1499938964844,256.07568359375,255.05813598632807,279.17071533203125,293.331298828125,291.06207275390625,1.0,0.5500491261482239,0.5316929221153259,0.5316929221153259,1.0,1.0,-2.4810004234313965,0.9431665539741516,1.5378339290618896,0.3763030767440796,0.0,0.0,0.7867912650108337,206.28846740722656,208.0,-9.440038681030272,-29682.31640625,1803.564697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.23846435546875,312.3616027832031,278.1499938964844,0.0,18000.0,315.2300109863281,35610.82421875,36000.0,0.0,0.0,0.671475350856781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4552233219146729,1.4552443027496338,-2.0912932086503133e-05,0.0,0.0006814621156081,0.0,0.0,387.8107604980469,0.0,0.0,0.0,0.830101728439331,4.0,0.0,1.0
552780,293.3168640136719,297.1499938964844,293.1499938964844,0.1584446132183075,-3312.6904296875,304.1653747558594,0.6418756246566772,0.2243111282587051,0.2092228531837463,293.4625244140625,297.1499938964844,293.1499938964844,0.2093810737133026,-4349.69287109375,304.1852722167969,0.6922339797019958,0.2804553806781769,0.2743007242679596,293.2422180175781,297.1499938964844,293.1499938964844,0.5448300838470459,-6826.9052734375,304.1604309082031,0.8873614072799683,0.6116876602172852,0.4313353896141052,293.2742919921875,297.1499938964844,293.1499938964844,0.6940299868583679,-11152.8779296875,304.1639099121094,0.9509513974189758,0.740393340587616,0.7044700980186462,293.1932983398437,297.1499938964844,293.1499938964844,0.0478667169809341,-6786.88916015625,304.1533508300781,0.4531261622905731,0.0875281170010566,0.4290385544300079,291.0616149902344,291.1499938964844,256.14825439453125,255.1229553222656,279.1708374023437,293.3302917480469,291.0616760253906,1.0,0.5494669079780579,0.5337815284729004,0.5337815284729004,1.0,1.0,-2.459010601043701,0.9365851283073424,1.522425413131714,0.3745317161083221,0.0,0.0,0.7987039089202881,209.1942138671875,211.0,-2.288630723953247,-29429.96875,1784.5025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.83355712890625,312.1139831542969,278.1499938964844,0.0,18000.0,315.2300109863281,35612.578125,36000.0,0.0,0.0,0.6683270335197449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4908732175827026,1.490894794464111,-2.155110996682197e-05,0.0,0.0006782669806852,0.0,0.0,411.62408447265625,0.0,0.0,0.0,0.8464304804801941,4.0,0.0,1.0
552840,293.3168640136719,297.1499938964844,293.1499938964844,0.1584446132183075,-3312.6904296875,304.1653747558594,0.6418756246566772,0.2243111282587051,0.2092228531837463,293.4625244140625,297.1499938964844,293.1499938964844,0.2093810737133026,-4349.69287109375,304.1852722167969,0.6922339797019958,0.2804553806781769,0.2743007242679596,293.2422180175781,297.1499938964844,293.1499938964844,0.5448300838470459,-6826.9052734375,304.1604309082031,0.8873614072799683,0.6116876602172852,0.4313353896141052,293.2742919921875,297.1499938964844,293.1499938964844,0.6940299868583679,-11152.8779296875,304.1639099121094,0.9509513974189758,0.740393340587616,0.7044700980186462,293.1932983398437,297.1499938964844,293.1499938964844,0.0478667169809341,-6786.88916015625,304.1533508300781,0.4531261622905731,0.0875281170010566,0.4290385544300079,291.0616149902344,291.1499938964844,256.14825439453125,255.1229553222656,279.1708374023437,293.3302917480469,291.0616760253906,1.0,0.5494669079780579,0.5337815284729004,0.5337815284729004,1.0,1.0,-2.459010601043701,0.9365851283073424,1.522425413131714,0.3745317161083221,0.0,0.0,0.7987039089202881,209.1942138671875,211.0,-2.288630723953247,-29429.96875,1784.5025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.83355712890625,312.1139831542969,278.1499938964844,0.0,18000.0,315.2300109863281,35612.578125,36000.0,0.0,0.0,0.6683270335197449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4908732175827026,1.490894794464111,-2.155110996682197e-05,0.0,0.0006782669806852,0.0,0.0,411.62408447265625,0.0,0.0,0.0,0.8464304804801941,4.0,0.0,1.0
552900,293.3151550292969,297.1499938964844,293.1499938964844,0.1569563746452331,-3287.803955078125,304.165283203125,0.6393661499023438,0.2225337028503418,0.2076878994703292,293.4625244140625,297.1499938964844,293.1499938964844,0.2058282643556594,-4290.935546875,304.1853332519531,0.6877374649047852,0.2764972448348999,0.2706405520439148,293.2423400878906,297.1499938964844,293.1499938964844,0.5435153841972351,-6813.8203125,304.1609191894531,0.8853474855422974,0.6104958057403564,0.4305659532546997,293.2742614746094,297.1499938964844,293.1499938964844,0.6922154426574707,-11129.65625,304.1646728515625,0.9485588669776917,0.7388285398483276,0.7030822038650513,293.1928405761719,297.1499938964844,293.1499938964844,0.0475229285657405,-6758.490234375,304.15338134765625,0.4508532881736755,0.0870710909366607,0.4273158609867096,291.0637512207031,291.1499938964844,256.1843566894531,255.1551818847656,279.1708984375,293.32977294921875,291.06396484375,1.0,0.5491927266120911,0.5348304510116577,0.5348304510116577,1.0,1.0,-2.448107481002808,0.933314859867096,1.5147926807403564,0.3736470937728882,0.0,0.0,0.8042436242103577,210.6483612060547,211.0,1.905742883682251,-29311.451171875,1775.177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6540832519531,312.005859375,278.1499938964844,0.0,18000.0,314.75,35627.515625,36000.0,0.0,0.0,0.6623050570487976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5076302289962769,1.5076521635055542,-2.185960693168454e-05,0.0,0.00067215540912,0.0,0.0,423.2185363769531,0.0,0.0,0.0,0.8541410565376282,4.0,0.0,1.0
552960,293.3134460449219,297.1499938964844,293.1499938964844,0.1555201560258865,-3263.793701171875,304.16510009765625,0.6369066834449768,0.2207789868116378,0.2061734944581985,293.4624938964844,297.1499938964844,293.1499938964844,0.2023324370384216,-4232.970703125,304.18524169921875,0.6832449436187744,0.2725446820259094,0.2669855952262878,293.2424621582031,297.1499938964844,293.1499938964844,0.5422922968864441,-6801.7646484375,304.1611328125,0.8833561539649963,0.6093044877052307,0.429796040058136,293.2742004394531,297.1499938964844,293.1499938964844,0.6905116438865662,-11108.083984375,304.16510009765625,0.9461660981178284,0.7372671961784363,0.7016961574554443,293.1923828125,297.1499938964844,293.1499938964844,0.0471949838101863,-6731.57470703125,304.1533508300781,0.4486314952373504,0.0866187587380409,0.4256139993667602,291.06396484375,291.1499938964844,256.2203674316406,255.1873016357422,279.17095947265625,293.3292541503906,291.0635681152344,1.0,0.5489291548728943,0.5358826518058777,0.5358826518058777,1.0,1.0,-2.437262296676636,0.9300569891929626,1.507205367088318,0.3727626204490661,0.0,0.0,0.809917151927948,212.103256225586,214.0,-0.6703949570655823,-29169.125,1765.983154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4535217285156,311.8763427734375,278.1499938964844,0.0,18000.0,314.75,35640.56640625,36000.0,0.0,0.0,0.6607045531272888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5236130952835083,1.5236352682113647,-2.215675704064779e-05,0.0,0.0006705311243422,0.0,0.0,434.49072265625,0.0,0.0,0.0,0.8615472912788391,4.0,0.0,1.0
553020,293.3103332519531,297.1499938964844,293.1499938964844,0.1526822298765182,-3216.187744140625,304.1648254394531,0.6320775151252747,0.2172685712575912,0.2031686753034591,293.4627990722656,297.1499938964844,293.1499938964844,0.1953506171703338,-4116.50048828125,304.1851501464844,0.6742438077926636,0.2645646333694458,0.2596387267112732,293.24267578125,297.1499938964844,293.1499938964844,0.5398468971252441,-6777.6572265625,304.1615295410156,0.8794295787811279,0.6069165468215942,0.4282558262348175,293.2740478515625,297.1499938964844,293.1499938964844,0.6871070861816406,-11065.0390625,304.165771484375,0.9413763284683228,0.7341512441635132,0.6989341378211975,293.1914978027344,297.1499938964844,293.1499938964844,0.0465508326888084,-6678.77099609375,304.1533203125,0.4443311691284179,0.0857267901301384,0.4222725331783294,291.06353759765625,291.1499938964844,256.2920227050781,255.25112915039065,279.171142578125,293.3283996582031,291.063720703125,1.0,0.5484294295310974,0.5380053520202637,0.5380053520202637,1.0,1.0,-2.415643215179444,0.9235450029373168,1.4920982122421265,0.3709863722324371,0.0,0.0,0.8216015100479126,215.02764892578125,217.0,1.630354404449463,-28920.91796875,1747.8858642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1000366210937,311.65789794921875,278.1499938964844,0.0,18000.0,314.75,35637.796875,36000.0,0.0,0.0,0.6581586599349976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5565282106399536,1.5565509796142578,-2.2771779185859486e-05,0.0,0.0006679473444819,0.0,0.0,458.28753662109375,0.0,0.0,0.0,0.8767974376678467,4.0,0.0,1.0
553080,293.3103332519531,297.1499938964844,293.1499938964844,0.1526822298765182,-3216.187744140625,304.1648254394531,0.6320775151252747,0.2172685712575912,0.2031686753034591,293.4627990722656,297.1499938964844,293.1499938964844,0.1953506171703338,-4116.50048828125,304.1851501464844,0.6742438077926636,0.2645646333694458,0.2596387267112732,293.24267578125,297.1499938964844,293.1499938964844,0.5398468971252441,-6777.6572265625,304.1615295410156,0.8794295787811279,0.6069165468215942,0.4282558262348175,293.2740478515625,297.1499938964844,293.1499938964844,0.6871070861816406,-11065.0390625,304.165771484375,0.9413763284683228,0.7341512441635132,0.6989341378211975,293.1914978027344,297.1499938964844,293.1499938964844,0.0465508326888084,-6678.77099609375,304.1533203125,0.4443311691284179,0.0857267901301384,0.4222725331783294,291.06353759765625,291.1499938964844,256.2920227050781,255.25112915039065,279.171142578125,293.3283996582031,291.063720703125,1.0,0.5484294295310974,0.5380053520202637,0.5380053520202637,1.0,1.0,-2.415643215179444,0.9235450029373168,1.4920982122421265,0.3709863722324371,0.0,0.0,0.8216015100479126,215.02764892578125,217.0,1.630354404449463,-28920.91796875,1747.8858642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1000366210937,311.65789794921875,278.1499938964844,0.0,18000.0,314.75,35637.796875,36000.0,0.0,0.0,0.6581586599349976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5565282106399536,1.5565509796142578,-2.2771779185859486e-05,0.0,0.0006679473444819,0.0,0.0,458.28753662109375,0.0,0.0,0.0,0.8767974376678467,4.0,0.0,1.0
553140,293.3074951171875,297.1499938964844,293.1499938964844,0.1497489660978317,-3166.584716796875,304.1647644042969,0.6273031830787659,0.2137823402881622,0.2001686692237854,293.4634704589844,297.1499938964844,293.1499938964844,0.1881933361291885,-3995.897705078125,304.18536376953125,0.6652231812477112,0.25650355219841,0.252194881439209,293.2429504394531,297.1499938964844,293.1499938964844,0.5369786620140076,-6749.1005859375,304.1624755859375,0.8755624294281006,0.6045108437538147,0.4267037212848663,293.2739562988281,297.1499938964844,293.1499938964844,0.6831825971603394,-11015.0185546875,304.16705322265625,0.936577558517456,0.7310283184051514,0.6961674690246582,293.1906433105469,297.1499938964844,293.1499938964844,0.045869942754507,-6622.484375,304.1533508300781,0.4402030110359192,0.084845907986164,0.4189908504486084,291.072021484375,291.1499938964844,256.3631896972656,255.31446838378903,279.17138671875,293.3277282714844,291.07257080078125,1.0,0.5479532480239868,0.5401574373245239,0.5401574373245239,1.0,1.0,-2.393965721130371,0.9169791340827942,1.476986527442932,0.3691708445549011,0.0,0.0,0.8314962983131409,217.9768829345703,220.0,10.050625801086426,-28695.248046875,1729.9813232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8119506835937,311.48602294921875,278.1499938964844,0.0,18000.0,314.2699890136719,35683.98046875,36000.0,0.0,0.0,0.6514424681663513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5857926607131958,1.5858160257339478,-2.3340639017988e-05,0.0,0.0006611312855966,0.0,0.0,480.3786010742188,0.0,0.0,0.0,0.8903746604919434,4.0,0.0,1.0
553200,293.3074951171875,297.1499938964844,293.1499938964844,0.1497489660978317,-3166.584716796875,304.1647644042969,0.6273031830787659,0.2137823402881622,0.2001686692237854,293.4634704589844,297.1499938964844,293.1499938964844,0.1881933361291885,-3995.897705078125,304.18536376953125,0.6652231812477112,0.25650355219841,0.252194881439209,293.2429504394531,297.1499938964844,293.1499938964844,0.5369786620140076,-6749.1005859375,304.1624755859375,0.8755624294281006,0.6045108437538147,0.4267037212848663,293.2739562988281,297.1499938964844,293.1499938964844,0.6831825971603394,-11015.0185546875,304.16705322265625,0.936577558517456,0.7310283184051514,0.6961674690246582,293.1906433105469,297.1499938964844,293.1499938964844,0.045869942754507,-6622.484375,304.1533508300781,0.4402030110359192,0.084845907986164,0.4189908504486084,291.072021484375,291.1499938964844,256.3631896972656,255.31446838378903,279.17138671875,293.3277282714844,291.07257080078125,1.0,0.5479532480239868,0.5401574373245239,0.5401574373245239,1.0,1.0,-2.393965721130371,0.9169791340827942,1.476986527442932,0.3691708445549011,0.0,0.0,0.8314962983131409,217.9768829345703,220.0,10.050625801086426,-28695.248046875,1729.9813232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8119506835937,311.48602294921875,278.1499938964844,0.0,18000.0,314.2699890136719,35683.98046875,36000.0,0.0,0.0,0.6514424681663513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5857926607131958,1.5858160257339478,-2.3340639017988e-05,0.0,0.0006611312855966,0.0,0.0,480.3786010742188,0.0,0.0,0.0,0.8903746604919434,4.0,0.0,1.0
553260,293.3045654296875,297.1499938964844,293.1499938964844,0.1469573378562927,-3119.296875,304.1644897460937,0.6226142644882202,0.2103902995586395,0.1972420215606689,293.4639892578125,297.1499938964844,293.1499938964844,0.1811690330505371,-3876.695556640625,304.1852722167969,0.6563495397567749,0.2484563142061233,0.2447457015514373,293.2431945800781,297.1499938964844,293.1499938964844,0.5342960953712463,-6722.65966796875,304.1627502441406,0.8717879056930542,0.60210782289505,0.4251484870910644,293.2738037109375,297.1499938964844,293.1499938964844,0.6794861555099487,-10968.443359375,304.1675109863281,0.9318280816078186,0.7279184460639954,0.6934055089950562,293.1898498535156,297.1499938964844,293.1499938964844,0.045222882181406,-6569.37548828125,304.1533203125,0.4362610578536987,0.0839767232537269,0.4157550632953644,291.0760192871094,291.1499938964844,256.43389892578125,255.37730407714844,279.1716003417969,293.3270263671875,291.0762023925781,1.0,0.5475033521652222,0.5423282384872437,0.5423282384872437,1.0,1.0,-2.372427225112915,0.9104308485984802,1.46199631690979,0.3673424422740936,0.0,0.0,0.8409857749938965,220.92117309570312,223.0,6.0927910804748535,-28436.669921875,1712.4144287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5142517089844,311.29522705078125,278.1499938964844,0.0,18000.0,314.2699890136719,35711.25390625,36000.0,0.0,0.0,0.648866593837738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6113044023513794,1.6113282442092896,-2.3842101654736325e-05,0.0,0.0006585171213373,0.0,0.0,500.20550537109375,0.0,0.0,0.0,0.902317762374878,4.0,0.0,1.0
553320,293.3045654296875,297.1499938964844,293.1499938964844,0.1469573378562927,-3119.296875,304.1644897460937,0.6226142644882202,0.2103902995586395,0.1972420215606689,293.4639892578125,297.1499938964844,293.1499938964844,0.1811690330505371,-3876.695556640625,304.1852722167969,0.6563495397567749,0.2484563142061233,0.2447457015514373,293.2431945800781,297.1499938964844,293.1499938964844,0.5342960953712463,-6722.65966796875,304.1627502441406,0.8717879056930542,0.60210782289505,0.4251484870910644,293.2738037109375,297.1499938964844,293.1499938964844,0.6794861555099487,-10968.443359375,304.1675109863281,0.9318280816078186,0.7279184460639954,0.6934055089950562,293.1898498535156,297.1499938964844,293.1499938964844,0.045222882181406,-6569.37548828125,304.1533203125,0.4362610578536987,0.0839767232537269,0.4157550632953644,291.0760192871094,291.1499938964844,256.43389892578125,255.37730407714844,279.1716003417969,293.3270263671875,291.0762023925781,1.0,0.5475033521652222,0.5423282384872437,0.5423282384872437,1.0,1.0,-2.372427225112915,0.9104308485984802,1.46199631690979,0.3673424422740936,0.0,0.0,0.8409857749938965,220.92117309570312,223.0,6.0927910804748535,-28436.669921875,1712.4144287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5142517089844,311.29522705078125,278.1499938964844,0.0,18000.0,314.2699890136719,35711.25390625,36000.0,0.0,0.0,0.648866593837738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6113044023513794,1.6113282442092896,-2.3842101654736325e-05,0.0,0.0006585171213373,0.0,0.0,500.20550537109375,0.0,0.0,0.0,0.902317762374878,4.0,0.0,1.0
553380,293.30145263671875,297.1499938964844,293.1499938964844,0.1442033648490905,-3072.360595703125,304.16424560546875,0.6179660558700562,0.2071060985326767,0.1944096684455871,293.4642639160156,297.1499938964844,293.1499938964844,0.1741612255573272,-3756.64599609375,304.1852111816406,0.6477079391479492,0.2404501736164093,0.2373290061950683,293.24334716796875,297.1499938964844,293.1499938964844,0.5313995480537415,-6693.9267578125,304.1633605957031,0.868118941783905,0.5997143983840942,0.4236001968383789,293.2735595703125,297.1499938964844,293.1499938964844,0.6755294799804688,-10918.306640625,304.16827392578125,0.9271665811538696,0.7248297333717346,0.6906640529632568,293.1890869140625,297.1499938964844,293.1499938964844,0.0445607751607894,-6514.783203125,304.1533203125,0.4325162470340729,0.083123117685318,0.4125804305076599,291.0846862792969,291.1499938964844,256.5041809082031,255.4396209716797,279.1717529296875,293.326171875,291.08526611328125,1.0,0.5470869541168213,0.5445119142532349,0.5445119142532349,1.0,1.0,-2.3511478900909424,0.9039446711540222,1.447203278541565,0.3655206263065338,0.0,0.0,0.8491826057434082,223.8533172607422,226.0,11.644474029541016,-28213.3125,1695.3106689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.27899169921875,311.1529846191406,278.1499938964844,0.0,18000.0,314.2699890136719,35748.44921875,36000.0,0.0,0.0,0.6467373371124268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6346327066421509,1.6346570253372192,-2.431033499306068e-05,0.0,0.0006563561619259,0.0,0.0,518.8819580078125,0.0,0.0,0.0,0.9131899476051332,4.0,0.0,1.0
553440,293.30145263671875,297.1499938964844,293.1499938964844,0.1442033648490905,-3072.360595703125,304.16424560546875,0.6179660558700562,0.2071060985326767,0.1944096684455871,293.4642639160156,297.1499938964844,293.1499938964844,0.1741612255573272,-3756.64599609375,304.1852111816406,0.6477079391479492,0.2404501736164093,0.2373290061950683,293.24334716796875,297.1499938964844,293.1499938964844,0.5313995480537415,-6693.9267578125,304.1633605957031,0.868118941783905,0.5997143983840942,0.4236001968383789,293.2735595703125,297.1499938964844,293.1499938964844,0.6755294799804688,-10918.306640625,304.16827392578125,0.9271665811538696,0.7248297333717346,0.6906640529632568,293.1890869140625,297.1499938964844,293.1499938964844,0.0445607751607894,-6514.783203125,304.1533203125,0.4325162470340729,0.083123117685318,0.4125804305076599,291.0846862792969,291.1499938964844,256.5041809082031,255.4396209716797,279.1717529296875,293.326171875,291.08526611328125,1.0,0.5470869541168213,0.5445119142532349,0.5445119142532349,1.0,1.0,-2.3511478900909424,0.9039446711540222,1.447203278541565,0.3655206263065338,0.0,0.0,0.8491826057434082,223.8533172607422,226.0,11.644474029541016,-28213.3125,1695.3106689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.27899169921875,311.1529846191406,278.1499938964844,0.0,18000.0,314.2699890136719,35748.44921875,36000.0,0.0,0.0,0.6467373371124268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6346327066421509,1.6346570253372192,-2.431033499306068e-05,0.0,0.0006563561619259,0.0,0.0,518.8819580078125,0.0,0.0,0.0,0.9131899476051332,4.0,0.0,1.0
553500,293.2998352050781,297.1499938964844,293.1499938964844,0.142835333943367,-3048.9306640625,304.1641540527344,0.6156306862831116,0.2055041342973709,0.1930292397737503,293.4642639160156,297.1499938964844,293.1499938964844,0.170661523938179,-3696.25048828125,304.1851501464844,0.6434805989265442,0.2364643812179565,0.2336357235908508,293.2434387207031,297.1499938964844,293.1499938964844,0.5298428535461426,-6678.4228515625,304.16375732421875,0.8663202524185181,0.5985181331634521,0.4228263795375824,293.2734375,297.1499938964844,293.1499938964844,0.6734176278114319,-10891.44921875,304.1687927246094,0.9248715043067932,0.7232890725135803,0.6892970204353333,293.188720703125,297.1499938964844,293.1499938964844,0.0442222505807876,-6486.7529296875,304.1533203125,0.4307163953781128,0.0827025771141052,0.4110192656517029,291.0914306640625,291.1499938964844,256.5391540527344,255.4705810546875,279.1718139648437,293.3257141113281,291.0921325683594,1.0,0.5468922257423401,0.5456084609031677,0.5456084609031677,1.0,1.0,-2.3406057357788086,0.9007249474525452,1.4398807287216189,0.3646124303340912,0.0,0.0,0.8524166345596313,225.31690979003903,226.0,15.312243461608888,-28108.53125,1686.937255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.183349609375,311.096923828125,278.1499938964844,0.0,18000.0,313.7900085449219,35778.5703125,36000.0,0.0,0.0,0.640975296497345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.64429771900177,1.6443222761154177,-2.45095907303039e-05,0.0,0.0006505083874799,0.0,0.0,526.8129272460938,0.0,0.0,0.0,0.9176995754241944,4.0,0.0,1.0
553560,293.2981872558594,297.1499938964844,293.1499938964844,0.1415218710899353,-3026.444091796875,304.1639709472656,0.6132706999778748,0.2039278149604797,0.1916717588901519,293.4642333984375,297.1499938964844,293.1499938964844,0.1672247052192688,-3636.7421875,304.1849975585937,0.639311671257019,0.2324907779693603,0.2299528568983078,293.24346923828125,297.1499938964844,293.1499938964844,0.5283892154693604,-6664.064453125,304.16387939453125,0.8645443320274353,0.5973235368728638,0.4220527708530426,293.2732849121094,297.1499938964844,293.1499938964844,0.6714329123497009,-10866.4345703125,304.1689758300781,0.9226032495498656,0.721752405166626,0.6879321932792664,293.1883239746094,297.1499938964844,293.1499938964844,0.0439001433551311,-6460.2470703125,304.1532897949219,0.4289635717868805,0.0822862386703491,0.4094759523868561,291.0960388183594,291.1499938964844,256.573974609375,255.5014038085937,279.1719055175781,293.3252258300781,291.0960388183594,1.0,0.5467066764831543,0.5467079877853394,0.5467079877853394,1.0,1.0,-2.330127954483032,0.8975206017494202,1.4326074123382568,0.3637058734893799,0.0,0.0,0.8555119037628174,226.77947998046875,229.0,11.922076225280762,-27978.521484375,1678.6829833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0644836425781,311.01739501953125,278.1499938964844,0.0,18000.0,313.7900085449219,35805.98828125,36000.0,0.0,0.0,0.6394973397254944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.652613401412964,1.6526380777359009,-2.468227467034012e-05,0.0,0.0006490084924735,0.0,0.0,533.7099609375,0.0,0.0,0.0,0.9216122031211852,4.0,0.0,1.0
553620,293.2948303222656,297.1499938964844,293.1499938964844,0.1390040814876556,-2983.26171875,304.1635131835937,0.6084625720977783,0.2008527517318725,0.1890258938074112,293.4639892578125,297.1499938964844,293.1499938964844,0.1604760289192199,-3519.156005859375,304.1846008300781,0.6311094164848328,0.2245826721191406,0.222621887922287,293.2434997558594,297.1499938964844,293.1499938964844,0.5256273746490479,-6636.86572265625,304.16387939453125,0.8610666394233704,0.5949488878250122,0.4205137491226196,293.2729187011719,297.1499938964844,293.1499938964844,0.6676496267318726,-10818.9150390625,304.1689758300781,0.9181672930717468,0.7187036871910095,0.6852222681045532,293.1875915527344,297.1499938964844,293.1499938964844,0.0432822406291961,-6409.5927734375,304.1532287597656,0.425596684217453,0.0814667493104934,0.4064448475837707,291.1015319824219,291.1499938964844,256.6433410644531,255.5626678466797,279.1719970703125,293.3241577148437,291.1019287109375,1.0,0.546364963054657,0.5489144325256348,0.5489144325256348,1.0,1.0,-2.3093979358673096,0.8911704421043396,1.4182275533676147,0.3619029521942138,0.0,0.0,0.8616985082626343,229.7002868652344,232.0,10.59605312347412,-27748.078125,1662.5626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8663024902344,310.8915405273437,278.1499938964844,0.0,18000.0,313.7900085449219,35822.359375,36000.0,0.0,0.0,0.6367969512939453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6687809228897097,1.6688059568405151,-2.501206108718179e-05,0.0,0.0006462679593823,0.0,0.0,547.17529296875,0.0,0.0,0.0,0.9292076230049132,4.0,0.0,1.0
