time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
553680,293.2948303222656,297.1499938964844,293.1499938964844,0.1390040814876556,-2983.26171875,304.1635131835937,0.6084625720977783,0.2008527517318725,0.1890258938074112,293.4639892578125,297.1499938964844,293.1499938964844,0.1604760289192199,-3519.156005859375,304.1846008300781,0.6311094164848328,0.2245826721191406,0.222621887922287,293.2434997558594,297.1499938964844,293.1499938964844,0.5256273746490479,-6636.86572265625,304.16387939453125,0.8610666394233704,0.5949488878250122,0.4205137491226196,293.2729187011719,297.1499938964844,293.1499938964844,0.6676496267318726,-10818.9150390625,304.1689758300781,0.9181672930717468,0.7187036871910095,0.6852222681045532,293.1875915527344,297.1499938964844,293.1499938964844,0.0432822406291961,-6409.5927734375,304.1532287597656,0.425596684217453,0.0814667493104934,0.4064448475837707,291.1015319824219,291.1499938964844,256.6433410644531,255.5626678466797,279.1719970703125,293.3241577148437,291.1019287109375,1.0,0.546364963054657,0.5489144325256348,0.5489144325256348,1.0,1.0,-2.3093979358673096,0.8911704421043396,1.4182275533676147,0.3619029521942138,0.0,0.0,0.8616985082626343,229.7002868652344,232.0,10.59605312347412,-27748.078125,1662.5626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8663024902344,310.8915405273437,278.1499938964844,0.0,18000.0,313.7900085449219,35822.359375,36000.0,0.0,0.0,0.6367969512939453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6687809228897097,1.6688059568405151,-2.501206108718179e-05,0.0,0.0006462679593823,0.0,0.0,547.17529296875,0.0,0.0,0.0,0.9292076230049132,4.0,0.0,1.0
553740,293.2914123535156,297.1499938964844,293.1499938964844,0.1365052014589309,-2940.108154296875,304.1631774902344,0.6036596298217773,0.1978786736726761,0.1864702999591827,293.4635009765625,297.1499938964844,293.1499938964844,0.1537517309188842,-3400.764892578125,304.18426513671875,0.6229332685470581,0.2167274057865142,0.2153383195400238,293.2434997558594,297.1499938964844,293.1499938964844,0.522593080997467,-6606.72119140625,304.164306640625,0.8576779961585999,0.5925799012184143,0.4189804494380951,293.27252197265625,297.1499938964844,293.1499938964844,0.6635369658470154,-10766.8046875,304.1695251464844,0.9138762950897216,0.7156704068183899,0.6825299859046936,293.18682861328125,297.1499938964844,293.1499938964844,0.0426454730331897,-6357.0244140625,304.1532287597656,0.4224041700363159,0.0806644186377525,0.4034884870052337,291.113525390625,291.1499938964844,256.7122497558594,255.6233673095703,279.172119140625,293.322998046875,291.1142272949219,1.0,0.5460627675056458,0.5511319637298584,0.5511319637298584,1.0,1.0,-2.2889516353607178,0.8848928809165955,1.4040586948394775,0.3601128756999969,0.0,0.0,0.8658002614974976,232.62022399902344,235.0,15.871426582336426,-27539.3984375,1646.9464111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7174987792969,310.8019104003906,278.1499938964844,0.0,18000.0,313.3099975585937,35870.171875,36000.0,0.0,0.0,0.6294959187507629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.68119478225708,1.6812200546264648,-2.527540345909074e-05,0.0,0.0006388583569787,0.0,0.0,557.7987060546875,0.0,0.0,0.0,0.9350057244300842,4.0,0.0,1.0
553800,293.2914123535156,297.1499938964844,293.1499938964844,0.1365052014589309,-2940.108154296875,304.1631774902344,0.6036596298217773,0.1978786736726761,0.1864702999591827,293.4635009765625,297.1499938964844,293.1499938964844,0.1537517309188842,-3400.764892578125,304.18426513671875,0.6229332685470581,0.2167274057865142,0.2153383195400238,293.2434997558594,297.1499938964844,293.1499938964844,0.522593080997467,-6606.72119140625,304.164306640625,0.8576779961585999,0.5925799012184143,0.4189804494380951,293.27252197265625,297.1499938964844,293.1499938964844,0.6635369658470154,-10766.8046875,304.1695251464844,0.9138762950897216,0.7156704068183899,0.6825299859046936,293.18682861328125,297.1499938964844,293.1499938964844,0.0426454730331897,-6357.0244140625,304.1532287597656,0.4224041700363159,0.0806644186377525,0.4034884870052337,291.113525390625,291.1499938964844,256.7122497558594,255.6233673095703,279.172119140625,293.322998046875,291.1142272949219,1.0,0.5460627675056458,0.5511319637298584,0.5511319637298584,1.0,1.0,-2.2889516353607178,0.8848928809165955,1.4040586948394775,0.3601128756999969,0.0,0.0,0.8658002614974976,232.62022399902344,235.0,15.871426582336426,-27539.3984375,1646.9464111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7174987792969,310.8019104003906,278.1499938964844,0.0,18000.0,313.3099975585937,35870.171875,36000.0,0.0,0.0,0.6294959187507629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.68119478225708,1.6812200546264648,-2.527540345909074e-05,0.0,0.0006388583569787,0.0,0.0,557.7987060546875,0.0,0.0,0.0,0.9350057244300842,4.0,0.0,1.0
553860,293.2879333496094,297.1499938964844,293.1499938964844,0.1341820955276489,-2899.975830078125,304.16265869140625,0.5988917946815491,0.1950039565563202,0.184002935886383,293.4627990722656,297.1499938964844,293.1499938964844,0.1472360044717788,-3285.121337890625,304.1836853027344,0.6144295334815979,0.2089279145002365,0.2081045061349868,293.24346923828125,297.1499938964844,293.1499938964844,0.5198692679405212,-6579.95263671875,304.1640625,0.8543730974197388,0.590221107006073,0.41745126247406,293.2720642089844,297.1499938964844,293.1499938964844,0.6598137617111206,-10720.173828125,304.169189453125,0.909752070903778,0.7126573920249939,0.6798518896102905,293.1861267089844,297.1499938964844,293.1499938964844,0.0420595072209835,-6309.09375,304.1531066894531,0.4193718433380127,0.0798783674836158,0.4006029665470123,291.1187744140625,291.1499938964844,256.7807006835937,255.6835327148437,279.1722412109375,293.32177734375,291.118896484375,1.0,0.5457988977432251,0.5533607006072998,0.5533607006072998,1.0,1.0,-2.2687783241271973,0.8786846399307251,1.3900936841964722,0.358334332704544,0.0,0.0,0.8694671988487244,235.5408477783203,238.0,8.185880661010742,-27292.203125,1631.814208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53765869140625,310.6778564453125,278.1499938964844,0.0,18000.0,313.3099975585937,35894.59375,36000.0,0.0,0.0,0.626036524772644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.690208911895752,1.6902344226837158,-2.5465473299846053e-05,0.0,0.000635347503703,0.0,0.0,565.567626953125,0.0,0.0,0.0,0.9392853379249572,4.0,0.0,1.0
553920,293.2879333496094,297.1499938964844,293.1499938964844,0.1341820955276489,-2899.975830078125,304.16265869140625,0.5988917946815491,0.1950039565563202,0.184002935886383,293.4627990722656,297.1499938964844,293.1499938964844,0.1472360044717788,-3285.121337890625,304.1836853027344,0.6144295334815979,0.2089279145002365,0.2081045061349868,293.24346923828125,297.1499938964844,293.1499938964844,0.5198692679405212,-6579.95263671875,304.1640625,0.8543730974197388,0.590221107006073,0.41745126247406,293.2720642089844,297.1499938964844,293.1499938964844,0.6598137617111206,-10720.173828125,304.169189453125,0.909752070903778,0.7126573920249939,0.6798518896102905,293.1861267089844,297.1499938964844,293.1499938964844,0.0420595072209835,-6309.09375,304.1531066894531,0.4193718433380127,0.0798783674836158,0.4006029665470123,291.1187744140625,291.1499938964844,256.7807006835937,255.6835327148437,279.1722412109375,293.32177734375,291.118896484375,1.0,0.5457988977432251,0.5533607006072998,0.5533607006072998,1.0,1.0,-2.2687783241271973,0.8786846399307251,1.3900936841964722,0.358334332704544,0.0,0.0,0.8694671988487244,235.5408477783203,238.0,8.185880661010742,-27292.203125,1631.814208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53765869140625,310.6778564453125,278.1499938964844,0.0,18000.0,313.3099975585937,35894.59375,36000.0,0.0,0.0,0.626036524772644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.690208911895752,1.6902344226837158,-2.5465473299846053e-05,0.0,0.000635347503703,0.0,0.0,565.567626953125,0.0,0.0,0.0,0.9392853379249572,4.0,0.0,1.0
553980,293.28436279296875,297.1499938964844,293.1499938964844,0.131930410861969,-2860.88671875,304.1622009277344,0.5941731929779053,0.1922288388013839,0.1816246211528778,293.4618835449219,297.1499938964844,293.1499938964844,0.1408115923404693,-3169.93896484375,304.18316650390625,0.6051531434059143,0.2011837363243103,0.2009214758872985,293.24334716796875,297.1499938964844,293.1499938964844,0.5170955657958984,-6552.54345703125,304.1640014648437,0.851154088973999,0.5878763198852539,0.4159325659275055,293.27154541015625,297.1499938964844,293.1499938964844,0.6560413837432861,-10672.66015625,304.1690979003906,0.9058279395103456,0.7096701264381409,0.6771991848945618,293.1853942871094,297.1499938964844,293.1499938964844,0.0414782650768756,-6261.431640625,304.1530456542969,0.4164873659610748,0.0791085883975029,0.3977880477905273,291.1254577636719,291.1499938964844,256.84869384765625,255.74313354492188,279.1723327636719,293.3204650878906,291.1258850097656,1.0,0.5455741286277771,0.555600106716156,0.555600106716156,1.0,1.0,-2.2489013671875,0.8725557923316956,1.3763456344604492,0.3565728962421417,0.0,0.0,0.8723480701446533,238.4613494873047,241.0,10.030732154846191,-27074.591796875,1617.181396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3982849121094,310.5878295898437,278.1499938964844,0.0,18000.0,313.3099975585937,35914.140625,36000.0,0.0,0.0,0.6228129863739014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6983994245529177,1.698425054550171,-2.563843190728221e-05,0.0,0.0006320760585367,0.0,0.0,572.6834716796875,0.0,0.0,0.0,0.9431101083755492,4.0,0.0,1.0
554040,293.28436279296875,297.1499938964844,293.1499938964844,0.131930410861969,-2860.88671875,304.1622009277344,0.5941731929779053,0.1922288388013839,0.1816246211528778,293.4618835449219,297.1499938964844,293.1499938964844,0.1408115923404693,-3169.93896484375,304.18316650390625,0.6051531434059143,0.2011837363243103,0.2009214758872985,293.24334716796875,297.1499938964844,293.1499938964844,0.5170955657958984,-6552.54345703125,304.1640014648437,0.851154088973999,0.5878763198852539,0.4159325659275055,293.27154541015625,297.1499938964844,293.1499938964844,0.6560413837432861,-10672.66015625,304.1690979003906,0.9058279395103456,0.7096701264381409,0.6771991848945618,293.1853942871094,297.1499938964844,293.1499938964844,0.0414782650768756,-6261.431640625,304.1530456542969,0.4164873659610748,0.0791085883975029,0.3977880477905273,291.1254577636719,291.1499938964844,256.84869384765625,255.74313354492188,279.1723327636719,293.3204650878906,291.1258850097656,1.0,0.5455741286277771,0.555600106716156,0.555600106716156,1.0,1.0,-2.2489013671875,0.8725557923316956,1.3763456344604492,0.3565728962421417,0.0,0.0,0.8723480701446533,238.4613494873047,241.0,10.030732154846191,-27074.591796875,1617.181396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3982849121094,310.5878295898437,278.1499938964844,0.0,18000.0,313.3099975585937,35914.140625,36000.0,0.0,0.0,0.6228129863739014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6983994245529177,1.698425054550171,-2.563843190728221e-05,0.0,0.0006320760585367,0.0,0.0,572.6834716796875,0.0,0.0,0.0,0.9431101083755492,4.0,0.0,1.0
554100,293.2825927734375,297.1499938964844,293.1499938964844,0.1308187544345855,-2841.499755859375,304.1619873046875,0.5918349027633667,0.1908781230449676,0.1804684698581695,293.4613952636719,297.1499938964844,293.1499938964844,0.1376215070486068,-3112.280517578125,304.1829528808594,0.6003161668777466,0.1973325312137603,0.1973489373922348,293.2432861328125,297.1499938964844,293.1499938964844,0.5156368017196655,-6538.04736328125,304.16412353515625,0.8495728373527527,0.5867052674293518,0.4151745140552521,293.27130126953125,297.1499938964844,293.1499938964844,0.6540699005126953,-10647.6845703125,304.169189453125,0.9039459228515624,0.7081810235977173,0.6758778691291809,293.18505859375,297.1499938964844,293.1499938964844,0.0411839187145233,-6237.18505859375,304.1530456542969,0.4150950610637665,0.0787295028567314,0.3964064121246338,291.1305847167969,291.1499938964844,256.88250732421875,255.7727203369141,279.1723937988281,293.3197937011719,291.1311340332031,1.0,0.5454759001731873,0.5567244291305542,0.5567244291305542,1.0,1.0,-2.239064216613769,0.8695176839828491,1.3695464134216309,0.3556975424289703,0.0,0.0,0.873124361038208,239.9229888916016,241.0,12.267762184143066,-26971.5546875,1610.0408935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34234619140625,310.552734375,278.1499938964844,0.0,18000.0,313.1499938964844,35933.43359375,35280.0,0.0,0.0,0.6196563243865967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7012231349945068,1.7012488842010498,-2.5701086997287348e-05,0.0,0.0006288724252954,0.0,0.0,575.1951293945312,0.0,0.0,0.0,0.934423565864563,4.0,0.0,1.0
554160,293.2807922363281,297.1499938964844,293.1499938964844,0.1298549473285675,-2824.880615234375,304.1615600585937,0.589511513710022,0.189551442861557,0.179333284497261,293.4608459472656,297.1499938964844,293.1499938964844,0.1345912665128708,-3057.47900390625,304.1824645996094,0.5953657031059265,0.1934957057237625,0.1937888264656067,293.2431945800781,297.1499938964844,293.1499938964844,0.5146654844284058,-6528.83740234375,304.1632995605469,0.8480104804039001,0.5855400562286377,0.4144178032875061,293.2710266113281,297.1499938964844,293.1499938964844,0.6527026295661926,-10631.1650390625,304.1681823730469,0.902119755744934,0.7067010402679443,0.6745604872703552,293.1846923828125,297.1499938964844,293.1499938964844,0.0409499667584896,-6218.60302734375,304.15289306640625,0.4137329161167145,0.0783540904521942,0.3950405418872833,291.12481689453125,291.1499938964844,256.9162292480469,255.8021697998047,279.1724548339844,293.3191223144531,291.1243591308594,1.0,0.5453866124153137,0.5578516721725464,0.5578516721725464,1.0,1.0,-2.229292392730713,0.8664963245391846,1.3627959489822388,0.3548251092433929,0.0,0.0,0.8752958178520203,241.3851013183593,229.0,-2.093144655227661,-26817.251953125,1603.0118408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28961181640625,310.498046875,278.1499938964844,0.0,18000.0,313.1499938964844,35360.9296875,35280.0,0.0,0.0,0.6178534626960754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6906118392944336,1.6906371116638184,-2.5353056116728112e-05,0.0,0.0006270427256822,0.0,0.0,564.0632934570312,0.0,0.0,0.0,0.938198745250702,4.0,0.0,1.0
554220,293.2768859863281,297.1499938964844,293.1499938964844,0.1275584101676941,-2784.56982421875,304.1615600585937,0.5878282785415649,0.1870308369398117,0.1769272834062576,293.4594116210937,297.1499938964844,293.1499938964844,0.128165453672409,-2939.762451171875,304.182373046875,0.5880453586578369,0.1859127730131149,0.1864900141954422,293.2427978515625,297.1499938964844,293.1499938964844,0.511535108089447,-6497.39013671875,304.16412353515625,0.8485832214355469,0.5832608938217163,0.4127519428730011,293.2702331542969,297.1499938964844,293.1499938964844,0.6485605239868164,-10578.072265625,304.1690979003906,0.9027151465415956,0.7037942409515381,0.6717252135276794,293.18377685546875,297.1499938964844,293.1499938964844,0.0401758998632431,-6154.84521484375,304.1532287597656,0.4131209552288055,0.0776615291833877,0.3913180530071258,291.1354064941406,291.1499938964844,256.9833374023437,255.86062622070312,279.1730651855469,293.3175048828125,291.1363220214844,1.0,0.5407423973083496,0.5601889491081238,0.5601889491081238,1.0,1.0,-2.2077598571777344,0.8596147298812866,1.3481450080871582,0.3527130782604217,0.0,0.0,0.8767918348312378,238.0357818603516,217.0,13.593666076660156,-26611.435546875,1562.8951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2064819335937,310.4522399902344,278.1499938964844,0.0,18000.0,313.1499938964844,35256.44140625,35280.0,0.0,0.0,0.614301323890686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6943038702011108,1.6943292617797852,-2.5405315682291985e-05,0.0,0.0006234377506189,0.0,0.0,566.8670043945312,0.0,0.0,0.0,0.9397271871566772,4.0,0.0,1.0
554280,293.2768859863281,297.1499938964844,293.1499938964844,0.1275584101676941,-2784.56982421875,304.1615600585937,0.5878282785415649,0.1870308369398117,0.1769272834062576,293.4594116210937,297.1499938964844,293.1499938964844,0.128165453672409,-2939.762451171875,304.182373046875,0.5880453586578369,0.1859127730131149,0.1864900141954422,293.2427978515625,297.1499938964844,293.1499938964844,0.511535108089447,-6497.39013671875,304.16412353515625,0.8485832214355469,0.5832608938217163,0.4127519428730011,293.2702331542969,297.1499938964844,293.1499938964844,0.6485605239868164,-10578.072265625,304.1690979003906,0.9027151465415956,0.7037942409515381,0.6717252135276794,293.18377685546875,297.1499938964844,293.1499938964844,0.0401758998632431,-6154.84521484375,304.1532287597656,0.4131209552288055,0.0776615291833877,0.3913180530071258,291.1354064941406,291.1499938964844,256.9833374023437,255.86062622070312,279.1730651855469,293.3175048828125,291.1363220214844,1.0,0.5407423973083496,0.5601889491081238,0.5601889491081238,1.0,1.0,-2.2077598571777344,0.8596147298812866,1.3481450080871582,0.3527130782604217,0.0,0.0,0.8767918348312378,238.0357818603516,217.0,13.593666076660156,-26611.435546875,1562.8951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2064819335937,310.4522399902344,278.1499938964844,0.0,18000.0,313.1499938964844,35256.44140625,35280.0,0.0,0.0,0.614301323890686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6943038702011108,1.6943292617797852,-2.5405315682291985e-05,0.0,0.0006234377506189,0.0,0.0,566.8670043945312,0.0,0.0,0.0,0.9397271871566772,4.0,0.0,1.0
554340,293.2724304199219,297.1499938964844,293.1499938964844,0.1252127587795257,-2743.095947265625,304.16162109375,0.5881858468055725,0.1847155541181564,0.1745606511831283,293.4573669433594,297.1499938964844,293.1499938964844,0.1217146888375282,-2820.147705078125,304.18231201171875,0.582316517829895,0.1784828454256057,0.1791785806417465,293.2420959472656,297.1499938964844,293.1499938964844,0.5079190731048584,-6460.84326171875,304.1654357910156,0.8515499234199524,0.5810523629188538,0.411022812128067,293.26922607421875,297.1499938964844,293.1499938964844,0.6438263654708862,-10516.9794921875,304.1706237792969,0.9060966372489928,0.7009518146514893,0.6687986254692078,293.18243408203125,297.1499938964844,293.1499938964844,0.0393106341361999,-6083.09375,304.1535949707031,0.4140068590641022,0.0770761743187904,0.387343555688858,291.1553649902344,291.1499938964844,257.04998779296875,255.9185028076172,279.1735534667969,293.31549072265625,291.156494140625,1.0,0.5338707566261292,0.5625683069229126,0.5625683069229126,1.0,1.0,-2.1857693195343018,0.8525159955024719,1.3332533836364746,0.350467324256897,0.0,0.0,0.8747715353965759,230.8544311523437,205.0,24.195714950561523,-26402.015625,1508.5421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1505432128906,310.4227600097656,278.1499938964844,0.0,18000.0,313.1499938964844,35310.69921875,34200.0,0.0,0.0,0.6107563376426697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928411722183228,1.692866563796997,-2.5387500500073656e-05,0.0,0.0006198400515131,0.0,0.0,565.799560546875,0.0,0.0,0.0,0.9239593744277954,4.0,0.0,1.0
554400,293.2724304199219,297.1499938964844,293.1499938964844,0.1252127587795257,-2743.095947265625,304.16162109375,0.5881858468055725,0.1847155541181564,0.1745606511831283,293.4573669433594,297.1499938964844,293.1499938964844,0.1217146888375282,-2820.147705078125,304.18231201171875,0.582316517829895,0.1784828454256057,0.1791785806417465,293.2420959472656,297.1499938964844,293.1499938964844,0.5079190731048584,-6460.84326171875,304.1654357910156,0.8515499234199524,0.5810523629188538,0.411022812128067,293.26922607421875,297.1499938964844,293.1499938964844,0.6438263654708862,-10516.9794921875,304.1706237792969,0.9060966372489928,0.7009518146514893,0.6687986254692078,293.18243408203125,297.1499938964844,293.1499938964844,0.0393106341361999,-6083.09375,304.1535949707031,0.4140068590641022,0.0770761743187904,0.387343555688858,291.1553649902344,291.1499938964844,257.04998779296875,255.9185028076172,279.1735534667969,293.31549072265625,291.156494140625,1.0,0.5338707566261292,0.5625683069229126,0.5625683069229126,1.0,1.0,-2.1857693195343018,0.8525159955024719,1.3332533836364746,0.350467324256897,0.0,0.0,0.8747715353965759,230.8544311523437,205.0,24.195714950561523,-26402.015625,1508.5421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1505432128906,310.4227600097656,278.1499938964844,0.0,18000.0,313.1499938964844,35310.69921875,34200.0,0.0,0.0,0.6107563376426697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928411722183228,1.692866563796997,-2.5387500500073656e-05,0.0,0.0006198400515131,0.0,0.0,565.799560546875,0.0,0.0,0.0,0.9239593744277954,4.0,0.0,1.0
554460,293.2676696777344,297.1499938964844,293.1499938964844,0.1231527030467987,-2706.859375,304.16119384765625,0.5898566842079163,0.1825813204050064,0.1722846776247024,293.4548645019531,297.1499938964844,293.1499938964844,0.1155818700790405,-2705.519287109375,304.1817932128906,0.5774971842765808,0.1712020188570022,0.1719271540641784,293.2410583496094,297.1499938964844,293.1499938964844,0.5050601959228516,-6432.560546875,304.1651611328125,0.8560519218444824,0.5789307355880737,0.4092909097671509,293.26788330078125,297.1499938964844,293.1499938964844,0.640030026435852,-10469.1025390625,304.170166015625,0.9114363789558412,0.6982025504112244,0.6658706068992615,293.1807861328125,297.1499938964844,293.1499938964844,0.0385469160974025,-6020.77490234375,304.1536865234375,0.4159213602542877,0.0765858441591262,0.3834277391433716,291.1571350097656,291.1499938964844,257.1163635253906,255.9758453369141,279.173828125,293.3131408691406,291.1583557128906,1.0,0.5256955027580261,0.564967691898346,0.564967691898346,1.0,1.0,-2.16402554512024,0.8454806208610535,1.3185449838638306,0.3482322096824646,0.0,0.0,0.8740541934967041,221.6343688964844,193.0,15.083467483520508,-26136.712890625,1447.87451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14373779296875,310.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,34326.05859375,34200.0,0.0,0.0,0.6068447828292847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6672526597976685,1.6672773361206057,-2.46427134698024e-05,0.0,0.0006158702890388,0.0,0.0,540.783447265625,0.0,0.0,0.0,0.9248113632202148,4.0,0.0,1.0
554520,293.2676696777344,297.1499938964844,293.1499938964844,0.1231527030467987,-2706.859375,304.16119384765625,0.5898566842079163,0.1825813204050064,0.1722846776247024,293.4548645019531,297.1499938964844,293.1499938964844,0.1155818700790405,-2705.519287109375,304.1817932128906,0.5774971842765808,0.1712020188570022,0.1719271540641784,293.2410583496094,297.1499938964844,293.1499938964844,0.5050601959228516,-6432.560546875,304.1651611328125,0.8560519218444824,0.5789307355880737,0.4092909097671509,293.26788330078125,297.1499938964844,293.1499938964844,0.640030026435852,-10469.1025390625,304.170166015625,0.9114363789558412,0.6982025504112244,0.6658706068992615,293.1807861328125,297.1499938964844,293.1499938964844,0.0385469160974025,-6020.77490234375,304.1536865234375,0.4159213602542877,0.0765858441591262,0.3834277391433716,291.1571350097656,291.1499938964844,257.1163635253906,255.9758453369141,279.173828125,293.3131408691406,291.1583557128906,1.0,0.5256955027580261,0.564967691898346,0.564967691898346,1.0,1.0,-2.16402554512024,0.8454806208610535,1.3185449838638306,0.3482322096824646,0.0,0.0,0.8740541934967041,221.6343688964844,193.0,15.083467483520508,-26136.712890625,1447.87451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14373779296875,310.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,34326.05859375,34200.0,0.0,0.0,0.6068447828292847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6672526597976685,1.6672773361206057,-2.46427134698024e-05,0.0,0.0006158702890388,0.0,0.0,540.783447265625,0.0,0.0,0.0,0.9248113632202148,4.0,0.0,1.0
554580,293.2627258300781,297.1499938964844,293.1499938964844,0.1209575831890106,-2667.692626953125,304.1611022949219,0.5924777984619141,0.1806025803089141,0.170110821723938,293.4519958496094,297.1499938964844,293.1499938964844,0.1093817576766014,-2587.881103515625,304.1815185546875,0.5732468962669373,0.1640591472387313,0.1647625714540481,293.2398986816406,297.1499938964844,293.1499938964844,0.501263439655304,-6394.10791015625,304.1664123535156,0.8617005348205566,0.5768547058105469,0.4075661897659302,293.2664794921875,297.1499938964844,293.1499938964844,0.6350757479667664,-10405.0341796875,304.17169189453125,0.918332576751709,0.6955015063285828,0.662956714630127,293.1789855957031,297.1499938964844,293.1499938964844,0.0377060510218143,-5950.61376953125,304.1538391113281,0.4186578691005707,0.0761725828051567,0.3796648681163788,291.1813659667969,291.1499938964844,257.1825561523437,256.0327453613281,279.1740417480469,293.31060791015625,291.1826477050781,1.0,0.5167419910430908,0.5673829913139343,0.5673829913139343,1.0,1.0,-2.142718553543091,0.8385875225067139,1.3041309118270874,0.3460491299629211,0.0,0.0,0.8682620525360107,211.285400390625,181.0,28.216901779174805,-25943.8515625,1384.634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15093994140625,310.4081726074219,278.1499938964844,0.0,18000.0,313.1499938964844,34336.84765625,34200.0,0.0,0.0,0.6027871966362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6567137241363523,1.6567381620407104,-2.4432429199805483e-05,0.0,0.0006117523880675,0.0,0.0,532.0987548828125,0.0,0.0,0.0,0.9196826219558716,4.0,0.0,1.0
554640,293.2627258300781,297.1499938964844,293.1499938964844,0.1209575831890106,-2667.692626953125,304.1611022949219,0.5924777984619141,0.1806025803089141,0.170110821723938,293.4519958496094,297.1499938964844,293.1499938964844,0.1093817576766014,-2587.881103515625,304.1815185546875,0.5732468962669373,0.1640591472387313,0.1647625714540481,293.2398986816406,297.1499938964844,293.1499938964844,0.501263439655304,-6394.10791015625,304.1664123535156,0.8617005348205566,0.5768547058105469,0.4075661897659302,293.2664794921875,297.1499938964844,293.1499938964844,0.6350757479667664,-10405.0341796875,304.17169189453125,0.918332576751709,0.6955015063285828,0.662956714630127,293.1789855957031,297.1499938964844,293.1499938964844,0.0377060510218143,-5950.61376953125,304.1538391113281,0.4186578691005707,0.0761725828051567,0.3796648681163788,291.1813659667969,291.1499938964844,257.1825561523437,256.0327453613281,279.1740417480469,293.31060791015625,291.1826477050781,1.0,0.5167419910430908,0.5673829913139343,0.5673829913139343,1.0,1.0,-2.142718553543091,0.8385875225067139,1.3041309118270874,0.3460491299629211,0.0,0.0,0.8682620525360107,211.285400390625,181.0,28.216901779174805,-25943.8515625,1384.634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15093994140625,310.4081726074219,278.1499938964844,0.0,18000.0,313.1499938964844,34336.84765625,34200.0,0.0,0.0,0.6027871966362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6567137241363523,1.6567381620407104,-2.4432429199805483e-05,0.0,0.0006117523880675,0.0,0.0,532.0987548828125,0.0,0.0,0.0,0.9196826219558716,4.0,0.0,1.0
554700,293.2602233886719,297.1499938964844,293.1499938964844,0.1199040934443473,-2648.853271484375,304.1610107421875,0.594079315662384,0.179666593670845,0.1690631657838821,293.4504699707031,297.1499938964844,293.1499938964844,0.1063506007194519,-2529.870849609375,304.1813049316406,0.5712732672691345,0.1605372130870819,0.161216989159584,293.23931884765625,297.1499938964844,293.1499938964844,0.4993789196014404,-6375.0849609375,304.1668701171875,0.8648912906646729,0.5758322477340698,0.406706154346466,293.2657470703125,297.1499938964844,293.1499938964844,0.6326127052307129,-10373.306640625,304.1722106933594,0.92227041721344,0.694167971611023,0.6615036725997925,293.17803955078125,297.1499938964844,293.1499938964844,0.0373013094067573,-5916.80126953125,304.1539001464844,0.4203049540519714,0.0759895294904708,0.3778471350669861,291.19305419921875,291.1499938964844,257.215576171875,256.0610046386719,279.17413330078125,293.309326171875,291.1942749023437,1.0,0.5120680332183838,0.5685956478118896,0.5685956478118896,1.0,1.0,-2.132240295410156,0.8351988792419434,1.2970412969589231,0.3449791371822357,0.0,0.0,0.8642001748085022,205.8566131591797,181.0,29.97365379333496,-25842.2109375,1352.7010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1591491699219,310.41357421875,278.1499938964844,0.0,18000.0,313.1499938964844,34371.05859375,33120.0,0.0,0.0,0.6006948947906494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.648959755897522,1.6489840745925903,-2.4284514438477345e-05,0.0,0.0006096289725974,0.0,0.0,525.8619995117188,0.0,0.0,0.0,0.9009918570518494,4.0,0.0,1.0
554760,293.2576904296875,297.1499938964844,293.1499938964844,0.1190555468201637,-2633.956298828125,304.1605529785156,0.5958508849143982,0.1787638664245605,0.1680411547422409,293.4488525390625,297.1499938964844,293.1499938964844,0.1035176888108253,-2475.655029296875,304.1807556152344,0.5693777799606323,0.1570469141006469,0.157696321606636,293.2386779785156,297.1499938964844,293.1499938964844,0.4982312023639679,-6364.12060546875,304.1658630371094,0.8683096170425415,0.5748276710510254,0.4058516323566437,293.26495361328125,297.1499938964844,293.1499938964844,0.6310588717460632,-10354.4248046875,304.1709899902344,0.9264931082725524,0.692855954170227,0.6600598692893982,293.1770935058594,297.1499938964844,293.1499938964844,0.0369880981743335,-5891.6240234375,304.1537475585937,0.4221316874027252,0.0758197307586669,0.376070499420166,291.1878356933594,291.1499938964844,257.24853515625,256.089111328125,279.1741943359375,293.3079833984375,291.1874694824219,1.0,0.5072975754737854,0.5698105096817017,0.5698105096817017,1.0,1.0,-2.12188982963562,0.8318528532981873,1.2900370359420776,0.343924880027771,0.0,0.0,0.8620738387107849,200.3194122314453,169.0,7.44897985458374,-25670.513671875,1320.795654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1820373535156,310.396484375,278.1499938964844,0.0,18000.0,313.1499938964844,33521.5625,33120.0,0.0,0.0,0.5984269976615906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.620654821395874,1.6206783056259155,-2.3530414182459936e-05,0.0,0.0006073273252695,0.0,0.0,500.3084716796875,0.0,0.0,0.0,0.9007513523101808,4.0,0.0,1.0
554820,293.252685546875,297.1499938964844,293.1499938964844,0.1171507909893989,-2599.8466796875,304.16021728515625,0.5998801589012146,0.1770534515380859,0.1660760343074798,293.4454650878906,297.1499938964844,293.1499938964844,0.0977285206317901,-2363.32958984375,304.1801452636719,0.5658026337623596,0.1501617282629013,0.1507356762886047,293.2373352050781,297.1499938964844,293.1499938964844,0.4948439598083496,-6330.0439453125,304.166259765625,0.8758291006088257,0.572854220867157,0.4041690230369568,293.2633361816406,297.1499938964844,293.1499938964844,0.6266148090362549,-10297.392578125,304.17144775390625,0.9357037544250488,0.6902764439582825,0.6572185158729553,293.1752319335937,297.1499938964844,293.1499938964844,0.036256093531847,-5830.62744140625,304.1537170410156,0.4263491928577423,0.075516253709793,0.3726419806480407,291.2032470703125,291.1499938964844,257.314208984375,256.1449890136719,279.1742858886719,293.30523681640625,291.204345703125,1.0,0.4975229799747467,0.5722452998161316,0.5722452998161316,1.0,1.0,-2.1016182899475098,0.8253070712089539,1.276311278343201,0.3418741822242737,0.0,0.0,0.8541646003723145,189.0180511474609,157.0,20.404541015625,-25481.818359375,1257.466552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2328796386719,310.4303283691406,278.1499938964844,0.0,18000.0,313.1499938964844,33358.19140625,33120.0,0.0,0.0,0.5936874151229858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.601542592048645,1.601565718650818,-2.3119502657209523e-05,0.0,0.0006025172770023,0.0,0.0,484.8600463867188,0.0,0.0,0.0,0.8914536237716675,4.0,0.0,1.0
554880,293.252685546875,297.1499938964844,293.1499938964844,0.1171507909893989,-2599.8466796875,304.16021728515625,0.5998801589012146,0.1770534515380859,0.1660760343074798,293.4454650878906,297.1499938964844,293.1499938964844,0.0977285206317901,-2363.32958984375,304.1801452636719,0.5658026337623596,0.1501617282629013,0.1507356762886047,293.2373352050781,297.1499938964844,293.1499938964844,0.4948439598083496,-6330.0439453125,304.166259765625,0.8758291006088257,0.572854220867157,0.4041690230369568,293.2633361816406,297.1499938964844,293.1499938964844,0.6266148090362549,-10297.392578125,304.17144775390625,0.9357037544250488,0.6902764439582825,0.6572185158729553,293.1752319335937,297.1499938964844,293.1499938964844,0.036256093531847,-5830.62744140625,304.1537170410156,0.4263491928577423,0.075516253709793,0.3726419806480407,291.2032470703125,291.1499938964844,257.314208984375,256.1449890136719,279.1742858886719,293.30523681640625,291.204345703125,1.0,0.4975229799747467,0.5722452998161316,0.5722452998161316,1.0,1.0,-2.1016182899475098,0.8253070712089539,1.276311278343201,0.3418741822242737,0.0,0.0,0.8541646003723145,189.0180511474609,157.0,20.404541015625,-25481.818359375,1257.466552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2328796386719,310.4303283691406,278.1499938964844,0.0,18000.0,313.1499938964844,33358.19140625,33120.0,0.0,0.0,0.5936874151229858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.601542592048645,1.601565718650818,-2.3119502657209523e-05,0.0,0.0006025172770023,0.0,0.0,484.8600463867188,0.0,0.0,0.0,0.8914536237716675,4.0,0.0,1.0
554940,293.2477111816406,297.1499938964844,293.1499938964844,0.1153303310275077,-2567.115234375,304.15985107421875,0.6045159101486206,0.1754623800516128,0.1642121970653534,293.4418640136719,297.1499938964844,293.1499938964844,0.0920822992920875,-2252.7939453125,304.17950439453125,0.5624887943267822,0.1434049755334854,0.1438872069120407,293.23602294921875,297.1499938964844,293.1499938964844,0.491407960653305,-6295.47216796875,304.1665344238281,0.8842371702194214,0.5709033012390137,0.4024970829486847,293.2617492675781,297.1499938964844,293.1499938964844,0.6221095323562622,-10239.58203125,304.1717834472656,0.9457244873046876,0.6877243518829346,0.6543965339660645,293.1733703613281,297.1499938964844,293.1499938964844,0.0355507396161556,-5771.56494140625,304.1536560058594,0.4313701689243316,0.0752533972263336,0.3693694174289703,291.22088623046875,291.1499938964844,257.3795471191406,256.2002868652344,279.1744079589844,293.302490234375,291.2216796875,1.0,0.4874956905841827,0.5746908187866211,0.5746908187866211,1.0,1.0,-2.08182692527771,0.8189208507537842,1.2629060745239258,0.3398856520652771,0.0,0.0,0.8434770107269287,177.54397583007812,145.0,22.31163787841797,-25276.142578125,1195.116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2829284667969,310.45440673828125,278.1499938964844,0.0,18000.0,313.1499938964844,33398.19921875,32040.0,0.0,0.0,0.588754415512085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.577792406082153,1.577815055847168,-2.267001946165692e-05,0.0,0.0005975108942948,0.0,0.0,466.91314697265625,0.0,0.0,0.0,0.8652406930923462,4.0,0.0,1.0
555000,293.2477111816406,297.1499938964844,293.1499938964844,0.1153303310275077,-2567.115234375,304.15985107421875,0.6045159101486206,0.1754623800516128,0.1642121970653534,293.4418640136719,297.1499938964844,293.1499938964844,0.0920822992920875,-2252.7939453125,304.17950439453125,0.5624887943267822,0.1434049755334854,0.1438872069120407,293.23602294921875,297.1499938964844,293.1499938964844,0.491407960653305,-6295.47216796875,304.1665344238281,0.8842371702194214,0.5709033012390137,0.4024970829486847,293.2617492675781,297.1499938964844,293.1499938964844,0.6221095323562622,-10239.58203125,304.1717834472656,0.9457244873046876,0.6877243518829346,0.6543965339660645,293.1733703613281,297.1499938964844,293.1499938964844,0.0355507396161556,-5771.56494140625,304.1536560058594,0.4313701689243316,0.0752533972263336,0.3693694174289703,291.22088623046875,291.1499938964844,257.3795471191406,256.2002868652344,279.1744079589844,293.302490234375,291.2216796875,1.0,0.4874956905841827,0.5746908187866211,0.5746908187866211,1.0,1.0,-2.08182692527771,0.8189208507537842,1.2629060745239258,0.3398856520652771,0.0,0.0,0.8434770107269287,177.54397583007812,145.0,22.31163787841797,-25276.142578125,1195.116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2829284667969,310.45440673828125,278.1499938964844,0.0,18000.0,313.1499938964844,33398.19921875,32040.0,0.0,0.0,0.588754415512085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.577792406082153,1.577815055847168,-2.267001946165692e-05,0.0,0.0005975108942948,0.0,0.0,466.91314697265625,0.0,0.0,0.0,0.8652406930923462,4.0,0.0,1.0
555060,293.2427673339844,297.1499938964844,293.1499938964844,0.1138651221990585,-2541.123291015625,304.1590270996094,0.6097534894943237,0.1739872246980667,0.1624485403299331,293.43804931640625,297.1499938964844,293.1499938964844,0.0867564752697944,-2148.767578125,304.1785583496094,0.5594567656517029,0.1367843747138977,0.1371591389179229,293.2346496582031,297.1499938964844,293.1499938964844,0.489116370677948,-6273.26611328125,304.1649475097656,0.8935928344726562,0.5690044164657593,0.4008527398109436,293.2600402832031,297.1499938964844,293.1499938964844,0.6190270781517029,-10201.5625,304.1697692871094,0.9563757181167604,0.6852383017539978,0.6516223549842834,293.17156982421875,297.1499938964844,293.1499938964844,0.0349951796233654,-5726.439453125,304.15338134765625,0.437305212020874,0.0750257968902587,0.3662384748458862,291.21209716796875,291.1499938964844,257.44451904296875,256.2550354003906,279.1744689941406,293.2996520996094,291.21270751953125,1.0,0.4772588908672333,0.5771418809890747,0.5771418809890747,1.0,1.0,-2.062561273574829,0.8127111196517944,1.249850153923035,0.3379656672477722,0.0,0.0,0.8360711932182312,165.9798583984375,133.0,3.4723172187805176,-25005.005859375,1134.0494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3576965332031,310.4608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,32367.595703125,32040.0,0.0,0.0,0.5833263993263245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5334861278533936,1.5335077047348022,-2.15998607018264e-05,0.0,0.0005920021212659,0.0,0.0,431.2465515136719,0.0,0.0,0.0,0.8573163747787476,4.0,0.0,1.0
555120,293.2427673339844,297.1499938964844,293.1499938964844,0.1138651221990585,-2541.123291015625,304.1590270996094,0.6097534894943237,0.1739872246980667,0.1624485403299331,293.43804931640625,297.1499938964844,293.1499938964844,0.0867564752697944,-2148.767578125,304.1785583496094,0.5594567656517029,0.1367843747138977,0.1371591389179229,293.2346496582031,297.1499938964844,293.1499938964844,0.489116370677948,-6273.26611328125,304.1649475097656,0.8935928344726562,0.5690044164657593,0.4008527398109436,293.2600402832031,297.1499938964844,293.1499938964844,0.6190270781517029,-10201.5625,304.1697692871094,0.9563757181167604,0.6852383017539978,0.6516223549842834,293.17156982421875,297.1499938964844,293.1499938964844,0.0349951796233654,-5726.439453125,304.15338134765625,0.437305212020874,0.0750257968902587,0.3662384748458862,291.21209716796875,291.1499938964844,257.44451904296875,256.2550354003906,279.1744689941406,293.2996520996094,291.21270751953125,1.0,0.4772588908672333,0.5771418809890747,0.5771418809890747,1.0,1.0,-2.062561273574829,0.8127111196517944,1.249850153923035,0.3379656672477722,0.0,0.0,0.8360711932182312,165.9798583984375,133.0,3.4723172187805176,-25005.005859375,1134.0494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3576965332031,310.4608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,32367.595703125,32040.0,0.0,0.0,0.5833263993263245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5334861278533936,1.5335077047348022,-2.15998607018264e-05,0.0,0.0005920021212659,0.0,0.0,431.2465515136719,0.0,0.0,0.0,0.8573163747787476,4.0,0.0,1.0
555180,293.2379150390625,297.1499938964844,293.1499938964844,0.1122980862855911,-2512.854736328125,304.1586303710937,0.6155220866203308,0.1726220697164535,0.160782977938652,293.4340209960937,297.1499938964844,293.1499938964844,0.0813690796494484,-2043.63330078125,304.17803955078125,0.5567614436149597,0.1303071528673172,0.1305644810199737,293.2333374023437,297.1499938964844,293.1499938964844,0.4860658645629883,-6242.5771484375,304.1650390625,0.9039655923843384,0.5671245455741882,0.3992279469966888,293.2584228515625,297.1499938964844,293.1499938964844,0.6150193810462952,-10150.1279296875,304.1698608398437,0.9674474000930786,0.6827784180641174,0.6488840579986572,293.1698303222656,297.1499938964844,293.1499938964844,0.0343783162534236,-5674.7509765625,304.1532897949219,0.4443020820617676,0.0748299956321716,0.3632442951202392,291.2231140136719,291.1499938964844,257.509033203125,256.30914306640625,279.1745300292969,293.2968444824219,291.2235717773437,1.0,0.466830164194107,0.5795997381210327,0.5795997381210327,1.0,1.0,-2.043804883956909,0.8066723942756653,1.237132549285889,0.3361147046089172,0.0,0.0,0.8255504965782166,154.37680053710938,121.0,10.928707122802734,-24803.822265625,1074.3802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4217224121094,310.489990234375,278.1499938964844,0.0,18000.0,313.1499938964844,32339.642578125,32040.0,0.0,0.0,0.5777228474617004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5076417922973633,1.507663011550903,-2.1116267816978507e-05,0.0,0.0005863152327947,0.0,0.0,413.0650939941406,0.0,0.0,0.0,0.845114529132843,4.0,0.0,1.0
555240,293.2379150390625,297.1499938964844,293.1499938964844,0.1122980862855911,-2512.854736328125,304.1586303710937,0.6155220866203308,0.1726220697164535,0.160782977938652,293.4340209960937,297.1499938964844,293.1499938964844,0.0813690796494484,-2043.63330078125,304.17803955078125,0.5567614436149597,0.1303071528673172,0.1305644810199737,293.2333374023437,297.1499938964844,293.1499938964844,0.4860658645629883,-6242.5771484375,304.1650390625,0.9039655923843384,0.5671245455741882,0.3992279469966888,293.2584228515625,297.1499938964844,293.1499938964844,0.6150193810462952,-10150.1279296875,304.1698608398437,0.9674474000930786,0.6827784180641174,0.6488840579986572,293.1698303222656,297.1499938964844,293.1499938964844,0.0343783162534236,-5674.7509765625,304.1532897949219,0.4443020820617676,0.0748299956321716,0.3632442951202392,291.2231140136719,291.1499938964844,257.509033203125,256.30914306640625,279.1745300292969,293.2968444824219,291.2235717773437,1.0,0.466830164194107,0.5795997381210327,0.5795997381210327,1.0,1.0,-2.043804883956909,0.8066723942756653,1.237132549285889,0.3361147046089172,0.0,0.0,0.8255504965782166,154.37680053710938,121.0,10.928707122802734,-24803.822265625,1074.3802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4217224121094,310.489990234375,278.1499938964844,0.0,18000.0,313.1499938964844,32339.642578125,32040.0,0.0,0.0,0.5777228474617004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5076417922973633,1.507663011550903,-2.1116267816978507e-05,0.0,0.0005863152327947,0.0,0.0,413.0650939941406,0.0,0.0,0.0,0.845114529132843,4.0,0.0,1.0
555300,293.2355041503906,297.1499938964844,293.1499938964844,0.1115654334425926,-2499.6376953125,304.15838623046875,0.618562638759613,0.171980619430542,0.1599867492914199,293.43194580078125,297.1499938964844,293.1499938964844,0.078710950911045,-1992.1259765625,304.1777648925781,0.5555505156517029,0.127116173505783,0.1273133009672165,293.23272705078125,297.1499938964844,293.1499938964844,0.4846183955669403,-6228.0703125,304.1649169921875,0.909818708896637,0.5661923289299011,0.3984192609786987,293.2576599121094,297.1499938964844,293.1499938964844,0.6131129264831543,-10125.759765625,304.1697082519531,0.9730718731880188,0.6815584301948547,0.6475216746330261,293.16900634765625,297.1499938964844,293.1499938964844,0.0340877287089824,-5650.43212890625,304.1531982421875,0.4482518136501312,0.0747428014874458,0.3617948293685913,291.2269287109375,291.1499938964844,257.5411071777344,256.3359680175781,279.1745910644531,293.2954406738281,291.22723388671875,1.0,0.461544007062912,0.5808320641517639,0.5808320641517639,1.0,1.0,-2.034595966339112,0.8037087917327881,1.2308871746063232,0.3352114558219909,0.0,0.0,0.8200260400772095,148.5705108642578,121.0,10.330565452575684,-24696.9140625,1045.067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4497375488281,310.4986267089844,278.1499938964844,0.0,18000.0,313.1499938964844,32348.8203125,30960.0,0.0,0.0,0.5748691558837891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.493775486946106,1.4937963485717771,-2.086561289615929e-05,0.0,0.0005834191106259,0.0,0.0,403.6134643554688,0.0,0.0,0.0,0.8236451745033264,4.0,0.0,1.0
555360,293.2331237792969,297.1499938964844,293.1499938964844,0.1110365465283393,-2490.42626953125,304.1578369140625,0.6217377781867981,0.1713656783103943,0.1592137962579727,293.4298400878906,297.1499938964844,293.1499938964844,0.0761939212679863,-1943.9383544921875,304.17730712890625,0.5544366240501404,0.1239558160305023,0.1240900531411171,293.2320556640625,297.1499938964844,293.1499938964844,0.4839590191841125,-6222.2021484375,304.16339111328125,0.9162763357162476,0.5652735829353333,0.3976160883903503,293.2568359375,297.1499938964844,293.1499938964844,0.612181544303894,-10115.1767578125,304.16778564453125,0.9787203669548036,0.6803557276725769,0.6461688876152039,293.1681823730469,297.1499938964844,293.1499938964844,0.0338873825967311,-5634.88134765625,304.1529846191406,0.452532410621643,0.0746620744466781,0.3603741526603699,291.2123718261719,291.1499938964844,257.57305908203125,256.36260986328125,279.17462158203125,293.2940673828125,291.21075439453125,1.0,0.4562113285064697,0.5820658206939697,0.5820658206939697,1.0,1.0,-2.025501251220703,0.8007825613021851,1.224718689918518,0.3343226313591003,0.0,0.0,0.817176878452301,142.76602172851562,109.0,-15.89161491394043,-24516.75390625,1016.1126708984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4877624511719,310.4787902832031,278.1499938964844,0.0,18000.0,313.1499938964844,31458.076171875,30960.0,0.0,0.0,0.5718525052070618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4614627361297607,1.4614827632904053,-2.0084298739675432e-05,0.0,0.0005803576204925,0.0,0.0,379.4622802734375,0.0,0.0,0.0,0.8215811252593994,4.0,0.0,1.0
