time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555420,293.2284240722656,297.1499938964844,293.1499938964844,0.109746366739273,-2467.171630859375,304.1573791503906,0.6286467909812927,0.170214831829071,0.1577399522066116,293.4255676269531,297.1499938964844,293.1499938964844,0.070960022509098,-1844.2666015625,304.17694091796875,0.5525738000869751,0.1177367493510246,0.1177363544702529,293.2307434082031,297.1499938964844,293.1499938964844,0.4814496636390686,-6197.05224609375,304.16314697265625,0.9307737946510316,0.5634593367576599,0.3960343897342682,293.25518798828125,297.1499938964844,293.1499938964844,0.6088677644729614,-10072.783203125,304.1674499511719,0.9899940490722656,0.6779825091362,0.6435075402259827,293.1666259765625,297.1499938964844,293.1499938964844,0.0333663374185562,-5591.4931640625,304.1528625488281,0.462208479642868,0.0745199844241142,0.3576194643974304,291.2120666503906,291.1499938964844,257.6365661621094,256.4154052734375,279.1746826171875,293.291259765625,291.2123107910156,1.0,0.4454021155834198,0.5845362544059753,0.5845362544059753,1.0,1.0,-2.007696866989136,0.7950598001480103,1.2126370668411257,0.3325982391834259,0.0,0.0,0.8092081546783447,131.16000366210938,97.0,-1.0822983980178833,-24329.1328125,959.2872314453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5511169433594,310.5089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,31235.92578125,30960.0,0.0,0.0,0.5657318234443665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4383805990219116,1.4384002685546875,-1.9627601432148367e-05,0.0,0.0005741459317505,0.0,0.0,364.0169982910156,0.0,0.0,0.0,0.8105168342590332,4.0,0.0,1.0
555480,293.2284240722656,297.1499938964844,293.1499938964844,0.109746366739273,-2467.171630859375,304.1573791503906,0.6286467909812927,0.170214831829071,0.1577399522066116,293.4255676269531,297.1499938964844,293.1499938964844,0.070960022509098,-1844.2666015625,304.17694091796875,0.5525738000869751,0.1177367493510246,0.1177363544702529,293.2307434082031,297.1499938964844,293.1499938964844,0.4814496636390686,-6197.05224609375,304.16314697265625,0.9307737946510316,0.5634593367576599,0.3960343897342682,293.25518798828125,297.1499938964844,293.1499938964844,0.6088677644729614,-10072.783203125,304.1674499511719,0.9899940490722656,0.6779825091362,0.6435075402259827,293.1666259765625,297.1499938964844,293.1499938964844,0.0333663374185562,-5591.4931640625,304.1528625488281,0.462208479642868,0.0745199844241142,0.3576194643974304,291.2120666503906,291.1499938964844,257.6365661621094,256.4154052734375,279.1746826171875,293.291259765625,291.2123107910156,1.0,0.4454021155834198,0.5845362544059753,0.5845362544059753,1.0,1.0,-2.007696866989136,0.7950598001480103,1.2126370668411257,0.3325982391834259,0.0,0.0,0.8092081546783447,131.16000366210938,97.0,-1.0822983980178833,-24329.1328125,959.2872314453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5511169433594,310.5089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,31235.92578125,30960.0,0.0,0.0,0.5657318234443665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4383805990219116,1.4384002685546875,-1.9627601432148367e-05,0.0,0.0005741459317505,0.0,0.0,364.0169982910156,0.0,0.0,0.0,0.8105168342590332,4.0,0.0,1.0
555540,293.2256164550781,297.1499938964844,293.1499938964844,0.1089943721890449,-2453.559814453125,304.1571350097656,0.6332630515098572,0.1695737689733505,0.1569002568721771,293.4228820800781,297.1499938964844,293.1499938964844,0.06781966984272,-1785.2535400390625,304.1767578125,0.5517409443855286,0.1140790060162544,0.1139905229210853,293.23004150390625,297.1499938964844,293.1499938964844,0.4798696041107178,-6181.13818359375,304.16314697265625,0.9402820467948914,0.5623724460601807,0.3950871229171753,293.2543029785156,297.1499938964844,293.1499938964844,0.6067898869514465,-10046.0576171875,304.1674194335937,0.9966486692428588,0.6765615940093994,0.6419149041175842,293.16571044921875,297.1499938964844,293.1499938964844,0.0330562554299831,-5565.466796875,304.1528015136719,0.46836918592453,0.0744460895657539,0.3560194075107574,291.21441650390625,291.1499938964844,257.6743469238281,256.4467468261719,279.1747131347656,293.28961181640625,291.2145080566406,1.0,0.4388198554515838,0.5860223770141602,0.5860223770141602,1.0,1.0,-1.997218132019043,0.7916925549507141,1.2055256366729736,0.331590473651886,0.0,0.0,0.8038273453712463,124.2047348022461,97.0,1.7746258974075315,-24207.31640625,925.8509521484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57769775390625,310.5152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,31227.560546875,30960.0,0.0,0.0,0.5620694160461426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4240628480911257,1.4240822792053225,-1.937683555297553e-05,0.0,0.0005704290233552,0.0,0.0,355.0362548828125,0.0,0.0,0.0,0.8038662672042847,4.0,0.0,1.0
555600,293.2237548828125,297.1499938964844,293.1499938964844,0.1085204184055328,-2444.97216796875,304.1569519042969,0.6362911462783813,0.1691739708185196,0.1563730686903,293.42095947265625,297.1499938964844,293.1499938964844,0.0657446309924125,-1746.6353759765625,304.1766357421875,0.5510008931159973,0.1116845831274986,0.1115398928523063,293.22955322265625,297.1499938964844,293.1499938964844,0.4788307845592499,-6170.67626953125,304.16314697265625,0.946329951286316,0.5616589784622192,0.3944689333438873,293.2531433105469,297.1499938964844,293.1499938964844,0.6032097339630127,-9996.6015625,304.17156982421875,0.9990000128746032,0.6757281422615051,0.6386075019836426,293.16510009765625,297.1499938964844,293.1499938964844,0.0328667797148227,-5549.52880859375,304.1527404785156,0.4719509482383728,0.0744096711277961,0.3550469279289245,291.2159118652344,291.1499938964844,257.6994323730469,256.4674987792969,279.1757507324219,293.2883605957031,291.2162170410156,1.0,0.4343031644821167,0.5871284008026123,0.5871284008026123,1.0,1.0,-1.9877771139144893,0.7883914709091187,1.199385643005371,0.3305735886096954,0.0,0.0,0.8001567721366882,119.85919952392578,85.0,4.0912909507751465,-24105.02734375,902.4984130859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5925598144531,310.51953125,278.1499938964844,0.0,18000.0,313.1499938964844,31227.515625,29880.0,0.0,0.0,0.5596247315406799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4144413471221924,1.41446053981781,-1.9210981918149628e-05,0.0,0.0005679479218088,0.0,0.0,349.1076965332031,0.0,0.0,0.0,0.7844106554985046,4.0,0.0,1.0
555660,293.21905517578125,297.1499938964844,293.1499938964844,0.1074209362268447,-2424.92138671875,304.1565246582031,0.6430055499076843,0.1682579517364502,0.1552162766456604,293.4156799316406,297.1499938964844,293.1499938964844,0.0606672875583171,-1653.39990234375,304.1762390136719,0.5478526949882507,0.1058896109461784,0.1056708544492721,293.2282409667969,297.1499938964844,293.1499938964844,0.4761347770690918,-6143.30322265625,304.1634216308594,0.9589935541152954,0.5599103569984436,0.3930146992206573,293.23162841796875,297.1499938964844,293.1499938964844,0.5767922401428223,-9628.88671875,304.20855712890625,0.9990000128746032,0.6774110794067383,0.6138554811477661,293.1632385253906,297.1499938964844,293.1499938964844,0.032500185072422,-5518.18701171875,304.1524658203125,0.4791407883167267,0.0744035765528678,0.3533234298229217,291.2247619628906,291.1499938964844,257.7616882324219,256.5188903808594,279.18115234375,293.2796630859375,291.2274780273437,1.0,0.4219021499156952,0.5905411839485168,0.5905411839485168,1.0,1.0,-1.9457608461380005,0.7724922895431519,1.173268437385559,0.3242338895797729,0.0,0.0,0.7903802990913391,110.38321685791016,88.0,23.74562263488769,-23650.775390625,833.7350463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6793518066406,310.55133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,30254.0078125,29880.0,0.0,0.0,0.5528303980827332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3692333698272705,1.3692516088485718,-1.8226633983431384e-05,0.0,0.0005610525840893,0.0,0.0,319.47265625,0.0,0.0,0.0,0.7759652733802795,4.0,0.0,1.0
555720,293.21905517578125,297.1499938964844,293.1499938964844,0.1074209362268447,-2424.92138671875,304.1565246582031,0.6430055499076843,0.1682579517364502,0.1552162766456604,293.4156799316406,297.1499938964844,293.1499938964844,0.0606672875583171,-1653.39990234375,304.1762390136719,0.5478526949882507,0.1058896109461784,0.1056708544492721,293.2282409667969,297.1499938964844,293.1499938964844,0.4761347770690918,-6143.30322265625,304.1634216308594,0.9589935541152954,0.5599103569984436,0.3930146992206573,293.23162841796875,297.1499938964844,293.1499938964844,0.5767922401428223,-9628.88671875,304.20855712890625,0.9990000128746032,0.6774110794067383,0.6138554811477661,293.1632385253906,297.1499938964844,293.1499938964844,0.032500185072422,-5518.18701171875,304.1524658203125,0.4791407883167267,0.0744035765528678,0.3533234298229217,291.2247619628906,291.1499938964844,257.7616882324219,256.5188903808594,279.18115234375,293.2796630859375,291.2274780273437,1.0,0.4219021499156952,0.5905411839485168,0.5905411839485168,1.0,1.0,-1.9457608461380005,0.7724922895431519,1.173268437385559,0.3242338895797729,0.0,0.0,0.7903802990913391,110.38321685791016,88.0,23.74562263488769,-23650.775390625,833.7350463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6793518066406,310.55133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,30254.0078125,29880.0,0.0,0.0,0.5528303980827332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3692333698272705,1.3692516088485718,-1.8226633983431384e-05,0.0,0.0005610525840893,0.0,0.0,319.47265625,0.0,0.0,0.0,0.7759652733802795,4.0,0.0,1.0
555780,293.2150573730469,297.1499938964844,293.1499938964844,0.1062523871660232,-2403.250732421875,304.1562805175781,0.6471918821334839,0.1673187464475631,0.1541865766048431,293.41082763671875,297.1499938964844,293.1499938964844,0.0555734485387802,-1561.5413818359375,304.17596435546875,0.541466474533081,0.100148782134056,0.1000318080186843,293.2276306152344,297.1499938964844,293.1499938964844,0.4726680815219879,-6107.64208984375,304.16461181640625,0.9665703177452089,0.5580501556396484,0.3915968537330627,293.1950988769531,297.1499938964844,293.1499938964844,0.5571158528327942,-9363.822265625,304.2210388183594,0.9990000128746032,0.6827465891838074,0.5977559089660645,293.1615600585937,297.1499938964844,293.1499938964844,0.0321957282721996,-5490.6923828125,304.1521301269531,0.4835721254348755,0.0744061842560768,0.352382630109787,291.2553100585937,291.1499938964844,257.8232116699219,256.56951904296875,279.1804504394531,293.26861572265625,291.25604248046875,1.0,0.414035826921463,0.5935726761817932,0.5935726761817932,1.0,1.0,-1.915614008903504,0.7615377902984619,1.1540762186050415,0.3199787735939026,0.0,0.0,0.7738759517669678,104.44268035888672,91.0,29.23431205749512,-23318.259765625,788.7359008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7953186035156,310.5998229980469,278.1499938964844,0.0,18000.0,313.1499938964844,30346.21875,29880.0,0.0,0.0,0.5453243851661682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3280560970306396,1.3280737400054932,-1.7573034710949287e-05,0.0,0.0005534349475055,0.0,0.0,296.63836669921875,0.0,0.0,0.0,0.7570255398750305,4.0,0.0,1.0
555840,293.2150573730469,297.1499938964844,293.1499938964844,0.1062523871660232,-2403.250732421875,304.1562805175781,0.6471918821334839,0.1673187464475631,0.1541865766048431,293.41082763671875,297.1499938964844,293.1499938964844,0.0555734485387802,-1561.5413818359375,304.17596435546875,0.541466474533081,0.100148782134056,0.1000318080186843,293.2276306152344,297.1499938964844,293.1499938964844,0.4726680815219879,-6107.64208984375,304.16461181640625,0.9665703177452089,0.5580501556396484,0.3915968537330627,293.1950988769531,297.1499938964844,293.1499938964844,0.5571158528327942,-9363.822265625,304.2210388183594,0.9990000128746032,0.6827465891838074,0.5977559089660645,293.1615600585937,297.1499938964844,293.1499938964844,0.0321957282721996,-5490.6923828125,304.1521301269531,0.4835721254348755,0.0744061842560768,0.352382630109787,291.2553100585937,291.1499938964844,257.8232116699219,256.56951904296875,279.1804504394531,293.26861572265625,291.25604248046875,1.0,0.414035826921463,0.5935726761817932,0.5935726761817932,1.0,1.0,-1.915614008903504,0.7615377902984619,1.1540762186050415,0.3199787735939026,0.0,0.0,0.7738759517669678,104.44268035888672,91.0,29.23431205749512,-23318.259765625,788.7359008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7953186035156,310.5998229980469,278.1499938964844,0.0,18000.0,313.1499938964844,30346.21875,29880.0,0.0,0.0,0.5453243851661682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3280560970306396,1.3280737400054932,-1.7573034710949287e-05,0.0,0.0005534349475055,0.0,0.0,296.63836669921875,0.0,0.0,0.0,0.7570255398750305,4.0,0.0,1.0
555900,293.2132568359375,297.1499938964844,293.1499938964844,0.1058026924729347,-2395.0498046875,304.15594482421875,0.6483480334281921,0.166853055357933,0.1537059545516967,293.4085388183594,297.1499938964844,293.1499938964844,0.0531040839850902,-1517.837158203125,304.1757507324219,0.537115216255188,0.0972904115915298,0.0972601994872093,293.2274169921875,297.1499938964844,293.1499938964844,0.4714000225067138,-6094.95947265625,304.1642761230469,0.9687389731407166,0.5571095943450928,0.390900582075119,293.17803955078125,297.1499938964844,293.1499938964844,0.5507012605667114,-9280.630859375,304.2197570800781,0.9990000128746032,0.6855279803276062,0.5926684737205505,293.160888671875,297.1499938964844,293.1499938964844,0.0321178175508976,-5483.95751953125,304.1518859863281,0.4849399626255035,0.0743933543562889,0.3520524799823761,291.2591247558594,291.1499938964844,257.85369873046875,256.59454345703125,279.1795654296875,293.2647399902344,291.2591552734375,1.0,0.4112831056118011,0.5949854254722595,0.5949854254722595,1.0,1.0,-1.904364228248596,0.7576435208320618,1.1467206478118896,0.3186279833316803,0.0,0.0,0.7661921977996826,102.5575942993164,91.0,18.867904663085938,-23171.330078125,773.3340454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.85302734375,310.6144104003906,278.1499938964844,0.0,18000.0,313.1499938964844,30352.748046875,28800.0,0.0,0.0,0.5413973331451416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3062443733215332,1.306261658668518,-1.7225595001946203e-05,0.0,0.0005494494689628,0.0,0.0,284.92596435546875,0.0,0.0,0.0,0.7321177124977112,4.0,0.0,1.0
555960,293.21148681640625,297.1499938964844,293.1499938964844,0.1055947393178939,-2391.68017578125,304.1552429199219,0.6490215063095093,0.1663958430290222,0.1532490700483322,293.4063720703125,297.1499938964844,293.1499938964844,0.0507770217955112,-1477.349853515625,304.17529296875,0.5321881771087646,0.0944417938590049,0.094515785574913,293.2271728515625,297.1499938964844,293.1499938964844,0.4711240231990814,-6093.1982421875,304.1621398925781,0.97012460231781,0.5561756491661072,0.3902183473110199,293.16278076171875,297.1499938964844,293.1499938964844,0.5469046235084534,-9234.6943359375,304.2138977050781,0.9990000128746032,0.6881722807884216,0.5890510678291321,293.16033935546875,297.1499938964844,293.1499938964844,0.0321459099650383,-5487.83642578125,304.1514892578125,0.4858726859092712,0.0743619054555893,0.3517403304576874,291.2394714355469,291.1499938964844,257.88397216796875,256.619384765625,279.1785888671875,293.2619323730469,291.2367248535156,1.0,0.4091555774211883,0.5963420271873474,0.5963420271873474,1.0,1.0,-1.89497983455658,0.7545217275619507,1.140458106994629,0.3176374733448028,0.0,0.0,0.7619959115982056,101.19456481933594,94.0,-20.009326934814453,-22962.396484375,761.2802124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9187927246094,310.59344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,29421.892578125,28800.0,0.0,0.0,0.537268340587616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.268521070480347,1.268537521362305,-1.6425270587205887e-05,0.0,0.0005452590994536,0.0,0.0,263.0189514160156,0.0,0.0,0.0,0.7277135252952576,4.0,0.0,1.0
556020,293.2081604003906,297.1499938964844,293.1499938964844,0.1049937829375267,-2381.028564453125,304.1545104980469,0.6491663455963135,0.1655115634202957,0.1524040549993515,293.4022827148437,297.1499938964844,293.1499938964844,0.0459716916084289,-1394.25830078125,304.17486572265625,0.5210395455360413,0.0887795612215995,0.0891028046607971,293.22674560546875,297.1499938964844,293.1499938964844,0.4696217179298401,-6078.68701171875,304.16064453125,0.9710084199905396,0.554309070110321,0.3888972103595733,293.1398010253906,297.1499938964844,293.1499938964844,0.5419823527336121,-9178.48828125,304.20074462890625,0.9990000128746032,0.6925287842750549,0.5854077935218811,293.1595458984375,297.1499938964844,293.1499938964844,0.0320909321308136,-5484.259765625,304.1510925292969,0.4866629540920257,0.0742600634694099,0.3511272966861725,291.2240905761719,291.1499938964844,257.9439392089844,256.6684265136719,279.176513671875,293.2585754394531,291.22320556640625,1.0,0.4064262211322784,0.5988883376121521,0.5988883376121521,1.0,1.0,-1.8807642459869385,0.7501422762870789,1.1306219100952148,0.3165092170238495,0.0,0.0,0.7534171342849731,99.72004699707033,112.0,-17.872766494750977,-22777.814453125,745.1019287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0149841308594,310.6240539550781,278.1499938964844,0.0,18000.0,313.1499938964844,29125.052734375,28800.0,0.0,0.0,0.5290169715881348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2396053075790403,1.2396212816238403,-1.5917736163828522e-05,0.0,0.0005368849961087,0.0,0.0,248.0546264648437,0.0,0.0,0.0,0.7141940593719482,4.0,0.0,1.0
556080,293.2081604003906,297.1499938964844,293.1499938964844,0.1049937829375267,-2381.028564453125,304.1545104980469,0.6491663455963135,0.1655115634202957,0.1524040549993515,293.4022827148437,297.1499938964844,293.1499938964844,0.0459716916084289,-1394.25830078125,304.17486572265625,0.5210395455360413,0.0887795612215995,0.0891028046607971,293.22674560546875,297.1499938964844,293.1499938964844,0.4696217179298401,-6078.68701171875,304.16064453125,0.9710084199905396,0.554309070110321,0.3888972103595733,293.1398010253906,297.1499938964844,293.1499938964844,0.5419823527336121,-9178.48828125,304.20074462890625,0.9990000128746032,0.6925287842750549,0.5854077935218811,293.1595458984375,297.1499938964844,293.1499938964844,0.0320909321308136,-5484.259765625,304.1510925292969,0.4866629540920257,0.0742600634694099,0.3511272966861725,291.2240905761719,291.1499938964844,257.9439392089844,256.6684265136719,279.176513671875,293.2585754394531,291.22320556640625,1.0,0.4064262211322784,0.5988883376121521,0.5988883376121521,1.0,1.0,-1.8807642459869385,0.7501422762870789,1.1306219100952148,0.3165092170238495,0.0,0.0,0.7534171342849731,99.72004699707033,112.0,-17.872766494750977,-22777.814453125,745.1019287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0149841308594,310.6240539550781,278.1499938964844,0.0,18000.0,313.1499938964844,29125.052734375,28800.0,0.0,0.0,0.5290169715881348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2396053075790403,1.2396212816238403,-1.5917736163828522e-05,0.0,0.0005368849961087,0.0,0.0,248.0546264648437,0.0,0.0,0.0,0.7141940593719482,4.0,0.0,1.0
556140,293.20538330078125,297.1499938964844,293.1499938964844,0.1047303453087806,-2376.90673828125,304.1534118652344,0.6440680623054504,0.1646016985177993,0.1517370492219925,293.39874267578125,297.1499938964844,293.1499938964844,0.0413919910788536,-1316.213623046875,304.1741943359375,0.5054189562797546,0.083107940852642,0.0838900953531265,293.2267761230469,297.1499938964844,293.1499938964844,0.4691042602062225,-6074.82763671875,304.15789794921875,0.9636780023574828,0.5523614883422852,0.3876713812351227,293.1361999511719,297.1499938964844,293.1499938964844,0.5538148880004883,-9359.3642578125,304.1635131835937,0.9990000128746032,0.6935792565345764,0.5970442295074463,293.1595153808594,297.1499938964844,293.1499938964844,0.0322088077664375,-5496.716796875,304.1505126953125,0.4830640852451324,0.0740296989679336,0.3509781658649444,291.1898803710937,291.1499938964844,258.0030517578125,256.7166442871094,279.16943359375,293.2558288574219,291.1864318847656,1.0,0.4107861220836639,0.6004987955093384,0.6004987955093384,1.0,1.0,-1.8860092163085933,0.7537955641746521,1.1322137117385864,0.3188220560550689,0.0,0.0,0.7498732805252075,103.51458740234376,115.0,-48.07900238037109,-22726.7578125,761.4884643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.02960205078125,310.5784606933594,278.1499938964844,0.0,18000.0,313.1499938964844,28965.41015625,27720.0,0.0,0.0,0.5213456749916077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2201954126358032,1.2202109098434448,-1.559170414111577e-05,0.0,0.0005290996050462,0.0,0.0,238.44805908203125,0.0,0.0,0.0,0.6905571818351746,4.0,0.0,1.0
556200,293.20538330078125,297.1499938964844,293.1499938964844,0.1047303453087806,-2376.90673828125,304.1534118652344,0.6440680623054504,0.1646016985177993,0.1517370492219925,293.39874267578125,297.1499938964844,293.1499938964844,0.0413919910788536,-1316.213623046875,304.1741943359375,0.5054189562797546,0.083107940852642,0.0838900953531265,293.2267761230469,297.1499938964844,293.1499938964844,0.4691042602062225,-6074.82763671875,304.15789794921875,0.9636780023574828,0.5523614883422852,0.3876713812351227,293.1361999511719,297.1499938964844,293.1499938964844,0.5538148880004883,-9359.3642578125,304.1635131835937,0.9990000128746032,0.6935792565345764,0.5970442295074463,293.1595153808594,297.1499938964844,293.1499938964844,0.0322088077664375,-5496.716796875,304.1505126953125,0.4830640852451324,0.0740296989679336,0.3509781658649444,291.1898803710937,291.1499938964844,258.0030517578125,256.7166442871094,279.16943359375,293.2558288574219,291.1864318847656,1.0,0.4107861220836639,0.6004987955093384,0.6004987955093384,1.0,1.0,-1.8860092163085933,0.7537955641746521,1.1322137117385864,0.3188220560550689,0.0,0.0,0.7498732805252075,103.51458740234376,115.0,-48.07900238037109,-22726.7578125,761.4884643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.02960205078125,310.5784606933594,278.1499938964844,0.0,18000.0,313.1499938964844,28965.41015625,27720.0,0.0,0.0,0.5213456749916077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2201954126358032,1.2202109098434448,-1.559170414111577e-05,0.0,0.0005290996050462,0.0,0.0,238.44805908203125,0.0,0.0,0.0,0.6905571818351746,4.0,0.0,1.0
556260,293.2027282714844,297.1499938964844,293.1499938964844,0.1047841385006904,-2379.08935546875,304.1522521972656,0.6391139626502991,0.1637376993894577,0.1510868370532989,293.3953552246094,297.1499938964844,293.1499938964844,0.0369702614843845,-1241.3919677734375,304.17352294921875,0.4905226826667785,0.0774931758642196,0.0787075012922287,293.2266845703125,297.1499938964844,293.1499938964844,0.4700015187263489,-6085.931640625,304.1539611816406,0.9560059905052184,0.5504356622695923,0.3864428400993347,293.155517578125,297.1499938964844,293.1499938964844,0.5687858462333679,-9575.3662109375,304.1346435546875,0.9990000128746032,0.6900437474250793,0.6089280843734741,293.1600952148437,297.1499938964844,293.1499938964844,0.0323553383350372,-5513.7353515625,304.150146484375,0.4789905250072479,0.0736727938055992,0.3502121269702911,291.1202697753906,291.1499938964844,258.06121826171875,256.7640380859375,279.16656494140625,293.25439453125,291.11846923828125,1.0,0.4144264161586761,0.601983904838562,0.601983904838562,1.0,1.0,-1.890886664390564,0.7570956945419312,1.1337909698486328,0.3211251497268677,0.0,0.0,0.759182333946228,107.46165466308594,118.0,-68.51773834228516,-22667.580078125,778.1422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.95709228515625,310.4830017089844,278.1499938964844,0.0,18000.0,313.1499938964844,27639.025390625,27720.0,0.0,0.0,0.5146611928939819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2111098766326904,1.2111250162124634,-1.5157604138948956e-05,0.0,0.0005223156767897,0.0,0.0,230.93508911132807,0.0,0.0,0.0,0.6985808610916138,4.0,0.0,1.0
556320,293.2027282714844,297.1499938964844,293.1499938964844,0.1047841385006904,-2379.08935546875,304.1522521972656,0.6391139626502991,0.1637376993894577,0.1510868370532989,293.3953552246094,297.1499938964844,293.1499938964844,0.0369702614843845,-1241.3919677734375,304.17352294921875,0.4905226826667785,0.0774931758642196,0.0787075012922287,293.2266845703125,297.1499938964844,293.1499938964844,0.4700015187263489,-6085.931640625,304.1539611816406,0.9560059905052184,0.5504356622695923,0.3864428400993347,293.155517578125,297.1499938964844,293.1499938964844,0.5687858462333679,-9575.3662109375,304.1346435546875,0.9990000128746032,0.6900437474250793,0.6089280843734741,293.1600952148437,297.1499938964844,293.1499938964844,0.0323553383350372,-5513.7353515625,304.150146484375,0.4789905250072479,0.0736727938055992,0.3502121269702911,291.1202697753906,291.1499938964844,258.06121826171875,256.7640380859375,279.16656494140625,293.25439453125,291.11846923828125,1.0,0.4144264161586761,0.601983904838562,0.601983904838562,1.0,1.0,-1.890886664390564,0.7570956945419312,1.1337909698486328,0.3211251497268677,0.0,0.0,0.759182333946228,107.46165466308594,118.0,-68.51773834228516,-22667.580078125,778.1422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.95709228515625,310.4830017089844,278.1499938964844,0.0,18000.0,313.1499938964844,27639.025390625,27720.0,0.0,0.0,0.5146611928939819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2111098766326904,1.2111250162124634,-1.5157604138948956e-05,0.0,0.0005223156767897,0.0,0.0,230.93508911132807,0.0,0.0,0.0,0.6985808610916138,4.0,0.0,1.0
556380,293.2000732421875,297.1499938964844,293.1499938964844,0.104496382176876,-2374.249267578125,304.1519775390625,0.6347466111183167,0.1629382371902465,0.1504888236522674,293.3919677734375,297.1499938964844,293.1499938964844,0.0324430167675018,-1162.984375,304.1732177734375,0.4748649895191192,0.0719635561108589,0.0735947266221046,293.226806640625,297.1499938964844,293.1499938964844,0.4692112505435943,-6078.0712890625,304.1539611816406,0.9487509727478028,0.5484638214111328,0.3851919770240783,293.1837463378906,297.1499938964844,293.1499938964844,0.5815454125404358,-9753.23046875,304.1186828613281,0.9990000128746032,0.6841945648193359,0.6197839975357056,293.1610107421875,297.1499938964844,293.1499938964844,0.0322324708104133,-5505.0625,304.1502990722656,0.4747906625270843,0.0732309892773628,0.3489755392074585,291.0947265625,291.1499938964844,258.1184387207031,256.810546875,279.166015625,293.2564697265625,291.0931091308594,1.0,0.4177843034267425,0.6035462021827698,0.6035462021827698,1.0,1.0,-1.8940787315368648,0.7597048878669739,1.134373903274536,0.3230556547641754,0.0,0.0,0.7682640552520752,111.10231018066406,121.0,-45.47718048095703,-22680.234375,792.49609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.77593994140625,310.3724060058594,278.1499938964844,0.0,18000.0,313.1499938964844,27492.869140625,27720.0,0.0,0.0,0.509578287601471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.231303572654724,1.2313190698623655,-1.5424055163748562e-05,0.0,0.0005171571974642,0.0,0.0,239.9657287597656,0.0,0.0,0.0,0.7075464129447937,4.0,0.0,1.0
556440,293.2000732421875,297.1499938964844,293.1499938964844,0.104496382176876,-2374.249267578125,304.1519775390625,0.6347466111183167,0.1629382371902465,0.1504888236522674,293.3919677734375,297.1499938964844,293.1499938964844,0.0324430167675018,-1162.984375,304.1732177734375,0.4748649895191192,0.0719635561108589,0.0735947266221046,293.226806640625,297.1499938964844,293.1499938964844,0.4692112505435943,-6078.0712890625,304.1539611816406,0.9487509727478028,0.5484638214111328,0.3851919770240783,293.1837463378906,297.1499938964844,293.1499938964844,0.5815454125404358,-9753.23046875,304.1186828613281,0.9990000128746032,0.6841945648193359,0.6197839975357056,293.1610107421875,297.1499938964844,293.1499938964844,0.0322324708104133,-5505.0625,304.1502990722656,0.4747906625270843,0.0732309892773628,0.3489755392074585,291.0947265625,291.1499938964844,258.1184387207031,256.810546875,279.166015625,293.2564697265625,291.0931091308594,1.0,0.4177843034267425,0.6035462021827698,0.6035462021827698,1.0,1.0,-1.8940787315368648,0.7597048878669739,1.134373903274536,0.3230556547641754,0.0,0.0,0.7682640552520752,111.10231018066406,121.0,-45.47718048095703,-22680.234375,792.49609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.77593994140625,310.3724060058594,278.1499938964844,0.0,18000.0,313.1499938964844,27492.869140625,27720.0,0.0,0.0,0.509578287601471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.231303572654724,1.2313190698623655,-1.5424055163748562e-05,0.0,0.0005171571974642,0.0,0.0,239.9657287597656,0.0,0.0,0.0,0.7075464129447937,4.0,0.0,1.0
556500,293.1987609863281,297.1499938964844,293.1499938964844,0.1043613255023956,-2371.97314453125,304.15185546875,0.632709801197052,0.1625632643699646,0.1502095758914947,293.3902282714844,297.1499938964844,293.1499938964844,0.0302550010383129,-1124.0908203125,304.1729736328125,0.4649861752986908,0.0692375972867012,0.0710705444216728,293.2269592285156,297.1499938964844,293.1499938964844,0.4687614142894745,-6073.541015625,304.154052734375,0.945205569267273,0.5474645495414734,0.3845530450344085,293.1995849609375,297.1499938964844,293.1499938964844,0.5878742933273315,-9839.7763671875,304.1128845214844,0.9990000128746032,0.680650532245636,0.6249909996986389,293.1614990234375,297.1499938964844,293.1499938964844,0.0321486704051494,-5498.77978515625,304.150390625,0.4725979566574096,0.0729943886399269,0.3482586145401001,291.0827941894531,291.1499938964844,258.14666748046875,256.8334655761719,279.1662902832031,293.2591247558594,291.0813293457031,1.0,0.4193692803382873,0.6043803691864014,0.6043803691864014,1.0,1.0,-1.8953371047973635,0.7608934640884399,1.1344436407089231,0.3239799737930298,0.0,0.0,0.7739519476890564,112.8645248413086,121.0,-39.45992660522461,-22679.482421875,799.2222900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6559753417969,310.2988586425781,278.1499938964844,0.0,18000.0,313.1499938964844,27443.8203125,26640.0,0.0,0.0,0.5076466202735901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2444236278533936,1.2444392442703247,-1.5610206901328638e-05,0.0,0.0005151967634446,0.0,0.0,246.09088134765625,0.0,0.0,0.0,0.6984968185424805,4.0,0.0,1.0
556560,293.19744873046875,297.1499938964844,293.1499938964844,0.1044128909707069,-2373.459716796875,304.15142822265625,0.6307578086853027,0.1622060686349868,0.149944469332695,293.3884582519531,297.1499938964844,293.1499938964844,0.0281024686992168,-1089.7099609375,304.1727294921875,0.4534054398536682,0.0665419250726699,0.0685719028115272,293.22705078125,297.1499938964844,293.1499938964844,0.4690775275230407,-6077.498046875,304.1527099609375,0.9417186379432678,0.5464678406715393,0.3839106857776642,293.2157897949219,297.1499938964844,293.1499938964844,0.5951493382453918,-9938.994140625,304.1063842773437,0.9990000128746032,0.6768420934677124,0.6300712823867798,293.1620483398437,297.1499938964844,293.1499938964844,0.0321362353861331,-5499.8876953125,304.1503295898437,0.4703217148780823,0.0727434977889061,0.3474858403205871,291.0521240234375,291.1499938964844,258.1746520996094,256.8561706542969,279.1667785644531,293.26275634765625,291.04840087890625,1.0,0.4209029674530029,0.6052534580230713,0.6052534580230713,1.0,1.0,-1.896419763565064,0.7620289921760559,1.1343908309936523,0.3248907327651977,0.0,0.0,0.7833641171455383,114.5944595336914,124.0,-63.96255493164063,-22595.10546875,805.706298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5361328125,310.1847229003906,278.1499938964844,0.0,18000.0,313.1499938964844,26505.796875,26640.0,0.0,0.0,0.5059527158737183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2414730787277222,1.2414884567260742,-1.535353294457309e-05,0.0,0.0005134776583872,0.0,0.0,242.2881774902344,0.0,0.0,0.0,0.7097471952438354,4.0,0.0,1.0
556620,293.1947021484375,297.1499938964844,293.1499938964844,0.104173757135868,-2369.350341796875,304.1513671875,0.6265895366668701,0.1615565568208694,0.1494854837656021,293.3846435546875,297.1499938964844,293.1499938964844,0.0242189057171344,-1010.5821533203124,304.171630859375,0.4313805103302002,0.0612732321023941,0.0636955872178077,293.22723388671875,297.1499938964844,293.1499938964844,0.4679854214191437,-6066.0888671875,304.1537170410156,0.9339922666549684,0.5444803237915039,0.3826481997966766,293.24676513671875,297.1499938964844,293.1499938964844,0.6035045981407166,-10046.001953125,304.1080627441406,0.9978975653648376,0.6688863635063171,0.6359119415283203,293.1631774902344,297.1499938964844,293.1499938964844,0.0319030657410621,-5481.337890625,304.150634765625,0.4648051559925079,0.0722070559859275,0.3458437621593475,291.0328063964844,291.1499938964844,258.2297668457031,256.9008483886719,279.1697692871094,293.272216796875,291.03289794921875,1.0,0.4236843287944793,0.6073200106620789,0.6073200106620789,1.0,1.0,-1.893520832061768,0.7621946334838867,1.1313261985778809,0.3259131908416748,0.0,0.0,0.8008413910865784,118.45018768310548,127.0,-27.1878662109375,-22595.669921875,815.7267456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2616577148437,310.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,26217.953125,26640.0,0.0,0.0,0.5036880970001221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2815402746200562,1.281556248664856,-1.5902305676718242e-05,0.0,0.0005111793871037,0.0,0.0,261.18896484375,0.0,0.0,0.0,0.727641761302948,4.0,0.0,1.0
556680,293.1947021484375,297.1499938964844,293.1499938964844,0.104173757135868,-2369.350341796875,304.1513671875,0.6265895366668701,0.1615565568208694,0.1494854837656021,293.3846435546875,297.1499938964844,293.1499938964844,0.0242189057171344,-1010.5821533203124,304.171630859375,0.4313805103302002,0.0612732321023941,0.0636955872178077,293.22723388671875,297.1499938964844,293.1499938964844,0.4679854214191437,-6066.0888671875,304.1537170410156,0.9339922666549684,0.5444803237915039,0.3826481997966766,293.24676513671875,297.1499938964844,293.1499938964844,0.6035045981407166,-10046.001953125,304.1080627441406,0.9978975653648376,0.6688863635063171,0.6359119415283203,293.1631774902344,297.1499938964844,293.1499938964844,0.0319030657410621,-5481.337890625,304.150634765625,0.4648051559925079,0.0722070559859275,0.3458437621593475,291.0328063964844,291.1499938964844,258.2297668457031,256.9008483886719,279.1697692871094,293.272216796875,291.03289794921875,1.0,0.4236843287944793,0.6073200106620789,0.6073200106620789,1.0,1.0,-1.893520832061768,0.7621946334838867,1.1313261985778809,0.3259131908416748,0.0,0.0,0.8008413910865784,118.45018768310548,127.0,-27.1878662109375,-22595.669921875,815.7267456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2616577148437,310.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,26217.953125,26640.0,0.0,0.0,0.5036880970001221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2815402746200562,1.281556248664856,-1.5902305676718242e-05,0.0,0.0005111793871037,0.0,0.0,261.18896484375,0.0,0.0,0.0,0.727641761302948,4.0,0.0,1.0
556740,293.1920471191406,297.1499938964844,293.1499938964844,0.1037193238735199,-2360.721435546875,304.15167236328125,0.6218385696411133,0.1609678119421005,0.1491366326808929,293.3803100585937,297.1499938964844,293.1499938964844,0.020728699862957,-936.0159301757812,304.17022705078125,0.4119610786437988,0.0562079139053821,0.0590493567287921,293.2276306152344,297.1499938964844,293.1499938964844,0.4654971063137054,-6039.544921875,304.1566162109375,0.9249100685119628,0.5424458980560303,0.3813982307910919,293.2610168457031,297.1499938964844,293.1499938964844,0.5982348322868347,-9961.658203125,304.1304931640625,0.99019056558609,0.663512647151947,0.6303297877311707,293.16424560546875,297.1499938964844,293.1499938964844,0.0315495245158672,-5450.181640625,304.1510009765625,0.4578292071819305,0.0716586038470268,0.3443274796009063,291.0497741699219,291.1499938964844,258.28375244140625,256.9446105957031,279.1737976074219,293.2772521972656,291.0509338378906,1.0,0.4255974590778351,0.609943687915802,0.609943687915802,1.0,1.0,-1.8775269985198968,0.7568700313568115,1.120656967163086,0.3242872059345245,0.0,0.0,0.8132217526435852,122.9887237548828,130.0,10.607462882995604,-22470.533203125,816.88623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9903564453125,309.9094543457031,278.1499938964844,0.0,18000.0,313.1499938964844,26277.03515625,25560.0,0.0,0.0,0.5025098919868469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3164911270141602,1.3165075778961182,-1.6467069144709967e-05,0.0,0.0005099836853332,0.0,0.0,279.39453125,0.0,0.0,0.0,0.7286695837974548,4.0,0.0,1.0
556800,293.1920471191406,297.1499938964844,293.1499938964844,0.1037193238735199,-2360.721435546875,304.15167236328125,0.6218385696411133,0.1609678119421005,0.1491366326808929,293.3803100585937,297.1499938964844,293.1499938964844,0.020728699862957,-936.0159301757812,304.17022705078125,0.4119610786437988,0.0562079139053821,0.0590493567287921,293.2276306152344,297.1499938964844,293.1499938964844,0.4654971063137054,-6039.544921875,304.1566162109375,0.9249100685119628,0.5424458980560303,0.3813982307910919,293.2610168457031,297.1499938964844,293.1499938964844,0.5982348322868347,-9961.658203125,304.1304931640625,0.99019056558609,0.663512647151947,0.6303297877311707,293.16424560546875,297.1499938964844,293.1499938964844,0.0315495245158672,-5450.181640625,304.1510009765625,0.4578292071819305,0.0716586038470268,0.3443274796009063,291.0497741699219,291.1499938964844,258.28375244140625,256.9446105957031,279.1737976074219,293.2772521972656,291.0509338378906,1.0,0.4255974590778351,0.609943687915802,0.609943687915802,1.0,1.0,-1.8775269985198968,0.7568700313568115,1.120656967163086,0.3242872059345245,0.0,0.0,0.8132217526435852,122.9887237548828,130.0,10.607462882995604,-22470.533203125,816.88623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9903564453125,309.9094543457031,278.1499938964844,0.0,18000.0,313.1499938964844,26277.03515625,25560.0,0.0,0.0,0.5025098919868469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3164911270141602,1.3165075778961182,-1.6467069144709967e-05,0.0,0.0005099836853332,0.0,0.0,279.39453125,0.0,0.0,0.0,0.7286695837974548,4.0,0.0,1.0
556860,293.1894836425781,297.1499938964844,293.1499938964844,0.103493683040142,-2356.74267578125,304.1515197753906,0.6178921461105347,0.1604205220937729,0.1487849801778793,293.3753967285156,297.1499938964844,293.1499938964844,0.0177559051662683,-865.6936645507812,304.16845703125,0.3946859836578369,0.0513680838048458,0.0545825473964214,293.2280578613281,297.1499938964844,293.1499938964844,0.4639093279838562,-6023.2724609375,304.1571350097656,0.9174622297286988,0.5403937101364136,0.3800950050354004,293.2652893066406,297.1499938964844,293.1499938964844,0.5956336259841919,-9920.33984375,304.1412658691406,0.9838951230049132,0.6598223447799683,0.626771092414856,293.16510009765625,297.1499938964844,293.1499938964844,0.0312758423388004,-5427.55908203125,304.151123046875,0.4520290493965149,0.07112517952919,0.3426598608493805,291.0408020019531,291.1499938964844,258.3365478515625,256.9874267578125,279.1747131347656,293.2781066894531,291.0419311523437,1.0,0.4271573424339294,0.6124727129936218,0.6124727129936218,1.0,1.0,-1.8638994693756104,0.7524921298027039,1.1114072799682615,0.3230895102024078,0.0,0.0,0.8286789059638977,126.75823974609376,133.0,1.9410146474838257,-22283.537109375,817.5094604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7850646972656,309.76666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,25285.708984375,25560.0,0.0,0.0,0.5016268491744995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3257989883422852,1.3258153200149536,-1.6392228644690476e-05,0.0,0.0005090875201858,0.0,0.0,281.6549987792969,0.0,0.0,0.0,0.7454602122306824,4.0,0.0,1.0
556920,293.1894836425781,297.1499938964844,293.1499938964844,0.103493683040142,-2356.74267578125,304.1515197753906,0.6178921461105347,0.1604205220937729,0.1487849801778793,293.3753967285156,297.1499938964844,293.1499938964844,0.0177559051662683,-865.6936645507812,304.16845703125,0.3946859836578369,0.0513680838048458,0.0545825473964214,293.2280578613281,297.1499938964844,293.1499938964844,0.4639093279838562,-6023.2724609375,304.1571350097656,0.9174622297286988,0.5403937101364136,0.3800950050354004,293.2652893066406,297.1499938964844,293.1499938964844,0.5956336259841919,-9920.33984375,304.1412658691406,0.9838951230049132,0.6598223447799683,0.626771092414856,293.16510009765625,297.1499938964844,293.1499938964844,0.0312758423388004,-5427.55908203125,304.151123046875,0.4520290493965149,0.07112517952919,0.3426598608493805,291.0408020019531,291.1499938964844,258.3365478515625,256.9874267578125,279.1747131347656,293.2781066894531,291.0419311523437,1.0,0.4271573424339294,0.6124727129936218,0.6124727129936218,1.0,1.0,-1.8638994693756104,0.7524921298027039,1.1114072799682615,0.3230895102024078,0.0,0.0,0.8286789059638977,126.75823974609376,133.0,1.9410146474838257,-22283.537109375,817.5094604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7850646972656,309.76666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,25285.708984375,25560.0,0.0,0.0,0.5016268491744995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3257989883422852,1.3258153200149536,-1.6392228644690476e-05,0.0,0.0005090875201858,0.0,0.0,281.6549987792969,0.0,0.0,0.0,0.7454602122306824,4.0,0.0,1.0
556980,293.1869201660156,297.1499938964844,293.1499938964844,0.1030442342162132,-2348.1669921875,304.1517639160156,0.6145750284194946,0.1599413603544235,0.1484679877758026,293.3719482421875,297.1499938964844,293.1499938964844,0.0160982627421617,-823.6914672851562,304.1148681640625,0.3824484646320343,0.050000000745058,0.052272118628025,293.2284545898437,297.1499938964844,293.1499938964844,0.4611426293849945,-5994.14453125,304.1593322753906,0.9113566875457764,0.5383344292640686,0.3787725865840912,293.2667236328125,297.1499938964844,293.1499938964844,0.5918886661529541,-9865.4541015625,304.1502990722656,0.9784623384475708,0.6566089987754822,0.6238296031951904,293.1656799316406,297.1499938964844,293.1499938964844,0.0308910086750984,-5393.39599609375,304.1513977050781,0.4472475051879883,0.0706220045685768,0.3410180509090423,291.0608825683594,291.1499938964844,258.3881225585937,257.0292358398437,279.17401123046875,293.2782287597656,291.0619201660156,1.0,0.4286177158355713,0.6148593425750732,0.6148593425750732,1.0,1.0,-1.8536494970321653,0.7495049834251404,1.1041444540023804,0.3224819898605346,0.0,0.0,0.8391933441162109,129.93569946289062,136.0,19.2099666595459,-22211.095703125,819.021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6086120605469,309.68048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,25286.169921875,25560.0,0.0,0.0,0.5012134909629822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.351747989654541,1.3517647981643677,-1.681424691923894e-05,0.0,0.0005086679593659,0.0,0.0,295.7505187988281,0.0,0.0,0.0,0.7574138641357422,4.0,0.0,1.0
557040,293.1869201660156,297.1499938964844,293.1499938964844,0.1030442342162132,-2348.1669921875,304.1517639160156,0.6145750284194946,0.1599413603544235,0.1484679877758026,293.3719482421875,297.1499938964844,293.1499938964844,0.0160982627421617,-823.6914672851562,304.1148681640625,0.3824484646320343,0.050000000745058,0.052272118628025,293.2284545898437,297.1499938964844,293.1499938964844,0.4611426293849945,-5994.14453125,304.1593322753906,0.9113566875457764,0.5383344292640686,0.3787725865840912,293.2667236328125,297.1499938964844,293.1499938964844,0.5918886661529541,-9865.4541015625,304.1502990722656,0.9784623384475708,0.6566089987754822,0.6238296031951904,293.1656799316406,297.1499938964844,293.1499938964844,0.0308910086750984,-5393.39599609375,304.1513977050781,0.4472475051879883,0.0706220045685768,0.3410180509090423,291.0608825683594,291.1499938964844,258.3881225585937,257.0292358398437,279.17401123046875,293.2782287597656,291.0619201660156,1.0,0.4286177158355713,0.6148593425750732,0.6148593425750732,1.0,1.0,-1.8536494970321653,0.7495049834251404,1.1041444540023804,0.3224819898605346,0.0,0.0,0.8391933441162109,129.93569946289062,136.0,19.2099666595459,-22211.095703125,819.021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6086120605469,309.68048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,25286.169921875,25560.0,0.0,0.0,0.5012134909629822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.351747989654541,1.3517647981643677,-1.681424691923894e-05,0.0,0.0005086679593659,0.0,0.0,295.7505187988281,0.0,0.0,0.0,0.7574138641357422,4.0,0.0,1.0
557100,293.18560791015625,297.1499938964844,293.1499938964844,0.1028570532798767,-2344.619140625,304.1517639160156,0.6130895018577576,0.1597315818071365,0.148326575756073,293.3727722167969,297.1499938964844,293.1499938964844,0.0159596782177686,-820.990478515625,304.071533203125,0.3812584280967712,0.050000000745058,0.052313644438982,293.2286071777344,297.1499938964844,293.1499938964844,0.4598350524902344,-5980.53076171875,304.1600341796875,0.9086873531341552,0.5373086929321289,0.3781046867370605,293.2669982910156,297.1499938964844,293.1499938964844,0.590114176273346,-9840.2294921875,304.1534729003906,0.9759505987167358,0.6550735235214233,0.6224338412284851,293.1659240722656,297.1499938964844,293.1499938964844,0.030707461759448,-5377.2119140625,304.1514587402344,0.4451164901256561,0.0703735724091529,0.3401834070682525,291.0682678222656,291.1499938964844,258.4134521484375,257.0497436523437,279.17352294921875,293.2789306640625,291.0691833496094,1.0,0.4293875396251678,0.6159956455230713,0.6159956455230713,1.0,1.0,-1.8500491380691528,0.7486429214477539,1.101406216621399,0.3224755227565765,0.0,0.0,0.8438933491706848,131.37461853027344,136.0,19.672643661499023,-22181.951171875,820.55810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52911376953125,309.6383361816406,278.1499938964844,0.0,18000.0,313.1499938964844,25305.841796875,24480.0,0.0,0.0,0.5011723041534424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3629049062728882,1.362921953201294,-1.7002614185912535e-05,0.0,0.0005086261662654,0.0,0.0,302.0182800292969,0.0,0.0,0.0,0.7476353049278259,4.0,0.0,1.0
