time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557160,293.18426513671875,297.1499938964844,293.1499938964844,0.1028587147593498,-2344.886962890625,304.15142822265625,0.6116210222244263,0.1595438569784164,0.1482051461935043,293.3752136230469,297.1499938964844,293.1499938964844,0.0158567149192094,-819.6416015625,304.0238647460937,0.3801617920398712,0.050000000745058,0.0523740798234939,293.22869873046875,297.1499938964844,293.1499938964844,0.4592859148979187,-5975.38916015625,304.1591796875,0.9061068296432496,0.5362960696220398,0.377442717552185,293.2670593261719,297.1499938964844,293.1499938964844,0.5892765522003174,-9828.7939453125,304.1543273925781,0.9734236598014832,0.6535778641700745,0.6210755109786987,293.1661682128906,297.1499938964844,293.1499938964844,0.0306031145155429,-5369.1748046875,304.1513977050781,0.4430314600467682,0.070123590528965,0.3393515646457672,291.05694580078125,291.1499938964844,258.4384155273437,257.0700378417969,279.1731872558594,293.280029296875,291.0552673339844,1.0,0.4301702976226806,0.61713045835495,0.61713045835495,1.0,1.0,-1.8465511798858645,0.7478169202804565,1.0987341403961182,0.3224832117557525,0.0,0.0,0.8510470390319824,132.81907653808594,139.0,-8.49714183807373,-22072.962890625,822.1878662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4688720703125,309.5666809082031,278.1499938964844,0.0,18000.0,313.1499938964844,24477.75390625,24480.0,0.0,0.0,0.5010794997215271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3521790504455566,1.3521956205368042,-1.663850162003655e-05,0.0,0.00050853198627,0.0,0.0,293.7480163574219,0.0,0.0,0.0,0.7553557753562927,4.0,0.0,1.0
557220,293.1815490722656,297.1499938964844,293.1499938964844,0.102630041539669,-2340.583251953125,304.1513671875,0.6087391376495361,0.1592252850532531,0.1480177789926529,293.3836975097656,297.1499938964844,293.1499938964844,0.0155721381306648,-814.300048828125,303.9188537597656,0.377997487783432,0.050000000745058,0.052495326846838,293.228759765625,297.1499938964844,293.1499938964844,0.4570078253746032,-5951.80615234375,304.15997314453125,0.9012154936790466,0.5342897176742554,0.3761422336101532,293.266845703125,297.1499938964844,293.1499938964844,0.5860898494720459,-9784.65234375,304.1582336425781,0.9683082699775696,0.6506585478782654,0.6184507012367249,293.1667175292969,297.1499938964844,293.1499938964844,0.0302581842988729,-5339.0615234375,304.1515197753906,0.4389441311359405,0.069607064127922,0.3376361131668091,291.06304931640625,291.1499938964844,258.48736572265625,257.1098327636719,279.1729431152344,293.2833251953125,291.064208984375,1.0,0.4317650496959686,0.6194092035293579,0.6194092035293579,1.0,1.0,-1.8396985530853271,0.7462092041969299,1.0934892892837524,0.3225119709968567,0.0,0.0,0.8626621961593628,135.73440551757812,142.0,10.478327751159668,-22045.166015625,825.62109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3655700683594,309.5275573730469,278.1499938964844,0.0,18000.0,313.1499938964844,24262.158203125,24480.0,0.0,0.0,0.5010477304458618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3730775117874146,1.3730944395065308,-1.6935597159317695e-05,0.0,0.0005084997974336,0.0,0.0,304.8266906738281,0.0,0.0,0.0,0.7648231387138367,4.0,0.0,1.0
557280,293.1815490722656,297.1499938964844,293.1499938964844,0.102630041539669,-2340.583251953125,304.1513671875,0.6087391376495361,0.1592252850532531,0.1480177789926529,293.3836975097656,297.1499938964844,293.1499938964844,0.0155721381306648,-814.300048828125,303.9188537597656,0.377997487783432,0.050000000745058,0.052495326846838,293.228759765625,297.1499938964844,293.1499938964844,0.4570078253746032,-5951.80615234375,304.15997314453125,0.9012154936790466,0.5342897176742554,0.3761422336101532,293.266845703125,297.1499938964844,293.1499938964844,0.5860898494720459,-9784.65234375,304.1582336425781,0.9683082699775696,0.6506585478782654,0.6184507012367249,293.1667175292969,297.1499938964844,293.1499938964844,0.0302581842988729,-5339.0615234375,304.1515197753906,0.4389441311359405,0.069607064127922,0.3376361131668091,291.06304931640625,291.1499938964844,258.48736572265625,257.1098327636719,279.1729431152344,293.2833251953125,291.064208984375,1.0,0.4317650496959686,0.6194092035293579,0.6194092035293579,1.0,1.0,-1.8396985530853271,0.7462092041969299,1.0934892892837524,0.3225119709968567,0.0,0.0,0.8626621961593628,135.73440551757812,142.0,10.478327751159668,-22045.166015625,825.62109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3655700683594,309.5275573730469,278.1499938964844,0.0,18000.0,313.1499938964844,24262.158203125,24480.0,0.0,0.0,0.5010477304458618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3730775117874146,1.3730944395065308,-1.6935597159317695e-05,0.0,0.0005084997974336,0.0,0.0,304.8266906738281,0.0,0.0,0.0,0.7648231387138367,4.0,0.0,1.0
557340,293.1788330078125,297.1499938964844,293.1499938964844,0.1023518592119216,-2335.1826171875,304.1513671875,0.6059500575065613,0.1589742302894592,0.14789380133152,293.395263671875,297.1499938964844,293.1499938964844,0.0152464751154184,-807.5732421875,303.8036499023437,0.3758668005466461,0.050000000745058,0.0526181943714618,293.2288818359375,297.1499938964844,293.1499938964844,0.4542442858219147,-5923.0029296875,304.1612548828125,0.89644855260849,0.5322704315185547,0.374836802482605,293.2665100097656,297.1499938964844,293.1499938964844,0.5822395086288452,-9732.078125,304.161865234375,0.9630695581436156,0.6477668881416321,0.6158630847930908,293.1673278808594,297.1499938964844,293.1499938964844,0.0298475548624992,-5302.33154296875,304.1517028808594,0.4349279999732971,0.0690609738230705,0.3358028829097748,291.0822448730469,291.1499938964844,258.5349426269531,257.1485595703125,279.1730651855469,293.2878112792969,291.08355712890625,1.0,0.4333805441856384,0.6217179298400879,0.6217179298400879,1.0,1.0,-1.8328213691711424,0.7445749640464783,1.0882463455200195,0.3225215077400207,0.0,0.0,0.8704303503036499,138.6912841796875,145.0,22.427433013916016,-22010.701171875,829.1248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2768859863281,309.49383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,24290.580078125,23400.0,0.0,0.0,0.5012573003768921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3908041715621948,1.3908214569091797,-1.723954119370319e-05,0.0,0.0005087124300189,0.0,0.0,315.0693359375,0.0,0.0,0.0,0.758114755153656,4.0,0.0,1.0
557400,293.1788330078125,297.1499938964844,293.1499938964844,0.1023518592119216,-2335.1826171875,304.1513671875,0.6059500575065613,0.1589742302894592,0.14789380133152,293.395263671875,297.1499938964844,293.1499938964844,0.0152464751154184,-807.5732421875,303.8036499023437,0.3758668005466461,0.050000000745058,0.0526181943714618,293.2288818359375,297.1499938964844,293.1499938964844,0.4542442858219147,-5923.0029296875,304.1612548828125,0.89644855260849,0.5322704315185547,0.374836802482605,293.2665100097656,297.1499938964844,293.1499938964844,0.5822395086288452,-9732.078125,304.161865234375,0.9630695581436156,0.6477668881416321,0.6158630847930908,293.1673278808594,297.1499938964844,293.1499938964844,0.0298475548624992,-5302.33154296875,304.1517028808594,0.4349279999732971,0.0690609738230705,0.3358028829097748,291.0822448730469,291.1499938964844,258.5349426269531,257.1485595703125,279.1730651855469,293.2878112792969,291.08355712890625,1.0,0.4333805441856384,0.6217179298400879,0.6217179298400879,1.0,1.0,-1.8328213691711424,0.7445749640464783,1.0882463455200195,0.3225215077400207,0.0,0.0,0.8704303503036499,138.6912841796875,145.0,22.427433013916016,-22010.701171875,829.1248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2768859863281,309.49383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,24290.580078125,23400.0,0.0,0.0,0.5012573003768921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3908041715621948,1.3908214569091797,-1.723954119370319e-05,0.0,0.0005087124300189,0.0,0.0,315.0693359375,0.0,0.0,0.0,0.758114755153656,4.0,0.0,1.0
557460,293.1761169433594,297.1499938964844,293.1499938964844,0.1023610010743141,-2335.5234375,304.1509094238281,0.6032778024673462,0.1587977707386016,0.147835686802864,293.4085693359375,297.1499938964844,293.1499938964844,0.0149470325559377,-801.9691162109375,303.6794738769531,0.3737820386886596,0.050000000745058,0.0527419783174991,293.2288818359375,297.1499938964844,293.1499938964844,0.452496737241745,-5905.53369140625,304.16046142578125,0.891771674156189,0.5302709341049194,0.3735391199588775,293.26593017578125,297.1499938964844,293.1499938964844,0.5796298980712891,-9697.8076171875,304.1623229980469,0.9577540755271912,0.6449342966079712,0.6133216619491577,293.1679992675781,297.1499938964844,293.1499938964844,0.0295227188616991,-5274.38623046875,304.15167236328125,0.4309990406036377,0.0684863254427909,0.3338419497013092,291.0749206542969,291.1499938964844,258.5810546875,257.1862487792969,279.1732482910156,293.2930603027344,291.075927734375,1.0,0.4350045323371887,0.6240525245666504,0.6240525245666504,1.0,1.0,-1.8259358406066888,0.7429192066192627,1.0830166339874268,0.3225106596946716,0.0,0.0,0.8811297416687012,141.6717987060547,148.0,5.246446132659912,-21897.078125,832.6555786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.236083984375,309.4473876953125,278.1499938964844,0.0,18000.0,313.1499938964844,23318.626953125,23400.0,0.0,0.0,0.5012492537498474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3815165758132937,1.3815335035324097,-1.6863379642018117e-05,0.0,0.0005087042809464,0.0,0.0,306.9625244140625,0.0,0.0,0.0,0.7662990689277649,4.0,0.0,1.0
557520,293.1761169433594,297.1499938964844,293.1499938964844,0.1023610010743141,-2335.5234375,304.1509094238281,0.6032778024673462,0.1587977707386016,0.147835686802864,293.4085693359375,297.1499938964844,293.1499938964844,0.0149470325559377,-801.9691162109375,303.6794738769531,0.3737820386886596,0.050000000745058,0.0527419783174991,293.2288818359375,297.1499938964844,293.1499938964844,0.452496737241745,-5905.53369140625,304.16046142578125,0.891771674156189,0.5302709341049194,0.3735391199588775,293.26593017578125,297.1499938964844,293.1499938964844,0.5796298980712891,-9697.8076171875,304.1623229980469,0.9577540755271912,0.6449342966079712,0.6133216619491577,293.1679992675781,297.1499938964844,293.1499938964844,0.0295227188616991,-5274.38623046875,304.15167236328125,0.4309990406036377,0.0684863254427909,0.3338419497013092,291.0749206542969,291.1499938964844,258.5810546875,257.1862487792969,279.1732482910156,293.2930603027344,291.075927734375,1.0,0.4350045323371887,0.6240525245666504,0.6240525245666504,1.0,1.0,-1.8259358406066888,0.7429192066192627,1.0830166339874268,0.3225106596946716,0.0,0.0,0.8811297416687012,141.6717987060547,148.0,5.246446132659912,-21897.078125,832.6555786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.236083984375,309.4473876953125,278.1499938964844,0.0,18000.0,313.1499938964844,23318.626953125,23400.0,0.0,0.0,0.5012492537498474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3815165758132937,1.3815335035324097,-1.6863379642018117e-05,0.0,0.0005087042809464,0.0,0.0,306.9625244140625,0.0,0.0,0.0,0.7662990689277649,4.0,0.0,1.0
557580,293.17340087890625,297.1499938964844,293.1499938964844,0.1021717265248298,-2331.7177734375,304.1509094238281,0.6007254719734192,0.1586849391460418,0.1478390544652938,293.4228820800781,297.1499938964844,293.1499938964844,0.0145961036905646,-794.13427734375,303.5496520996094,0.3717478215694427,0.050000000745058,0.0528663471341133,293.2289123535156,297.1499938964844,293.1499938964844,0.4496614038944244,-5875.92724609375,304.1617126464844,0.8871936798095703,0.5282663702964783,0.3722461760044098,293.2652893066406,297.1499938964844,293.1499938964844,0.5756436586380005,-9644.1103515625,304.16485595703125,0.9523885250091552,0.6421244144439697,0.6108168959617615,293.1686706542969,297.1499938964844,293.1499938964844,0.0290464237332344,-5233.470703125,304.15191650390625,0.4271813929080963,0.0678890794515609,0.3317753672599792,291.09625244140625,291.1499938964844,258.62567138671875,257.22283935546875,279.1734619140625,293.2989196777344,291.0978698730469,1.0,0.4366306960582733,0.6264104843139648,0.6264104843139648,1.0,1.0,-1.819047808647156,0.7412422299385071,1.077805519104004,0.3224788308143616,0.0,0.0,0.8869518637657166,144.66770935058594,151.0,23.97651672363281,-21875.94140625,836.19140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2081604003906,309.4549865722656,278.1499938964844,0.0,18000.0,313.1499938964844,23280.59765625,23400.0,0.0,0.0,0.5012431740760803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3932182788848877,1.3932353258132937,-1.7051946997526102e-05,0.0,0.0005086981109343,0.0,0.0,313.5873107910156,0.0,0.0,0.0,0.7716694474220276,4.0,0.0,1.0
557640,293.17340087890625,297.1499938964844,293.1499938964844,0.1021717265248298,-2331.7177734375,304.1509094238281,0.6007254719734192,0.1586849391460418,0.1478390544652938,293.4228820800781,297.1499938964844,293.1499938964844,0.0145961036905646,-794.13427734375,303.5496520996094,0.3717478215694427,0.050000000745058,0.0528663471341133,293.2289123535156,297.1499938964844,293.1499938964844,0.4496614038944244,-5875.92724609375,304.1617126464844,0.8871936798095703,0.5282663702964783,0.3722461760044098,293.2652893066406,297.1499938964844,293.1499938964844,0.5756436586380005,-9644.1103515625,304.16485595703125,0.9523885250091552,0.6421244144439697,0.6108168959617615,293.1686706542969,297.1499938964844,293.1499938964844,0.0290464237332344,-5233.470703125,304.15191650390625,0.4271813929080963,0.0678890794515609,0.3317753672599792,291.09625244140625,291.1499938964844,258.62567138671875,257.22283935546875,279.1734619140625,293.2989196777344,291.0978698730469,1.0,0.4366306960582733,0.6264104843139648,0.6264104843139648,1.0,1.0,-1.819047808647156,0.7412422299385071,1.077805519104004,0.3224788308143616,0.0,0.0,0.8869518637657166,144.66770935058594,151.0,23.97651672363281,-21875.94140625,836.19140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2081604003906,309.4549865722656,278.1499938964844,0.0,18000.0,313.1499938964844,23280.59765625,23400.0,0.0,0.0,0.5012431740760803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3932182788848877,1.3932353258132937,-1.7051946997526102e-05,0.0,0.0005086981109343,0.0,0.0,313.5873107910156,0.0,0.0,0.0,0.7716694474220276,4.0,0.0,1.0
557700,293.17205810546875,297.1499938964844,293.1499938964844,0.1020812839269638,-2329.872314453125,304.1509094238281,0.5994903445243835,0.1586498916149139,0.1478604972362518,293.43023681640625,297.1499938964844,293.1499938964844,0.0144171360880136,-789.9832153320312,303.4826354980469,0.3707495033740997,0.050000000745058,0.0529287308454513,293.2289428710937,297.1499938964844,293.1499938964844,0.4481772482395172,-5860.44140625,304.1622619628906,0.8849385380744934,0.5272610783576965,0.3715966045856476,293.2649841308594,297.1499938964844,293.1499938964844,0.5735607147216797,-9616.1884765625,304.1659240722656,0.9496888518333436,0.6407248973846436,0.609568178653717,293.1690368652344,297.1499938964844,293.1499938964844,0.0284998286515474,-5214.8203125,304.15252685546875,0.4253178834915161,0.0675827115774154,0.3307079970836639,291.10845947265625,291.1499938964844,258.6473999023437,257.24072265625,279.173583984375,293.3020324707031,291.110107421875,1.0,0.4374423921108246,0.6275975704193115,0.6275975704193115,1.0,1.0,-1.815587401390076,0.7403884530067444,1.075199007987976,0.3224508166313171,0.0,0.0,0.8884853720664978,146.17066955566406,151.0,28.640520095825195,-21860.779296875,837.9458618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1980895996094,309.4588317871094,278.1499938964844,0.0,18000.0,313.1499938964844,23302.546875,22320.0,0.0,0.0,0.5012384653091431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3974049091339111,1.397421956062317,-1.7127857063314877e-05,0.0,0.0005086932796984,0.0,0.0,316.0842590332031,0.0,0.0,0.0,0.7586299777030945,4.0,0.0,1.0
557760,293.1707458496094,297.1499938964844,293.1499938964844,0.1021696254611015,-2331.655517578125,304.15057373046875,0.5982837080955505,0.1586290150880813,0.147894337773323,293.4376525878906,297.1499938964844,293.1499938964844,0.0142629854381084,-786.8978881835938,303.4132995605469,0.3697651028633117,0.050000000745058,0.0529911518096923,293.2289428710937,297.1499938964844,293.1499938964844,0.4474183619022369,-5853.09716796875,304.1614074707031,0.8827114701271057,0.5262625813484192,0.3709481060504913,293.2646179199219,297.1499938964844,293.1499938964844,0.5723828673362732,-9601.392578125,304.1651306152344,0.9469878673553468,0.6393396854400635,0.6083265542984009,293.1693725585937,297.1499938964844,293.1499938964844,0.0287954248487949,-5208.4111328125,304.15155029296875,0.4234887063503265,0.06727334856987,0.3296227753162384,291.1024780273437,291.1499938964844,258.6687316894531,257.2583312988281,279.1736755371094,293.30523681640625,291.1012878417969,1.0,0.4382529556751251,0.6287875175476074,0.6287875175476074,1.0,1.0,-1.8121304512023928,0.7395296096801758,1.0726008415222168,0.3224159777164459,0.0,0.0,0.8920609951019287,147.6746826171875,154.0,2.1620237827301025,-21759.4765625,839.696044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.204345703125,309.4283142089844,278.1499938964844,0.0,18000.0,313.1499938964844,22514.080078125,22320.0,0.0,0.0,0.5010761022567749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3772835731506348,1.3773001432418823,-1.6610516468062997e-05,0.0,0.0005085285520181,0.0,0.0,302.2807922363281,0.0,0.0,0.0,0.7618574500083923,4.0,0.0,1.0
557820,293.16815185546875,297.1499938964844,293.1499938964844,0.1021441891789436,-2331.0078125,304.15045166015625,0.5959621667861938,0.1586287319660186,0.1480002999305725,293.4525756835937,297.1499938964844,293.1499938964844,0.0139178158715367,-778.840576171875,303.2720642089844,0.3678404092788696,0.050000000745058,0.0531158708035945,293.2288513183594,297.1499938964844,293.1499938964844,0.4449308514595032,-5827.3515625,304.16180419921875,0.878357470035553,0.5242815613746643,0.3696675896644592,293.2637634277344,297.1499938964844,293.1499938964844,0.5688261389732361,-9554.2197265625,304.1661071777344,0.9416150450706482,0.6366068124771118,0.6058880090713501,293.1700744628906,297.1499938964844,293.1499938964844,0.0279206912964582,-5156.3017578125,304.1524658203125,0.4199343025684356,0.0666428431868553,0.3274015486240387,291.1140441894531,291.1499938964844,258.710205078125,257.2926940917969,279.1737670898437,293.31182861328125,291.1156005859375,1.0,0.4398719072341919,0.6311706900596619,0.6311706900596619,1.0,1.0,-1.8052747249603271,0.7378152012825012,1.0674595832824707,0.322333812713623,0.0,0.0,0.8964898586273193,150.6814727783203,157.0,18.860076904296875,-21737.349609375,843.2105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22705078125,309.4638366699219,278.1499938964844,0.0,18000.0,313.1499938964844,22292.462890625,22320.0,0.0,0.0,0.5005860924720764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.380618691444397,1.3806352615356443,-1.6616251741652377e-05,0.0,0.0005080312257632,0.0,0.0,303.5458679199219,0.0,0.0,0.0,0.7631316781044006,4.0,0.0,1.0
557880,293.16815185546875,297.1499938964844,293.1499938964844,0.1021441891789436,-2331.0078125,304.15045166015625,0.5959621667861938,0.1586287319660186,0.1480002999305725,293.4525756835937,297.1499938964844,293.1499938964844,0.0139178158715367,-778.840576171875,303.2720642089844,0.3678404092788696,0.050000000745058,0.0531158708035945,293.2288513183594,297.1499938964844,293.1499938964844,0.4449308514595032,-5827.3515625,304.16180419921875,0.878357470035553,0.5242815613746643,0.3696675896644592,293.2637634277344,297.1499938964844,293.1499938964844,0.5688261389732361,-9554.2197265625,304.1661071777344,0.9416150450706482,0.6366068124771118,0.6058880090713501,293.1700744628906,297.1499938964844,293.1499938964844,0.0279206912964582,-5156.3017578125,304.1524658203125,0.4199343025684356,0.0666428431868553,0.3274015486240387,291.1140441894531,291.1499938964844,258.710205078125,257.2926940917969,279.1737670898437,293.31182861328125,291.1156005859375,1.0,0.4398719072341919,0.6311706900596619,0.6311706900596619,1.0,1.0,-1.8052747249603271,0.7378152012825012,1.0674595832824707,0.322333812713623,0.0,0.0,0.8964898586273193,150.6814727783203,157.0,18.860076904296875,-21737.349609375,843.2105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22705078125,309.4638366699219,278.1499938964844,0.0,18000.0,313.1499938964844,22292.462890625,22320.0,0.0,0.0,0.5005860924720764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.380618691444397,1.3806352615356443,-1.6616251741652377e-05,0.0,0.0005080312257632,0.0,0.0,303.5458679199219,0.0,0.0,0.0,0.7631316781044006,4.0,0.0,1.0
557940,293.1657409667969,297.1499938964844,293.1499938964844,0.1020475924015045,-2328.862548828125,304.15045166015625,0.5937314033508301,0.158658280968666,0.1481417268514633,293.467529296875,297.1499938964844,293.1499938964844,0.0135571062564849,-769.7311401367188,303.12701416015625,0.365966647863388,0.050000000745058,0.0532408468425273,293.22882080078125,297.1499938964844,293.1499938964844,0.4419902861118316,-5796.6435546875,304.1627502441406,0.874103844165802,0.5222911834716797,0.3683827221393585,293.26300048828125,297.1499938964844,293.1499938964844,0.5647037029266357,-9499.2177734375,304.1676025390625,0.9362626671791076,0.6338819265365601,0.6034613847732544,293.1707458496094,297.1499938964844,293.1499938964844,0.0275759901851415,-5111.77783203125,304.1522216796875,0.4165066480636596,0.0660004764795303,0.3251233100891113,291.1384582519531,291.1499938964844,258.75,257.325927734375,279.1737365722656,293.3182373046875,291.1401062011719,1.0,0.4414843618869781,0.6335415244102478,0.6335415244102478,1.0,1.0,-1.7984027862548828,0.7360535860061646,1.0623490810394287,0.3222049176692962,0.0,0.0,0.8964074850082397,153.69493103027344,160.0,29.731908798217773,-21709.25,846.6905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2497253417969,309.4967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,22308.1640625,21240.0,0.0,0.0,0.5000060200691223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3825507164001465,1.3825674057006836,-1.6652222257107496e-05,0.0,0.0005074425716884,0.0,0.0,304.6895751953125,0.0,0.0,0.0,0.748978853225708,4.0,0.0,1.0
558000,293.1657409667969,297.1499938964844,293.1499938964844,0.1020475924015045,-2328.862548828125,304.15045166015625,0.5937314033508301,0.158658280968666,0.1481417268514633,293.467529296875,297.1499938964844,293.1499938964844,0.0135571062564849,-769.7311401367188,303.12701416015625,0.365966647863388,0.050000000745058,0.0532408468425273,293.22882080078125,297.1499938964844,293.1499938964844,0.4419902861118316,-5796.6435546875,304.1627502441406,0.874103844165802,0.5222911834716797,0.3683827221393585,293.26300048828125,297.1499938964844,293.1499938964844,0.5647037029266357,-9499.2177734375,304.1676025390625,0.9362626671791076,0.6338819265365601,0.6034613847732544,293.1707458496094,297.1499938964844,293.1499938964844,0.0275759901851415,-5111.77783203125,304.1522216796875,0.4165066480636596,0.0660004764795303,0.3251233100891113,291.1384582519531,291.1499938964844,258.75,257.325927734375,279.1737365722656,293.3182373046875,291.1401062011719,1.0,0.4414843618869781,0.6335415244102478,0.6335415244102478,1.0,1.0,-1.7984027862548828,0.7360535860061646,1.0623490810394287,0.3222049176692962,0.0,0.0,0.8964074850082397,153.69493103027344,160.0,29.731908798217773,-21709.25,846.6905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2497253417969,309.4967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,22308.1640625,21240.0,0.0,0.0,0.5000060200691223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3825507164001465,1.3825674057006836,-1.6652222257107496e-05,0.0,0.0005074425716884,0.0,0.0,304.6895751953125,0.0,0.0,0.0,0.748978853225708,4.0,0.0,1.0
558060,293.1635131835937,297.1499938964844,293.1499938964844,0.1022402122616767,-2332.570068359375,304.1499938964844,0.5915715098381042,0.1587138026952743,0.1483022421598434,293.4823608398437,297.1499938964844,293.1499938964844,0.0132346386089921,-762.1333618164062,302.974853515625,0.3641461133956909,0.050000000745058,0.0533658079802989,293.2286376953125,297.1499938964844,293.1499938964844,0.4402334988117218,-5779.15771484375,304.1614990234375,0.8699681162834167,0.5203263163566589,0.3671082556247711,293.2620544433594,297.1499938964844,293.1499938964844,0.5620710253715515,-9465.673828125,304.1661682128906,0.9309810400009156,0.6312078833580017,0.6010698080062866,293.1713562011719,297.1499938964844,293.1499938964844,0.0272804144769907,-5077.9541015625,304.1519775390625,0.4132005572319031,0.0653490200638771,0.3228017687797546,291.1317443847656,291.1499938964844,258.7855224609375,257.3556823730469,279.17315673828125,293.3247375488281,291.13262939453125,1.0,0.4430897533893585,0.6358386278152466,0.6358386278152466,1.0,1.0,-1.7915560007095337,0.734237551689148,1.0573184490203855,0.32198366522789,0.0,0.0,0.8993939161300659,156.70831298828125,163.0,6.5723185539245605,-21587.3671875,850.1502075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3042297363281,309.4991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,21346.05859375,21240.0,0.0,0.0,0.4989581704139709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3559399843215942,1.355955958366394,-1.599211827851832e-05,0.0,0.0005063791177235,0.0,0.0,287.1220397949219,0.0,0.0,0.0,0.7488978505134583,4.0,0.0,1.0
558120,293.1635131835937,297.1499938964844,293.1499938964844,0.1022402122616767,-2332.570068359375,304.1499938964844,0.5915715098381042,0.1587138026952743,0.1483022421598434,293.4823608398437,297.1499938964844,293.1499938964844,0.0132346386089921,-762.1333618164062,302.974853515625,0.3641461133956909,0.050000000745058,0.0533658079802989,293.2286376953125,297.1499938964844,293.1499938964844,0.4402334988117218,-5779.15771484375,304.1614990234375,0.8699681162834167,0.5203263163566589,0.3671082556247711,293.2620544433594,297.1499938964844,293.1499938964844,0.5620710253715515,-9465.673828125,304.1661682128906,0.9309810400009156,0.6312078833580017,0.6010698080062866,293.1713562011719,297.1499938964844,293.1499938964844,0.0272804144769907,-5077.9541015625,304.1519775390625,0.4132005572319031,0.0653490200638771,0.3228017687797546,291.1317443847656,291.1499938964844,258.7855224609375,257.3556823730469,279.17315673828125,293.3247375488281,291.13262939453125,1.0,0.4430897533893585,0.6358386278152466,0.6358386278152466,1.0,1.0,-1.7915560007095337,0.734237551689148,1.0573184490203855,0.32198366522789,0.0,0.0,0.8993939161300659,156.70831298828125,163.0,6.5723185539245605,-21587.3671875,850.1502075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3042297363281,309.4991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,21346.05859375,21240.0,0.0,0.0,0.4989581704139709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3559399843215942,1.355955958366394,-1.599211827851832e-05,0.0,0.0005063791177235,0.0,0.0,287.1220397949219,0.0,0.0,0.0,0.7488978505134583,4.0,0.0,1.0
558180,293.1613464355469,297.1499938964844,293.1499938964844,0.1022364869713783,-2332.2109375,304.1499938964844,0.5895074009895325,0.158810093998909,0.1484978049993515,293.4970397949219,297.1499938964844,293.1499938964844,0.0128829209133982,-752.6743774414062,302.820556640625,0.3623774945735931,0.050000000745058,0.0534907132387161,293.2284851074219,297.1499938964844,293.1499938964844,0.4375424981117248,-5751.08740234375,304.1621398925781,0.865949273109436,0.5183656811714172,0.3658443689346313,293.2611389160156,297.1499938964844,293.1499938964844,0.5582894086837769,-9415.375,304.1670837402344,0.9258015155792236,0.628557026386261,0.5987135171890259,293.17193603515625,297.1499938964844,293.1499938964844,0.026877699419856,-5033.50244140625,304.1520080566406,0.4099962115287781,0.0646895766258239,0.3204436600208282,291.1506652832031,291.1499938964844,258.81451416015625,257.3799133300781,279.17193603515625,293.3314819335937,291.152099609375,1.0,0.4446896612644195,0.6379754543304443,0.6379754543304443,1.0,1.0,-1.784762620925903,0.7323390245437622,1.0524235963821411,0.3216067552566528,0.0,0.0,0.8981161713600159,159.72039794921875,166.0,21.720516204833984,-21560.21875,853.6092529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3543701171875,309.5472412109375,278.1499938964844,0.0,18000.0,313.1499938964844,21276.66796875,21240.0,0.0,0.0,0.4977355599403381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3534972667694092,1.3535131216049194,-1.5936235286062583e-05,0.0,0.0005051383050158,0.0,0.0,285.59375,0.0,0.0,0.0,0.7475714683532715,4.0,0.0,1.0
558240,293.1613464355469,297.1499938964844,293.1499938964844,0.1022364869713783,-2332.2109375,304.1499938964844,0.5895074009895325,0.158810093998909,0.1484978049993515,293.4970397949219,297.1499938964844,293.1499938964844,0.0128829209133982,-752.6743774414062,302.820556640625,0.3623774945735931,0.050000000745058,0.0534907132387161,293.2284851074219,297.1499938964844,293.1499938964844,0.4375424981117248,-5751.08740234375,304.1621398925781,0.865949273109436,0.5183656811714172,0.3658443689346313,293.2611389160156,297.1499938964844,293.1499938964844,0.5582894086837769,-9415.375,304.1670837402344,0.9258015155792236,0.628557026386261,0.5987135171890259,293.17193603515625,297.1499938964844,293.1499938964844,0.026877699419856,-5033.50244140625,304.1520080566406,0.4099962115287781,0.0646895766258239,0.3204436600208282,291.1506652832031,291.1499938964844,258.81451416015625,257.3799133300781,279.17193603515625,293.3314819335937,291.152099609375,1.0,0.4446896612644195,0.6379754543304443,0.6379754543304443,1.0,1.0,-1.784762620925903,0.7323390245437622,1.0524235963821411,0.3216067552566528,0.0,0.0,0.8981161713600159,159.72039794921875,166.0,21.720516204833984,-21560.21875,853.6092529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3543701171875,309.5472412109375,278.1499938964844,0.0,18000.0,313.1499938964844,21276.66796875,21240.0,0.0,0.0,0.4977355599403381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3534972667694092,1.3535131216049194,-1.5936235286062583e-05,0.0,0.0005051383050158,0.0,0.0,285.59375,0.0,0.0,0.0,0.7475714683532715,4.0,0.0,1.0
558300,293.1602783203125,297.1499938964844,293.1499938964844,0.1022392660379409,-2332.10595703125,304.1499938964844,0.5885124802589417,0.1588749140501022,0.148610234260559,293.5043029785156,297.1499938964844,293.1499938964844,0.0127072865143418,-747.7793579101562,302.741943359375,0.3615113794803619,0.050000000745058,0.0535531975328922,293.2284240722656,297.1499938964844,293.1499938964844,0.436160683631897,-5736.6708984375,304.1624450683594,0.8639775514602661,0.5173848271369934,0.3652110993862152,293.2606811523437,297.1499938964844,293.1499938964844,0.5563561320304871,-9389.6748046875,304.16748046875,0.9232524633407592,0.6272367238998413,0.5975387096405029,293.1722106933594,297.1499938964844,293.1499938964844,0.026616895571351,-5010.75732421875,304.152099609375,0.4084218144416809,0.0643566250801086,0.3192504644393921,291.1611022949219,291.1499938964844,258.82666015625,257.3900451660156,279.17120361328125,293.3349304199219,291.1624755859375,1.0,0.4454871714115143,0.6389774680137634,0.6389774680137634,1.0,1.0,-1.781368851661682,0.7313495874404907,1.0500192642211914,0.3213540315628052,0.0,0.0,0.8963122963905334,161.22682189941406,166.0,24.88786125183105,-21541.181640625,855.3269653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37603759765625,309.5665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,21286.478515625,20160.0,0.0,0.0,0.4970873296260834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3514567613601685,1.3514726161956787,-1.5904937754385173e-05,0.0,0.0005044804420322,0.0,0.0,284.5087890625,0.0,0.0,0.0,0.7315806746482849,4.0,0.0,1.0
558360,293.15924072265625,297.1499938964844,293.1499938964844,0.1024355590343475,-2335.930908203125,304.1496276855469,0.5875434875488281,0.1589514166116714,0.1487326174974441,293.5115051269531,297.1499938964844,293.1499938964844,0.0125534692779183,-743.9879150390625,302.6600646972656,0.3606578707695007,0.050000000745058,0.0536156445741653,293.22833251953125,297.1499938964844,293.1499938964844,0.4355595409870147,-5731.048828125,304.1612548828125,0.862034022808075,0.5164123177528381,0.3645798563957214,293.2601928710937,297.1499938964844,293.1499938964844,0.5553998947143555,-9378.140625,304.166015625,0.9207403659820556,0.6259304881095886,0.5963706970214844,293.1724853515625,297.1499938964844,293.1499938964844,0.0264467131346464,-4996.05859375,304.15203857421875,0.4068610668182373,0.0640219300985336,0.3180482387542724,291.15167236328125,291.1499938964844,258.8373413085937,257.3989562988281,279.1703491210937,293.3384094238281,291.1497802734375,1.0,0.4462834298610687,0.6399326324462891,0.6399326324462891,1.0,1.0,-1.7779868841171265,0.7303375601768494,1.047649383544922,0.3210602402687073,0.0,0.0,0.8969292640686035,162.73236083984375,169.0,-5.562828540802002,-21428.103515625,857.04150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4101257324219,309.5442199707031,278.1499938964844,0.0,18000.0,313.1499938964844,20502.07421875,20160.0,0.0,0.0,0.4962621629238128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3246359825134275,1.3246512413024902,-1.529169276182074e-05,0.0,0.0005036430084146,0.0,0.0,268.04522705078125,0.0,0.0,0.0,0.731544554233551,4.0,0.0,1.0
558420,293.1571350097656,297.1499938964844,293.1499938964844,0.1026353538036346,-2339.562255859375,304.1494445800781,0.5856903791427612,0.1591397672891616,0.1490096002817154,293.5257568359375,297.1499938964844,293.1499938964844,0.0122241089120507,-734.7981567382812,302.4954833984375,0.3589904010295868,0.050000000745058,0.0537402331829071,293.22802734375,297.1499938964844,293.1499938964844,0.4334904253482818,-5709.76220703125,304.1610107421875,0.8582459688186646,0.5144895911216736,0.363337904214859,293.2591247558594,297.1499938964844,293.1499938964844,0.5524298548698425,-9339.19921875,304.16571044921875,0.9158647060394288,0.6233581900596619,0.594080924987793,293.1730041503906,297.1499938964844,293.1499938964844,0.0260188989341259,-4956.53173828125,304.1520690917969,0.4037658870220184,0.0633487328886985,0.3156233131885528,291.1541442871094,291.1499938964844,258.8545227050781,257.4132385253906,279.16851806640625,293.3454895019531,291.1551513671875,1.0,0.4478751122951507,0.6416943669319153,0.6416943669319153,1.0,1.0,-1.7713167667388916,0.7282703518867493,1.0430463552474976,0.3203631043434143,0.0,0.0,0.896632194519043,165.7368927001953,172.0,7.942196369171143,-21392.671875,860.4988403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4760437011719,309.5958557128906,278.1499938964844,0.0,18000.0,313.1499938964844,20243.48046875,20160.0,0.0,0.0,0.4944245219230652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.317676305770874,1.317691445350647,-1.5121541764528956e-05,0.0,0.0005017780349589,0.0,0.0,263.72430419921875,0.0,0.0,0.0,0.7279220223426819,4.0,0.0,1.0
558480,293.1571350097656,297.1499938964844,293.1499938964844,0.1026353538036346,-2339.562255859375,304.1494445800781,0.5856903791427612,0.1591397672891616,0.1490096002817154,293.5257568359375,297.1499938964844,293.1499938964844,0.0122241089120507,-734.7981567382812,302.4954833984375,0.3589904010295868,0.050000000745058,0.0537402331829071,293.22802734375,297.1499938964844,293.1499938964844,0.4334904253482818,-5709.76220703125,304.1610107421875,0.8582459688186646,0.5144895911216736,0.363337904214859,293.2591247558594,297.1499938964844,293.1499938964844,0.5524298548698425,-9339.19921875,304.16571044921875,0.9158647060394288,0.6233581900596619,0.594080924987793,293.1730041503906,297.1499938964844,293.1499938964844,0.0260188989341259,-4956.53173828125,304.1520690917969,0.4037658870220184,0.0633487328886985,0.3156233131885528,291.1541442871094,291.1499938964844,258.8545227050781,257.4132385253906,279.16851806640625,293.3454895019531,291.1551513671875,1.0,0.4478751122951507,0.6416943669319153,0.6416943669319153,1.0,1.0,-1.7713167667388916,0.7282703518867493,1.0430463552474976,0.3203631043434143,0.0,0.0,0.896632194519043,165.7368927001953,172.0,7.942196369171143,-21392.671875,860.4988403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4760437011719,309.5958557128906,278.1499938964844,0.0,18000.0,313.1499938964844,20243.48046875,20160.0,0.0,0.0,0.4944245219230652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.317676305770874,1.317691445350647,-1.5121541764528956e-05,0.0,0.0005017780349589,0.0,0.0,263.72430419921875,0.0,0.0,0.0,0.7279220223426819,4.0,0.0,1.0
558540,293.1551208496094,297.1499938964844,293.1499938964844,0.1027644202113151,-2341.698486328125,304.1494140625,0.5839356184005737,0.15937140583992,0.1493260413408279,293.539794921875,297.1499938964844,293.1499938964844,0.011884638108313,-724.5802612304688,302.3285217285156,0.3573678135871887,0.050000000745058,0.0538648851215839,293.227783203125,297.1499938964844,293.1499938964844,0.4309858977794647,-5683.60400390625,304.1614990234375,0.8545542359352112,0.5125625133514404,0.3620956540107727,293.2581481933594,297.1499938964844,293.1499938964844,0.5489295125007629,-9292.62109375,304.1662902832031,0.9111738204956056,0.6207939386367798,0.591803789138794,293.1734619140625,297.1499938964844,293.1499938964844,0.025552088394761,-4912.1767578125,304.15216064453125,0.4006602764129638,0.0626699477434158,0.3131743669509887,291.1697998046875,291.1499938964844,258.866455078125,257.423095703125,279.1666564941406,293.352783203125,291.1708374023437,1.0,0.4494639635086059,0.6432643532752991,0.6432643532752991,1.0,1.0,-1.764680027961731,0.7261106371879578,1.0385693311691284,0.3195127248764038,0.0,0.0,0.8929488062858582,168.74295043945312,175.0,17.71673583984375,-21352.416015625,863.9478149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5238342285156,309.6349792480469,278.1499938964844,0.0,18000.0,313.1499938964844,20227.162109375,19080.0,0.0,0.0,0.4925409853458404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3122670650482178,1.3122820854187012,-1.5031464499770664e-05,0.0,0.0004998664953745,0.0,0.0,260.8919982910156,0.0,0.0,0.0,0.710283637046814,4.0,0.0,1.0
558600,293.1551208496094,297.1499938964844,293.1499938964844,0.1027644202113151,-2341.698486328125,304.1494140625,0.5839356184005737,0.15937140583992,0.1493260413408279,293.539794921875,297.1499938964844,293.1499938964844,0.011884638108313,-724.5802612304688,302.3285217285156,0.3573678135871887,0.050000000745058,0.0538648851215839,293.227783203125,297.1499938964844,293.1499938964844,0.4309858977794647,-5683.60400390625,304.1614990234375,0.8545542359352112,0.5125625133514404,0.3620956540107727,293.2581481933594,297.1499938964844,293.1499938964844,0.5489295125007629,-9292.62109375,304.1662902832031,0.9111738204956056,0.6207939386367798,0.591803789138794,293.1734619140625,297.1499938964844,293.1499938964844,0.025552088394761,-4912.1767578125,304.15216064453125,0.4006602764129638,0.0626699477434158,0.3131743669509887,291.1697998046875,291.1499938964844,258.866455078125,257.423095703125,279.1666564941406,293.352783203125,291.1708374023437,1.0,0.4494639635086059,0.6432643532752991,0.6432643532752991,1.0,1.0,-1.764680027961731,0.7261106371879578,1.0385693311691284,0.3195127248764038,0.0,0.0,0.8929488062858582,168.74295043945312,175.0,17.71673583984375,-21352.416015625,863.9478149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5238342285156,309.6349792480469,278.1499938964844,0.0,18000.0,313.1499938964844,20227.162109375,19080.0,0.0,0.0,0.4925409853458404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3122670650482178,1.3122820854187012,-1.5031464499770664e-05,0.0,0.0004998664953745,0.0,0.0,260.8919982910156,0.0,0.0,0.0,0.710283637046814,4.0,0.0,1.0
558660,293.1531066894531,297.1499938964844,293.1499938964844,0.1032388880848884,-2350.781494140625,304.1488342285156,0.5822831392288208,0.1596483737230301,0.149682268500328,293.5535888671875,297.1499938964844,293.1499938964844,0.0115809282287955,-716.0035400390625,302.15234375,0.3557915985584259,0.050000000745058,0.0539893582463264,293.2274169921875,297.1499938964844,293.1499938964844,0.4298009872436523,-5672.21044921875,304.1596984863281,0.8509710431098938,0.5106662511825562,0.3608669340610504,293.25701904296875,297.1499938964844,293.1499938964844,0.5470930933952332,-9269.9521484375,304.1640014648437,0.9067239165306092,0.6182811856269836,0.5895614624023438,293.1739196777344,297.1499938964844,293.1499938964844,0.0252007655799388,-4880.81591796875,304.15203857421875,0.397489845752716,0.0619865171611309,0.3107014000415802,291.1503601074219,291.1499938964844,258.87359619140625,257.4289245605469,279.16473388671875,293.3601989746094,291.15045166015625,1.0,0.4510510563850403,0.6446443796157837,0.6446443796157837,1.0,1.0,-1.758120059967041,0.7238824963569641,1.0342376232147217,0.3185329437255859,0.0,0.0,0.8942775726318359,171.74562072753906,178.0,-9.553190231323242,-21208.419921875,867.4103393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5898132324219,309.62945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,19242.43359375,19080.0,0.0,0.0,0.4902546405792236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.279868245124817,1.279882550239563,-1.4298788300948218e-05,0.0,0.0004975461633875,0.0,0.0,242.04595947265625,0.0,0.0,0.0,0.7073467969894409,4.0,0.0,1.0
558720,293.1531066894531,297.1499938964844,293.1499938964844,0.1032388880848884,-2350.781494140625,304.1488342285156,0.5822831392288208,0.1596483737230301,0.149682268500328,293.5535888671875,297.1499938964844,293.1499938964844,0.0115809282287955,-716.0035400390625,302.15234375,0.3557915985584259,0.050000000745058,0.0539893582463264,293.2274169921875,297.1499938964844,293.1499938964844,0.4298009872436523,-5672.21044921875,304.1596984863281,0.8509710431098938,0.5106662511825562,0.3608669340610504,293.25701904296875,297.1499938964844,293.1499938964844,0.5470930933952332,-9269.9521484375,304.1640014648437,0.9067239165306092,0.6182811856269836,0.5895614624023438,293.1739196777344,297.1499938964844,293.1499938964844,0.0252007655799388,-4880.81591796875,304.15203857421875,0.397489845752716,0.0619865171611309,0.3107014000415802,291.1503601074219,291.1499938964844,258.87359619140625,257.4289245605469,279.16473388671875,293.3601989746094,291.15045166015625,1.0,0.4510510563850403,0.6446443796157837,0.6446443796157837,1.0,1.0,-1.758120059967041,0.7238824963569641,1.0342376232147217,0.3185329437255859,0.0,0.0,0.8942775726318359,171.74562072753906,178.0,-9.553190231323242,-21208.419921875,867.4103393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5898132324219,309.62945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,19242.43359375,19080.0,0.0,0.0,0.4902546405792236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.279868245124817,1.279882550239563,-1.4298788300948218e-05,0.0,0.0004975461633875,0.0,0.0,242.04595947265625,0.0,0.0,0.0,0.7073467969894409,4.0,0.0,1.0
558780,293.1511535644531,297.1499938964844,293.1499938964844,0.1034947335720062,-2355.33740234375,304.1488037109375,0.5807294845581055,0.1599671095609665,0.1500773131847381,293.5671081542969,297.1499938964844,293.1499938964844,0.0112546496093273,-705.5261840820312,301.9762878417969,0.3542596101760864,0.050000000745058,0.0541136935353279,293.22705078125,297.1499938964844,293.1499938964844,0.4276145696640014,-5649.361328125,304.1601257324219,0.8474909067153931,0.5087776184082031,0.3596519231796264,293.25592041015625,297.1499938964844,293.1499938964844,0.5440309047698975,-9229.154296875,304.1644592285156,0.9025515913963318,0.6157909631729126,0.587354838848114,293.17431640625,297.1499938964844,293.1499938964844,0.0247574560344219,-4838.36474609375,304.152099609375,0.3941895663738251,0.0612996667623519,0.3082123398780823,291.1590881347656,291.1499938964844,258.8763427734375,257.4310913085937,279.1629333496094,293.3677673339844,291.159912109375,1.0,0.4526382982730865,0.6458441019058228,0.6458441019058228,1.0,1.0,-1.7516467571258545,0.7215960621833801,1.0300506353378296,0.3174487650394439,0.0,0.0,0.8925815224647522,174.74656677246094,166.0,7.417236328125,-21170.7578125,870.8997802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63677978515625,309.66864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,19138.416015625,19080.0,0.0,0.0,0.4879234135150909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2751123905181885,1.275126576423645,-1.4201476915332025e-05,0.0,0.0004951802548021,0.0,0.0,239.4589080810547,0.0,0.0,0.0,0.7049047350883484,4.0,0.0,1.0
558840,293.1511535644531,297.1499938964844,293.1499938964844,0.1034947335720062,-2355.33740234375,304.1488037109375,0.5807294845581055,0.1599671095609665,0.1500773131847381,293.5671081542969,297.1499938964844,293.1499938964844,0.0112546496093273,-705.5261840820312,301.9762878417969,0.3542596101760864,0.050000000745058,0.0541136935353279,293.22705078125,297.1499938964844,293.1499938964844,0.4276145696640014,-5649.361328125,304.1601257324219,0.8474909067153931,0.5087776184082031,0.3596519231796264,293.25592041015625,297.1499938964844,293.1499938964844,0.5440309047698975,-9229.154296875,304.1644592285156,0.9025515913963318,0.6157909631729126,0.587354838848114,293.17431640625,297.1499938964844,293.1499938964844,0.0247574560344219,-4838.36474609375,304.152099609375,0.3941895663738251,0.0612996667623519,0.3082123398780823,291.1590881347656,291.1499938964844,258.8763427734375,257.4310913085937,279.1629333496094,293.3677673339844,291.159912109375,1.0,0.4526382982730865,0.6458441019058228,0.6458441019058228,1.0,1.0,-1.7516467571258545,0.7215960621833801,1.0300506353378296,0.3174487650394439,0.0,0.0,0.8925815224647522,174.74656677246094,166.0,7.417236328125,-21170.7578125,870.8997802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63677978515625,309.66864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,19138.416015625,19080.0,0.0,0.0,0.4879234135150909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2751123905181885,1.275126576423645,-1.4201476915332025e-05,0.0,0.0004951802548021,0.0,0.0,239.4589080810547,0.0,0.0,0.0,0.7049047350883484,4.0,0.0,1.0
