time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
558900,293.1501159667969,297.1499938964844,293.1499938964844,0.1035530567169189,-2356.2900390625,304.14892578125,0.5813345313072205,0.1601541340351104,0.1502111554145813,293.5737609863281,297.1499938964844,293.1499938964844,0.011066110804677,-698.9876098632812,301.8873596191406,0.3545417189598083,0.050000000745058,0.054090604186058,293.2268371582031,297.1499938964844,293.1499938964844,0.4263680279254913,-5636.23974609375,304.1605529785156,0.8474552035331726,0.5078427195549011,0.3589827716350555,293.25537109375,297.1499938964844,293.1499938964844,0.5423297882080078,-9206.3212890625,304.1649169921875,0.9024627804756165,0.6145578622817993,0.5861712694168091,293.1744384765625,297.1499938964844,293.1499938964844,0.0244674999266862,-4810.29296875,304.1522521972656,0.3934811949729919,0.0609644278883934,0.3065720498561859,291.1654663085937,291.1499938964844,258.8762512207031,257.4309387207031,279.16241455078125,293.37158203125,291.1664428710937,1.0,0.4514417350292206,0.6464263200759888,0.6464263200759888,1.0,1.0,-1.747586965560913,0.7200601100921631,1.02752685546875,0.3167150914669037,0.0,0.0,0.8909162282943726,174.07106018066406,166.0,12.694684982299805,-21140.951171875,865.4578857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6521301269531,309.6823425292969,278.1499938964844,0.0,18000.0,313.1499938964844,19135.353515625,18000.0,0.0,0.0,0.486780434846878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.272801637649536,1.272815823554993,-1.4165031643642578e-05,0.0,0.0004940202925354,0.0,0.0,238.33224487304688,0.0,0.0,0.0,0.6887848377227783,4.0,0.0,1.0
558960,293.1489562988281,297.1499938964844,293.1499938964844,0.103785403072834,-2360.814208984375,304.148681640625,0.5827981233596802,0.1603798866271972,0.1503256112337112,293.58026123046875,297.1499938964844,293.1499938964844,0.0108804162591695,-692.8367919921875,301.79412841796875,0.3554554283618927,0.050000000745058,0.0540165118873119,293.2265014648437,297.1499938964844,293.1499938964844,0.4258596301078796,-5631.50390625,304.1595153808594,0.8484487533569336,0.5069360136985779,0.3582892119884491,293.25469970703125,297.1499938964844,293.1499938964844,0.5415566563606262,-9197.0458984375,304.16357421875,0.9035565853118896,0.6133548617362976,0.5849555134773254,293.1744689941406,297.1499938964844,293.1499938964844,0.0242176987230777,-4787.4921875,304.1522827148437,0.3934138417243957,0.0606494806706905,0.304759681224823,291.1518859863281,291.1499938964844,258.8752136230469,257.42999267578125,279.1619567871094,293.3753356933594,291.1492614746094,1.0,0.4494437873363495,0.6469912528991699,0.6469912528991699,1.0,1.0,-1.7431670427322388,0.7183524370193481,1.0248146057128906,0.3158800303936004,0.0,0.0,0.8919152021408081,172.09619140625,154.0,-18.279024124145508,-21004.83203125,855.8775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6795959472656,309.6485290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18355.64453125,18000.0,0.0,0.0,0.4854760468006134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2452740669250488,1.2452876567840576,-1.3567776477430016e-05,0.0,0.0004926964757032,0.0,0.0,223.3002319335937,0.0,0.0,0.0,0.6883059144020081,4.0,0.0,1.0
559020,293.14630126953125,297.1499938964844,293.1499938964844,0.1039995774626731,-2364.724609375,304.1487731933594,0.5874953269958496,0.160942330956459,0.1505656093358993,293.5927429199219,297.1499938964844,293.1499938964844,0.0104742301627993,-677.860595703125,301.61004638671875,0.3585737347602844,0.050000000745058,0.0537723302841186,293.2254943847656,297.1499938964844,293.1499938964844,0.4237993955612182,-5609.9990234375,304.15985107421875,0.8525534868240356,0.5052024722099304,0.3568927347660064,293.2530517578125,297.1499938964844,293.1499938964844,0.5387341976165771,-9159.435546875,304.1638488769531,0.9083027243614196,0.6110367178916931,0.5825197100639343,293.1741943359375,297.1499938964844,293.1499938964844,0.023605840280652,-4728.283203125,304.1525573730469,0.3946576714515686,0.0600854121148586,0.3009692132472992,291.14959716796875,291.1499938964844,258.8705749511719,257.42596435546875,279.1610107421875,293.38262939453125,291.1504821777344,1.0,0.4436194896697998,0.648044764995575,0.648044764995575,1.0,1.0,-1.7340096235275269,0.7147484421730042,1.019261121749878,0.3140966296195984,0.0,0.0,0.8926445245742798,165.70980834960938,142.0,1.380512237548828,-20941.185546875,829.3867797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7303466796875,309.6900939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18077.47265625,18000.0,0.0,0.0,0.4827412068843841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2387864589691162,1.2387999296188354,-1.340700691798702e-05,0.0,0.0004899209598079,0.0,0.0,219.6063537597656,0.0,0.0,0.0,0.6848604679107666,4.0,0.0,1.0
559080,293.14630126953125,297.1499938964844,293.1499938964844,0.1039995774626731,-2364.724609375,304.1487731933594,0.5874953269958496,0.160942330956459,0.1505656093358993,293.5927429199219,297.1499938964844,293.1499938964844,0.0104742301627993,-677.860595703125,301.61004638671875,0.3585737347602844,0.050000000745058,0.0537723302841186,293.2254943847656,297.1499938964844,293.1499938964844,0.4237993955612182,-5609.9990234375,304.15985107421875,0.8525534868240356,0.5052024722099304,0.3568927347660064,293.2530517578125,297.1499938964844,293.1499938964844,0.5387341976165771,-9159.435546875,304.1638488769531,0.9083027243614196,0.6110367178916931,0.5825197100639343,293.1741943359375,297.1499938964844,293.1499938964844,0.023605840280652,-4728.283203125,304.1525573730469,0.3946576714515686,0.0600854121148586,0.3009692132472992,291.14959716796875,291.1499938964844,258.8705749511719,257.42596435546875,279.1610107421875,293.38262939453125,291.1504821777344,1.0,0.4436194896697998,0.648044764995575,0.648044764995575,1.0,1.0,-1.7340096235275269,0.7147484421730042,1.019261121749878,0.3140966296195984,0.0,0.0,0.8926445245742798,165.70980834960938,142.0,1.380512237548828,-20941.185546875,829.3867797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7303466796875,309.6900939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18077.47265625,18000.0,0.0,0.0,0.4827412068843841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2387864589691162,1.2387999296188354,-1.340700691798702e-05,0.0,0.0004899209598079,0.0,0.0,219.6063537597656,0.0,0.0,0.0,0.6848604679107666,4.0,0.0,1.0
559140,293.14337158203125,297.1499938964844,293.1499938964844,0.1041000559926033,-2366.293212890625,304.1490173339844,0.5939417481422424,0.1616311222314834,0.1508450508117675,293.6045837402344,297.1499938964844,293.1499938964844,0.0100475484505295,-660.85302734375,301.4270324707031,0.363034576177597,0.050000000745058,0.0534446202218532,293.22430419921875,297.1499938964844,293.1499938964844,0.4211142957210541,-5581.56005859375,304.1610412597656,0.8588460087776184,0.5035273432731628,0.3554804027080536,293.2513122558594,297.1499938964844,293.1499938964844,0.5351381301879883,-9110.7939453125,304.16522216796875,0.9159052968025208,0.6087793707847595,0.5800651907920837,293.1735534667969,297.1499938964844,293.1499938964844,0.0229518376290798,-4662.732421875,304.1527709960937,0.3972536027431488,0.0595999285578727,0.2971504330635071,291.1651916503906,291.1499938964844,258.8629150390625,257.4193725585937,279.15997314453125,293.3896789550781,291.16632080078125,1.0,0.436135858297348,0.6489918828010559,0.6489918828010559,1.0,1.0,-1.7247235774993896,0.7110231518745422,1.0137004852294922,0.3122434318065643,0.0,0.0,0.8896105289459229,157.2074737548828,130.0,16.336288452148438,-20873.21484375,796.8295288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7598876953125,309.7185974121094,278.1499938964844,0.0,18000.0,313.1499938964844,18054.845703125,18000.0,0.0,0.0,0.4800594747066498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2344610691070557,1.2344744205474854,-1.3336928532226011e-05,0.0,0.0004871993442066,0.0,0.0,217.57565307617188,0.0,0.0,0.0,0.6827268600463867,4.0,0.0,1.0
559200,293.14337158203125,297.1499938964844,293.1499938964844,0.1041000559926033,-2366.293212890625,304.1490173339844,0.5939417481422424,0.1616311222314834,0.1508450508117675,293.6045837402344,297.1499938964844,293.1499938964844,0.0100475484505295,-660.85302734375,301.4270324707031,0.363034576177597,0.050000000745058,0.0534446202218532,293.22430419921875,297.1499938964844,293.1499938964844,0.4211142957210541,-5581.56005859375,304.1610412597656,0.8588460087776184,0.5035273432731628,0.3554804027080536,293.2513122558594,297.1499938964844,293.1499938964844,0.5351381301879883,-9110.7939453125,304.16522216796875,0.9159052968025208,0.6087793707847595,0.5800651907920837,293.1735534667969,297.1499938964844,293.1499938964844,0.0229518376290798,-4662.732421875,304.1527709960937,0.3972536027431488,0.0595999285578727,0.2971504330635071,291.1651916503906,291.1499938964844,258.8629150390625,257.4193725585937,279.15997314453125,293.3896789550781,291.16632080078125,1.0,0.436135858297348,0.6489918828010559,0.6489918828010559,1.0,1.0,-1.7247235774993896,0.7110231518745422,1.0137004852294922,0.3122434318065643,0.0,0.0,0.8896105289459229,157.2074737548828,130.0,16.336288452148438,-20873.21484375,796.8295288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7598876953125,309.7185974121094,278.1499938964844,0.0,18000.0,313.1499938964844,18054.845703125,18000.0,0.0,0.0,0.4800594747066498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2344610691070557,1.2344744205474854,-1.3336928532226011e-05,0.0,0.0004871993442066,0.0,0.0,217.57565307617188,0.0,0.0,0.0,0.6827268600463867,4.0,0.0,1.0
559260,293.1402893066406,297.1499938964844,293.1499938964844,0.1042516231536865,-2368.834228515625,304.1490783691406,0.6016767024993896,0.1624271124601364,0.1511778831481933,293.61590576171875,297.1499938964844,293.1499938964844,0.0096282102167606,-643.3173828125,301.2416076660156,0.3685977458953857,0.050000000745058,0.053067423403263,293.2229919433594,297.1499938964844,293.1499938964844,0.4184495508670807,-5553.4697265625,304.1617736816406,0.8669600486755371,0.5019127726554871,0.3540728092193603,293.2494506835937,297.1499938964844,293.1499938964844,0.5315670967102051,-9062.748046875,304.16607666015625,0.9259243011474608,0.606590747833252,0.5776231288909912,293.1726989746094,297.1499938964844,293.1499938964844,0.0223234426230192,-4598.64794921875,304.15289306640625,0.4008147418498993,0.0591772720217704,0.2933969795703888,291.1800231933594,291.1499938964844,258.8526611328125,257.41064453125,279.158935546875,293.39654541015625,291.180908203125,1.0,0.427579253911972,0.6498333215713501,0.6498333215713501,1.0,1.0,-1.7155414819717407,0.7072814106941223,1.0082600116729736,0.3103904128074646,0.0,0.0,0.8845647573471069,147.45672607421875,118.0,18.64141273498535,-20787.81640625,761.0277099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7750244140625,309.72930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18077.76953125,18000.0,0.0,0.0,0.4774347245693207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.228043556213379,1.228056788444519,-1.3246147318568546e-05,0.0,0.0004845355288125,0.0,0.0,214.72897338867188,0.0,0.0,0.0,0.6796747446060181,4.0,0.0,1.0
559320,293.1402893066406,297.1499938964844,293.1499938964844,0.1042516231536865,-2368.834228515625,304.1490783691406,0.6016767024993896,0.1624271124601364,0.1511778831481933,293.61590576171875,297.1499938964844,293.1499938964844,0.0096282102167606,-643.3173828125,301.2416076660156,0.3685977458953857,0.050000000745058,0.053067423403263,293.2229919433594,297.1499938964844,293.1499938964844,0.4184495508670807,-5553.4697265625,304.1617736816406,0.8669600486755371,0.5019127726554871,0.3540728092193603,293.2494506835937,297.1499938964844,293.1499938964844,0.5315670967102051,-9062.748046875,304.16607666015625,0.9259243011474608,0.606590747833252,0.5776231288909912,293.1726989746094,297.1499938964844,293.1499938964844,0.0223234426230192,-4598.64794921875,304.15289306640625,0.4008147418498993,0.0591772720217704,0.2933969795703888,291.1800231933594,291.1499938964844,258.8526611328125,257.41064453125,279.158935546875,293.39654541015625,291.180908203125,1.0,0.427579253911972,0.6498333215713501,0.6498333215713501,1.0,1.0,-1.7155414819717407,0.7072814106941223,1.0082600116729736,0.3103904128074646,0.0,0.0,0.8845647573471069,147.45672607421875,118.0,18.64141273498535,-20787.81640625,761.0277099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7750244140625,309.72930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18077.76953125,18000.0,0.0,0.0,0.4774347245693207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.228043556213379,1.228056788444519,-1.3246147318568546e-05,0.0,0.0004845355288125,0.0,0.0,214.72897338867188,0.0,0.0,0.0,0.6796747446060181,4.0,0.0,1.0
559380,293.1371154785156,297.1499938964844,293.1499938964844,0.1044925078749656,-2373.103515625,304.14898681640625,0.610407292842865,0.1633135825395584,0.1515681594610214,293.62677001953125,297.1499938964844,293.1499938964844,0.0092237219214439,-625.70703125,301.05279541015625,0.3751542270183563,0.050000000745058,0.052661508321762,293.2215576171875,297.1499938964844,293.1499938964844,0.4159718751907348,-5527.53369140625,304.1619873046875,0.8767591118812561,0.500356912612915,0.3526853024959564,293.2474670410156,297.1499938964844,293.1499938964844,0.5282320380210876,-9018.21484375,304.166259765625,0.9379157423973083,0.6044731736183167,0.5752187967300415,293.1717224121094,297.1499938964844,293.1499938964844,0.0217351671308279,-4537.85498046875,304.1529235839844,0.4051879048347473,0.0588034354150295,0.2897411286830902,291.190185546875,291.1499938964844,258.8402404785156,257.40008544921875,279.157958984375,293.4032592773437,291.1907043457031,1.0,0.4182951748371124,0.6505783200263977,0.6505783200263977,1.0,1.0,-1.7065802812576294,0.7035800218582153,1.003000259399414,0.3085813522338867,0.0,0.0,0.8784725069999695,136.98602294921875,106.0,14.349166870117188,-20689.751953125,723.656494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7830505371094,309.7280578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18100.802734375,18000.0,0.0,0.0,0.4748368561267853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.219436526298523,1.2194496393203735,-1.312343647441594e-05,0.0,0.0004818990419153,0.0,0.0,210.9344177246093,0.0,0.0,0.0,0.6756061911582947,4.0,0.0,1.0
559440,293.1371154785156,297.1499938964844,293.1499938964844,0.1044925078749656,-2373.103515625,304.14898681640625,0.610407292842865,0.1633135825395584,0.1515681594610214,293.62677001953125,297.1499938964844,293.1499938964844,0.0092237219214439,-625.70703125,301.05279541015625,0.3751542270183563,0.050000000745058,0.052661508321762,293.2215576171875,297.1499938964844,293.1499938964844,0.4159718751907348,-5527.53369140625,304.1619873046875,0.8767591118812561,0.500356912612915,0.3526853024959564,293.2474670410156,297.1499938964844,293.1499938964844,0.5282320380210876,-9018.21484375,304.166259765625,0.9379157423973083,0.6044731736183167,0.5752187967300415,293.1717224121094,297.1499938964844,293.1499938964844,0.0217351671308279,-4537.85498046875,304.1529235839844,0.4051879048347473,0.0588034354150295,0.2897411286830902,291.190185546875,291.1499938964844,258.8402404785156,257.40008544921875,279.157958984375,293.4032592773437,291.1907043457031,1.0,0.4182951748371124,0.6505783200263977,0.6505783200263977,1.0,1.0,-1.7065802812576294,0.7035800218582153,1.003000259399414,0.3085813522338867,0.0,0.0,0.8784725069999695,136.98602294921875,106.0,14.349166870117188,-20689.751953125,723.656494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7830505371094,309.7280578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18100.802734375,18000.0,0.0,0.0,0.4748368561267853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.219436526298523,1.2194496393203735,-1.312343647441594e-05,0.0,0.0004818990419153,0.0,0.0,210.9344177246093,0.0,0.0,0.0,0.6756061911582947,4.0,0.0,1.0
559500,293.13555908203125,297.1499938964844,293.1499938964844,0.1046484783291816,-2375.9228515625,304.1488952636719,0.6150252223014832,0.1637870669364929,0.151785060763359,293.6320495605469,297.1499938964844,293.1499938964844,0.0090273926034569,-616.9120483398438,300.9569702148437,0.378798097372055,0.050000000745058,0.0524516552686691,293.2207946777344,297.1499938964844,293.1499938964844,0.4148150980472564,-5515.4853515625,304.1618957519531,0.8822925090789795,0.4995996654033661,0.3520012199878692,293.2464294433594,297.1499938964844,293.1499938964844,0.5266692042350769,-8997.4560546875,304.1661376953125,0.9445083737373352,0.6034403443336487,0.574034571647644,293.1711730957031,297.1499938964844,293.1499938964844,0.0214564725756645,-4508.791015625,304.15289306640625,0.4076969623565674,0.058631807565689,0.2879535257816314,291.1932983398437,291.1499938964844,258.8333740234375,257.3942565917969,279.1575012207031,293.4065856933594,291.1936340332031,1.0,0.4134392738342285,0.6509183049201965,0.6509183049201965,1.0,1.0,-1.7021992206573486,0.7017536759376526,1.0004454851150513,0.3077010214328766,0.0,0.0,0.8752579092979431,131.579345703125,106.0,11.338741302490234,-20637.962890625,704.68603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7857666015625,309.7247009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18108.84765625,18000.0,0.0,0.0,0.4735404253005981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.214550256729126,1.214563250541687,-1.30530333990464e-05,0.0,0.0004805833450518,0.0,0.0,208.7893524169922,0.0,0.0,0.0,0.6732993125915527,4.0,0.0,1.0
559560,293.13397216796875,297.1499938964844,293.1499938964844,0.1048259064555168,-2379.15283203125,304.1487731933594,0.6197048425674438,0.1642779409885406,0.1520155668258667,293.6372375488281,297.1499938964844,293.1499938964844,0.0088356928899884,-608.159912109375,300.8602600097656,0.3826847076416015,0.050000000745058,0.0522388517856597,293.22003173828125,297.1499938964844,293.1499938964844,0.4137078523635864,-5503.982421875,304.1617431640625,0.8882529139518738,0.4988546371459961,0.3513237237930298,293.2453918457031,297.1499938964844,293.1499938964844,0.5251702070236206,-8977.5966796875,304.1659240722656,0.9514079093933104,0.6024233102798462,0.572862446308136,293.170654296875,297.1499938964844,293.1499938964844,0.0211871489882469,-4480.529296875,304.1528625488281,0.4104505479335785,0.0584686510264873,0.2861922979354858,291.1953125,291.1499938964844,258.8261108398437,257.3880920410156,279.1570739746094,293.409912109375,291.19549560546875,1.0,0.4084662795066833,0.6512395739555359,0.6512395739555359,1.0,1.0,-1.6978849172592163,0.6999454498291016,0.9979394674301147,0.3068385422229767,0.0,0.0,0.872024655342102,126.0998992919922,94.0,8.326395988464355,-20585.30859375,685.646240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7880859375,309.7202453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18114.45703125,18000.0,0.0,0.0,0.4722433388233185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2094366550445557,1.2094496488571167,-1.2979032362636644e-05,0.0,0.0004792669496964,0.0,0.0,206.554428100586,0.0,0.0,0.0,0.6708865165710449,4.0,0.0,1.0
559620,293.13092041015625,297.1499938964844,293.1499938964844,0.1052366346120834,-2386.674560546875,304.14849853515625,0.6295905709266663,0.1653055995702743,0.1525140851736068,293.6473388671875,297.1499938964844,293.1499938964844,0.0084650628268718,-590.7539672851562,300.6643371582031,0.3911451995372772,0.050000000745058,0.0518073625862598,293.2184753417969,297.1499938964844,293.1499938964844,0.4116193950176239,-5482.34033203125,304.16131591796875,0.9015042781829834,0.4973971545696258,0.3499878644943237,293.2433166503906,297.1499938964844,293.1499938964844,0.522336483001709,-8940.1455078125,304.16534423828125,0.9658610224723816,0.6004318594932556,0.5705536603927612,293.1695861816406,297.1499938964844,293.1499938964844,0.0206735655665397,-4426.111328125,304.1527709960937,0.4168566763401031,0.0581642761826515,0.2827457785606384,291.1966857910156,291.1499938964844,258.8106994628906,257.37506103515625,279.1563415527344,293.4164733886719,291.1966552734375,1.0,0.398211121559143,0.6518336534500122,0.6518336534500122,1.0,1.0,-1.6894514560699463,0.6963854432106018,0.9930659532546996,0.3051673471927643,0.0,0.0,0.8656755685806274,114.99817657470705,82.0,3.0465738773345947,-20479.228515625,647.568115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7917785644531,309.7093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18119.45703125,18000.0,0.0,0.0,0.469646155834198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1988967657089231,1.1989096403121948,-1.2826021702494472e-05,0.0,0.0004766311321873,0.0,0.0,201.98599243164065,0.0,0.0,0.0,0.6659172773361206,4.0,0.0,1.0
559680,293.13092041015625,297.1499938964844,293.1499938964844,0.1052366346120834,-2386.674560546875,304.14849853515625,0.6295905709266663,0.1653055995702743,0.1525140851736068,293.6473388671875,297.1499938964844,293.1499938964844,0.0084650628268718,-590.7539672851562,300.6643371582031,0.3911451995372772,0.050000000745058,0.0518073625862598,293.2184753417969,297.1499938964844,293.1499938964844,0.4116193950176239,-5482.34033203125,304.16131591796875,0.9015042781829834,0.4973971545696258,0.3499878644943237,293.2433166503906,297.1499938964844,293.1499938964844,0.522336483001709,-8940.1455078125,304.16534423828125,0.9658610224723816,0.6004318594932556,0.5705536603927612,293.1695861816406,297.1499938964844,293.1499938964844,0.0206735655665397,-4426.111328125,304.1527709960937,0.4168566763401031,0.0581642761826515,0.2827457785606384,291.1966857910156,291.1499938964844,258.8106994628906,257.37506103515625,279.1563415527344,293.4164733886719,291.1966552734375,1.0,0.398211121559143,0.6518336534500122,0.6518336534500122,1.0,1.0,-1.6894514560699463,0.6963854432106018,0.9930659532546996,0.3051673471927643,0.0,0.0,0.8656755685806274,114.99817657470705,82.0,3.0465738773345947,-20479.228515625,647.568115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7917785644531,309.7093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18119.45703125,18000.0,0.0,0.0,0.469646155834198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1988967657089231,1.1989096403121948,-1.2826021702494472e-05,0.0,0.0004766311321873,0.0,0.0,201.98599243164065,0.0,0.0,0.0,0.6659172773361206,4.0,0.0,1.0
559740,293.12799072265625,297.1499938964844,293.1499938964844,0.1057091355323791,-2395.355712890625,304.1482238769531,0.6408174633979797,0.1663856506347656,0.1530576199293136,293.6571960449219,297.1499938964844,293.1499938964844,0.0081096803769469,-573.4248046875,300.46484375,0.399571031332016,0.050000000745058,0.0513710789382457,293.2169189453125,297.1499938964844,293.1499938964844,0.4096632599830627,-5462.10009765625,304.1607971191406,0.9176868200302124,0.4959782361984253,0.3486762344837188,293.2412109375,297.1499938964844,293.1499938964844,0.5196781158447266,-8905.052734375,304.1646728515625,0.9807449579238892,0.5984920263290405,0.5682899355888367,293.16851806640625,297.1499938964844,293.1499938964844,0.0201887786388397,-4374.0263671875,304.15264892578125,0.4248541593551636,0.0578846633434295,0.2793943285942077,291.1955261230469,291.1499938964844,258.7944641113281,257.361328125,279.15576171875,293.423095703125,291.1953430175781,1.0,0.3875788748264313,0.6523783802986145,0.6523783802986145,1.0,1.0,-1.6812635660171509,0.6929036378860474,0.9883598685264589,0.3035641610622406,0.0,0.0,0.859666645526886,103.78233337402344,70.0,-0.7474451065063477,-20374.017578125,609.6918334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.794189453125,309.69683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18118.12109375,18000.0,0.0,0.0,0.4670495092868805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1883972883224487,1.1884100437164309,-1.2673511264438275e-05,0.0,0.0004739958967547,0.0,0.0,197.49208068847656,0.0,0.0,0.0,0.6609722375869751,4.0,0.0,1.0
559800,293.12799072265625,297.1499938964844,293.1499938964844,0.1057091355323791,-2395.355712890625,304.1482238769531,0.6408174633979797,0.1663856506347656,0.1530576199293136,293.6571960449219,297.1499938964844,293.1499938964844,0.0081096803769469,-573.4248046875,300.46484375,0.399571031332016,0.050000000745058,0.0513710789382457,293.2169189453125,297.1499938964844,293.1499938964844,0.4096632599830627,-5462.10009765625,304.1607971191406,0.9176868200302124,0.4959782361984253,0.3486762344837188,293.2412109375,297.1499938964844,293.1499938964844,0.5196781158447266,-8905.052734375,304.1646728515625,0.9807449579238892,0.5984920263290405,0.5682899355888367,293.16851806640625,297.1499938964844,293.1499938964844,0.0201887786388397,-4374.0263671875,304.15264892578125,0.4248541593551636,0.0578846633434295,0.2793943285942077,291.1955261230469,291.1499938964844,258.7944641113281,257.361328125,279.15576171875,293.423095703125,291.1953430175781,1.0,0.3875788748264313,0.6523783802986145,0.6523783802986145,1.0,1.0,-1.6812635660171509,0.6929036378860474,0.9883598685264589,0.3035641610622406,0.0,0.0,0.859666645526886,103.78233337402344,70.0,-0.7474451065063477,-20374.017578125,609.6918334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.794189453125,309.69683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18118.12109375,18000.0,0.0,0.0,0.4670495092868805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1883972883224487,1.1884100437164309,-1.2673511264438275e-05,0.0,0.0004739958967547,0.0,0.0,197.49208068847656,0.0,0.0,0.0,0.6609722375869751,4.0,0.0,1.0
559860,293.1252136230469,297.1499938964844,293.1499938964844,0.1062281802296638,-2404.89599609375,304.14794921875,0.6541417241096497,0.1675077676773071,0.1536392718553543,293.6669921875,297.1499938964844,293.1499938964844,0.0077680586837232,-556.131591796875,300.2616882324219,0.4084587693214416,0.050000000745058,0.0509327128529548,293.21539306640625,297.1499938964844,293.1499938964844,0.40779909491539,-5442.80126953125,304.1603088378906,0.937535047531128,0.4945931136608124,0.3473872244358063,293.2391357421875,297.1499938964844,293.1499938964844,0.5171022415161133,-8871.29296875,304.1640930175781,0.9954959750175476,0.5966017842292786,0.5660698413848877,293.16748046875,297.1499938964844,293.1499938964844,0.0197274312376976,-4323.70751953125,304.15252685546875,0.4350523948669433,0.057624701410532,0.2761266827583313,291.19293212890625,291.1499938964844,258.77783203125,257.3472595214844,279.1553649902344,293.4298095703125,291.19268798828125,1.0,0.3765894770622253,0.6528946161270142,0.6528946161270142,1.0,1.0,-1.6732456684112549,0.689478874206543,0.983766794204712,0.302009254693985,0.0,0.0,0.8541086912155151,92.51907348632812,58.0,-3.00922966003418,-20270.5390625,572.162841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7947998046875,309.6833801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18112.904296875,18000.0,0.0,0.0,0.4644646346569061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1783112287521362,1.178323745727539,-1.2527376384241506e-05,0.0,0.0004713725647889,0.0,0.0,193.23329162597656,0.0,0.0,0.0,0.6562268733978271,4.0,0.0,1.0
559920,293.1252136230469,297.1499938964844,293.1499938964844,0.1062281802296638,-2404.89599609375,304.14794921875,0.6541417241096497,0.1675077676773071,0.1536392718553543,293.6669921875,297.1499938964844,293.1499938964844,0.0077680586837232,-556.131591796875,300.2616882324219,0.4084587693214416,0.050000000745058,0.0509327128529548,293.21539306640625,297.1499938964844,293.1499938964844,0.40779909491539,-5442.80126953125,304.1603088378906,0.937535047531128,0.4945931136608124,0.3473872244358063,293.2391357421875,297.1499938964844,293.1499938964844,0.5171022415161133,-8871.29296875,304.1640930175781,0.9954959750175476,0.5966017842292786,0.5660698413848877,293.16748046875,297.1499938964844,293.1499938964844,0.0197274312376976,-4323.70751953125,304.15252685546875,0.4350523948669433,0.057624701410532,0.2761266827583313,291.19293212890625,291.1499938964844,258.77783203125,257.3472595214844,279.1553649902344,293.4298095703125,291.19268798828125,1.0,0.3765894770622253,0.6528946161270142,0.6528946161270142,1.0,1.0,-1.6732456684112549,0.689478874206543,0.983766794204712,0.302009254693985,0.0,0.0,0.8541086912155151,92.51907348632812,58.0,-3.00922966003418,-20270.5390625,572.162841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7947998046875,309.6833801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18112.904296875,18000.0,0.0,0.0,0.4644646346569061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1783112287521362,1.178323745727539,-1.2527376384241506e-05,0.0,0.0004713725647889,0.0,0.0,193.23329162597656,0.0,0.0,0.0,0.6562268733978271,4.0,0.0,1.0
559980,293.12237548828125,297.1499938964844,293.1499938964844,0.1066921278834343,-2413.1064453125,304.1478881835937,0.6674007177352905,0.1687089204788208,0.1543555259704589,293.67657470703125,297.1499938964844,293.1499938964844,0.0074489950202405,-539.0777587890625,300.0609741210937,0.4170068502426147,0.050000000745058,0.0505745224654674,293.2137451171875,297.1499938964844,293.1499938964844,0.4054380357265472,-5417.69775390625,304.1609191894531,0.9553478360176086,0.4932682514190674,0.3461964130401611,293.2265625,297.1499938964844,293.1499938964844,0.496621310710907,-8576.236328125,304.19512939453125,0.9990000128746032,0.5968239307403564,0.5465607643127441,293.16619873046875,297.1499938964844,293.1499938964844,0.0193167924880981,-4276.7890625,304.1523742675781,0.4455164670944214,0.057438850402832,0.2734723687171936,291.20721435546875,291.1499938964844,258.76123046875,257.3332824707031,279.163818359375,293.4393920898437,291.2108154296875,1.0,0.3645541369915008,0.6545796990394592,0.6545796990394592,1.0,1.0,-1.6457068920135498,0.6776666045188904,0.9680402278900146,0.2964901328086853,0.0,0.0,0.8461812138557434,82.89476776123047,61.0,28.43228912353516,-20027.416015625,527.210693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81085205078125,309.711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18135.5390625,18000.0,0.0,0.0,0.4617109298706054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1676288843154907,1.167641282081604,-1.2380318366922438e-05,0.0,0.0004685778985731,0.0,0.0,188.8620147705078,0.0,0.0,0.0,0.6511291861534119,4.0,0.0,1.0
560040,293.12237548828125,297.1499938964844,293.1499938964844,0.1066921278834343,-2413.1064453125,304.1478881835937,0.6674007177352905,0.1687089204788208,0.1543555259704589,293.67657470703125,297.1499938964844,293.1499938964844,0.0074489950202405,-539.0777587890625,300.0609741210937,0.4170068502426147,0.050000000745058,0.0505745224654674,293.2137451171875,297.1499938964844,293.1499938964844,0.4054380357265472,-5417.69775390625,304.1609191894531,0.9553478360176086,0.4932682514190674,0.3461964130401611,293.2265625,297.1499938964844,293.1499938964844,0.496621310710907,-8576.236328125,304.19512939453125,0.9990000128746032,0.5968239307403564,0.5465607643127441,293.16619873046875,297.1499938964844,293.1499938964844,0.0193167924880981,-4276.7890625,304.1523742675781,0.4455164670944214,0.057438850402832,0.2734723687171936,291.20721435546875,291.1499938964844,258.76123046875,257.3332824707031,279.163818359375,293.4393920898437,291.2108154296875,1.0,0.3645541369915008,0.6545796990394592,0.6545796990394592,1.0,1.0,-1.6457068920135498,0.6776666045188904,0.9680402278900146,0.2964901328086853,0.0,0.0,0.8461812138557434,82.89476776123047,61.0,28.43228912353516,-20027.416015625,527.210693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81085205078125,309.711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18135.5390625,18000.0,0.0,0.0,0.4617109298706054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1676288843154907,1.167641282081604,-1.2380318366922438e-05,0.0,0.0004685778985731,0.0,0.0,188.8620147705078,0.0,0.0,0.0,0.6511291861534119,4.0,0.0,1.0
560100,293.12109375,297.1499938964844,293.1499938964844,0.1068284586071968,-2415.182373046875,304.14801025390625,0.6725453734397888,0.1693130731582641,0.1547908782958984,293.6815795898437,297.1499938964844,293.1499938964844,0.0072956448420882,-530.3846435546875,299.9649658203125,0.4202406108379364,0.050000000745058,0.0504566021263599,293.21319580078125,297.1499938964844,293.1499938964844,0.4037040174007416,-5398.8798828125,304.1620788574219,0.9612565636634828,0.4925708174705505,0.3456414341926574,293.2093505859375,297.1499938964844,293.1499938964844,0.4846231341361999,-8406.095703125,304.2085876464844,0.9990000128746032,0.5992313623428345,0.5362269878387451,293.16552734375,297.1499938964844,293.1499938964844,0.0191358309239149,-4254.49169921875,304.1522827148437,0.4494633078575134,0.057368516921997,0.2725845277309418,291.23272705078125,291.1499938964844,258.7530822753906,257.326416015625,279.1669616699219,293.4474792480469,291.2359924316406,1.0,0.3602527678012848,0.6556720733642578,0.6556720733642578,1.0,1.0,-1.6319407224655151,0.6719347834587097,0.9600059986114502,0.2936916053295135,0.0,0.0,0.8380988836288452,79.62947082519531,61.0,45.77077865600586,-19899.037109375,509.547119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8423767089844,309.73486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18213.544921875,18000.0,0.0,0.0,0.4600443840026855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1577396392822266,1.1577519178390503,-1.225831510964781e-05,0.0,0.0004668865585699,0.0,0.0,185.0149078369141,0.0,0.0,0.0,0.6464532613754272,4.0,0.0,1.0
560160,293.1199035644531,297.1499938964844,293.1499938964844,0.107049636542797,-2418.9423828125,304.1479797363281,0.6768016219139099,0.1699120253324508,0.1552459150552749,293.686767578125,297.1499938964844,293.1499938964844,0.0071520279161632,-522.2608642578125,299.8656005859375,0.4228597581386566,0.050000000745058,0.0503674708306789,293.2127685546875,297.1499938964844,293.1499938964844,0.4022200405597687,-5382.978515625,304.1625671386719,0.9656344652175904,0.4918519258499145,0.3450844585895538,293.1900939941406,297.1499938964844,293.1499938964844,0.4751901626586914,-8274.21484375,304.2149963378906,0.9990000128746032,0.6022608280181885,0.528282105922699,293.1648254394531,297.1499938964844,293.1499938964844,0.0189974531531333,-4237.4775390625,304.152099609375,0.4525971114635467,0.0573090687394142,0.2718715965747833,291.25103759765625,291.1499938964844,258.7451171875,257.3197021484375,279.1691589355469,293.45849609375,291.2531433105469,1.0,0.3568135797977447,0.6567968130111694,0.6567968130111694,1.0,1.0,-1.6213140487670898,0.667619526386261,0.953694462776184,0.2916797995567322,0.0,0.0,0.829484224319458,77.159912109375,64.0,45.09503173828125,-19782.662109375,496.22845458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8837585449219,309.7526550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18284.6328125,18000.0,0.0,0.0,0.4582050144672394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1443016529083252,1.1443138122558594,-1.208653975481866e-05,0.0,0.0004650198388844,0.0,0.0,179.7997283935547,0.0,0.0,0.0,0.6402202844619751,4.0,0.0,1.0
560220,293.1178894042969,297.1499938964844,293.1499938964844,0.1077037528157234,-2430.654052734375,304.1475524902344,0.6833154559135437,0.1710809171199798,0.1561912894248962,293.6974792480469,297.1499938964844,293.1499938964844,0.0068866754882037,-507.2848510742188,299.6571655273437,0.4266687631607055,0.050000000745058,0.0502470731735229,293.2120666503906,297.1499938964844,293.1499938964844,0.3999622166156769,-5359.29443359375,304.162109375,0.9712854623794556,0.4904035925865173,0.3439939618110657,293.1522521972656,297.1499938964844,293.1499938964844,0.4619409441947937,-8093.2646484375,304.21502685546875,0.9990000128746032,0.6089285016059875,0.5173565745353699,293.1634521484375,297.1499938964844,293.1499938964844,0.0188185740262269,-4215.93505859375,304.1517028808594,0.4570252895355224,0.0572122335433959,0.2708248794078827,291.2675476074219,291.1499938964844,258.7299499511719,257.30694580078125,279.1716003417969,293.48748779296875,291.26776123046875,1.0,0.3521078824996948,0.6591037511825562,0.6591037511825562,1.0,1.0,-1.606617093086243,0.6619712114334106,0.944645881652832,0.2892103791236877,0.0,0.0,0.8124293684959412,73.8199462890625,82.0,23.44840812683105,-19583.458984375,478.2650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9815979003906,309.77734375,278.1499938964844,0.0,18000.0,313.1499938964844,18352.27734375,18000.0,0.0,0.0,0.4540983140468597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1129701137542725,1.1129817962646484,-1.1672368600557093e-05,0.0,0.0004608520539477,0.0,0.0,167.83885192871094,0.0,0.0,0.0,0.6257098913192749,4.0,0.0,1.0
560280,293.1178894042969,297.1499938964844,293.1499938964844,0.1077037528157234,-2430.654052734375,304.1475524902344,0.6833154559135437,0.1710809171199798,0.1561912894248962,293.6974792480469,297.1499938964844,293.1499938964844,0.0068866754882037,-507.2848510742188,299.6571655273437,0.4266687631607055,0.050000000745058,0.0502470731735229,293.2120666503906,297.1499938964844,293.1499938964844,0.3999622166156769,-5359.29443359375,304.162109375,0.9712854623794556,0.4904035925865173,0.3439939618110657,293.1522521972656,297.1499938964844,293.1499938964844,0.4619409441947937,-8093.2646484375,304.21502685546875,0.9990000128746032,0.6089285016059875,0.5173565745353699,293.1634521484375,297.1499938964844,293.1499938964844,0.0188185740262269,-4215.93505859375,304.1517028808594,0.4570252895355224,0.0572122335433959,0.2708248794078827,291.2675476074219,291.1499938964844,258.7299499511719,257.30694580078125,279.1716003417969,293.48748779296875,291.26776123046875,1.0,0.3521078824996948,0.6591037511825562,0.6591037511825562,1.0,1.0,-1.606617093086243,0.6619712114334106,0.944645881652832,0.2892103791236877,0.0,0.0,0.8124293684959412,73.8199462890625,82.0,23.44840812683105,-19583.458984375,478.2650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9815979003906,309.77734375,278.1499938964844,0.0,18000.0,313.1499938964844,18352.27734375,18000.0,0.0,0.0,0.4540983140468597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1129701137542725,1.1129817962646484,-1.1672368600557093e-05,0.0,0.0004608520539477,0.0,0.0,167.83885192871094,0.0,0.0,0.0,0.6257098913192749,4.0,0.0,1.0
560340,293.1168518066406,297.1499938964844,293.1499938964844,0.1088193506002426,-2451.46044921875,304.146484375,0.6819808483123779,0.1721077114343643,0.1572189182043075,293.7086486816406,297.1499938964844,293.1499938964844,0.0066680898889899,-495.4614868164063,299.4293212890625,0.4244515001773834,0.050000000745058,0.0503159463405609,293.2116394042969,297.1499938964844,293.1499938964844,0.3993157744407654,-5353.84326171875,304.1590270996094,0.9665585160255432,0.4889183640480041,0.3430232107639313,293.130859375,297.1499938964844,293.1499938964844,0.4674838483333587,-8187.7177734375,304.1833190917969,0.9990000128746032,0.6132713556289673,0.5236294269561768,293.1625061035156,297.1499938964844,293.1499938964844,0.01884675770998,-4221.2626953125,304.1510925292969,0.453692227602005,0.0570662021636962,0.2706252932548523,291.24322509765625,291.1499938964844,258.71612548828125,257.2953491210937,279.1625366210937,293.5088806152344,291.239013671875,1.0,0.3553965985774994,0.6599994897842407,0.6599994897842407,1.0,1.0,-1.6140435934066772,0.6657737493515015,0.9482699036598206,0.2913112342357635,0.0,0.0,0.8008936643600464,75.70732879638672,85.0,-32.692970275878906,-19542.263671875,487.8587341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06109619140625,309.751708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18299.609375,18000.0,0.0,0.0,0.4497990310192108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0834699869155884,1.0834813117980957,-1.1266989531577565e-05,0.0,0.0004564888076856,0.0,0.0,156.85850524902344,0.0,0.0,0.0,0.6121646165847778,4.0,0.0,1.0
560400,293.1168518066406,297.1499938964844,293.1499938964844,0.1088193506002426,-2451.46044921875,304.146484375,0.6819808483123779,0.1721077114343643,0.1572189182043075,293.7086486816406,297.1499938964844,293.1499938964844,0.0066680898889899,-495.4614868164063,299.4293212890625,0.4244515001773834,0.050000000745058,0.0503159463405609,293.2116394042969,297.1499938964844,293.1499938964844,0.3993157744407654,-5353.84326171875,304.1590270996094,0.9665585160255432,0.4889183640480041,0.3430232107639313,293.130859375,297.1499938964844,293.1499938964844,0.4674838483333587,-8187.7177734375,304.1833190917969,0.9990000128746032,0.6132713556289673,0.5236294269561768,293.1625061035156,297.1499938964844,293.1499938964844,0.01884675770998,-4221.2626953125,304.1510925292969,0.453692227602005,0.0570662021636962,0.2706252932548523,291.24322509765625,291.1499938964844,258.71612548828125,257.2953491210937,279.1625366210937,293.5088806152344,291.239013671875,1.0,0.3553965985774994,0.6599994897842407,0.6599994897842407,1.0,1.0,-1.6140435934066772,0.6657737493515015,0.9482699036598206,0.2913112342357635,0.0,0.0,0.8008936643600464,75.70732879638672,85.0,-32.692970275878906,-19542.263671875,487.8587341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06109619140625,309.751708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18299.609375,18000.0,0.0,0.0,0.4497990310192108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0834699869155884,1.0834813117980957,-1.1266989531577565e-05,0.0,0.0004564888076856,0.0,0.0,156.85850524902344,0.0,0.0,0.0,0.6121646165847778,4.0,0.0,1.0
560460,293.1164855957031,297.1499938964844,293.1499938964844,0.1101613715291023,-2476.793212890625,304.1454467773437,0.6795903444290161,0.173025906085968,0.1581484824419021,293.72003173828125,297.1499938964844,293.1499938964844,0.0064673391170799,-484.8838195800781,299.1834411621094,0.4216339290142059,0.050000000745058,0.0504085831344127,293.21112060546875,297.1499938964844,293.1499938964844,0.3998469412326813,-5361.3046875,304.1552124023437,0.9604631662368774,0.4874601662158966,0.3420734405517578,293.1344909667969,297.1499938964844,293.1499938964844,0.4772963523864746,-8337.7783203125,304.1562194824219,0.9990000128746032,0.613052248954773,0.5319550633430481,293.1625366210937,297.1499938964844,293.1499938964844,0.0188649520277977,-4227.78125,304.15069580078125,0.4489316344261169,0.0567449890077114,0.2698430120944977,291.1854553222656,291.1499938964844,258.7041015625,257.2852783203125,279.1535339355469,293.5136413574219,291.1815490722656,1.0,0.3586797416210174,0.6598791480064392,0.6598791480064392,1.0,1.0,-1.6231919527053833,0.6698461174964905,0.953345775604248,0.2935419678688049,0.0,0.0,0.8001253604888916,78.23867797851562,88.0,-64.5882797241211,-19556.171875,500.3481750488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07147216796875,309.7093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18102.181640625,18000.0,0.0,0.0,0.4460069835186004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0714271068572998,1.0714380741119385,-1.1064751561207233e-05,0.0,0.0004526403790805,0.0,0.0,152.14076232910156,0.0,0.0,0.0,0.6065437197685242,4.0,0.0,1.0
560520,293.1164855957031,297.1499938964844,293.1499938964844,0.1101613715291023,-2476.793212890625,304.1454467773437,0.6795903444290161,0.173025906085968,0.1581484824419021,293.72003173828125,297.1499938964844,293.1499938964844,0.0064673391170799,-484.8838195800781,299.1834411621094,0.4216339290142059,0.050000000745058,0.0504085831344127,293.21112060546875,297.1499938964844,293.1499938964844,0.3998469412326813,-5361.3046875,304.1552124023437,0.9604631662368774,0.4874601662158966,0.3420734405517578,293.1344909667969,297.1499938964844,293.1499938964844,0.4772963523864746,-8337.7783203125,304.1562194824219,0.9990000128746032,0.613052248954773,0.5319550633430481,293.1625366210937,297.1499938964844,293.1499938964844,0.0188649520277977,-4227.78125,304.15069580078125,0.4489316344261169,0.0567449890077114,0.2698430120944977,291.1854553222656,291.1499938964844,258.7041015625,257.2852783203125,279.1535339355469,293.5136413574219,291.1815490722656,1.0,0.3586797416210174,0.6598791480064392,0.6598791480064392,1.0,1.0,-1.6231919527053833,0.6698461174964905,0.953345775604248,0.2935419678688049,0.0,0.0,0.8001253604888916,78.23867797851562,88.0,-64.5882797241211,-19556.171875,500.3481750488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07147216796875,309.7093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18102.181640625,18000.0,0.0,0.0,0.4460069835186004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0714271068572998,1.0714380741119385,-1.1064751561207233e-05,0.0,0.0004526403790805,0.0,0.0,152.14076232910156,0.0,0.0,0.0,0.6065437197685242,4.0,0.0,1.0
560580,293.1165771484375,297.1499938964844,293.1499938964844,0.1113650724291801,-2499.339599609375,304.1449584960937,0.6770054697990417,0.1738570779561996,0.1590077877044677,293.7317810058594,297.1499938964844,293.1499938964844,0.0062626479193568,-473.5299072265625,298.9345703125,0.4188422858715057,0.050000000745058,0.0505066029727458,293.21075439453125,297.1499938964844,293.1499938964844,0.400119423866272,-5365.345703125,304.1530456542969,0.9540361166000366,0.4859912097454071,0.3411312401294708,293.1500549316406,297.1499938964844,293.1499938964844,0.4877758920192718,-8492.244140625,304.1368408203125,0.9990000128746032,0.6103075742721558,0.5406231880187988,293.1635437011719,297.1499938964844,293.1499938964844,0.0187409743666648,-4217.21435546875,304.15069580078125,0.4434104859828949,0.0562214404344558,0.2681804299354553,291.1374206542969,291.1499938964844,258.6943664550781,257.27716064453125,279.1471252441406,293.5123291015625,291.1341552734375,1.0,0.3621553778648376,0.6592515110969543,0.6592515110969543,1.0,1.0,-1.63162100315094,0.67339026927948,0.95823073387146,0.2953293621540069,0.0,0.0,0.8051023483276367,80.89110565185547,91.0,-64.64646911621094,-19598.416015625,512.8572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01123046875,309.65020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.826171875,18000.0,0.0,0.0,0.4430232346057892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0741775035858154,1.0741885900497437,-1.1066132174164522e-05,0.0,0.0004496122710406,0.0,0.0,152.77505493164062,0.0,0.0,0.0,0.6077160835266113,4.0,0.0,1.0
