time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
560640,293.1165771484375,297.1499938964844,293.1499938964844,0.1113650724291801,-2499.339599609375,304.1449584960937,0.6770054697990417,0.1738570779561996,0.1590077877044677,293.7317810058594,297.1499938964844,293.1499938964844,0.0062626479193568,-473.5299072265625,298.9345703125,0.4188422858715057,0.050000000745058,0.0505066029727458,293.21075439453125,297.1499938964844,293.1499938964844,0.400119423866272,-5365.345703125,304.1530456542969,0.9540361166000366,0.4859912097454071,0.3411312401294708,293.1500549316406,297.1499938964844,293.1499938964844,0.4877758920192718,-8492.244140625,304.1368408203125,0.9990000128746032,0.6103075742721558,0.5406231880187988,293.1635437011719,297.1499938964844,293.1499938964844,0.0187409743666648,-4217.21435546875,304.15069580078125,0.4434104859828949,0.0562214404344558,0.2681804299354553,291.1374206542969,291.1499938964844,258.6943664550781,257.27716064453125,279.1471252441406,293.5123291015625,291.1341552734375,1.0,0.3621553778648376,0.6592515110969543,0.6592515110969543,1.0,1.0,-1.63162100315094,0.67339026927948,0.95823073387146,0.2953293621540069,0.0,0.0,0.8051023483276367,80.89110565185547,91.0,-64.64646911621094,-19598.416015625,512.8572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01123046875,309.65020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.826171875,18000.0,0.0,0.0,0.4430232346057892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0741775035858154,1.0741885900497437,-1.1066132174164522e-05,0.0,0.0004496122710406,0.0,0.0,152.77505493164062,0.0,0.0,0.0,0.6077160835266113,4.0,0.0,1.0
560700,293.1167907714844,297.1499938964844,293.1499938964844,0.1119139641523361,-2509.565185546875,304.1448974609375,0.675613284111023,0.1742373555898666,0.1594091057777404,293.73779296875,297.1499938964844,293.1499938964844,0.0061588753014802,-467.5669250488281,298.8089599609375,0.4174380004405975,0.050000000745058,0.0505584180355072,293.21063232421875,297.1499938964844,293.1499938964844,0.4001466929912567,-5366.01904296875,304.1524353027344,0.9506580233573914,0.485245943069458,0.3406553566455841,293.1607971191406,297.1499938964844,293.1499938964844,0.4932888150215149,-8571.7939453125,304.12921142578125,0.9990000128746032,0.6081987023353577,0.5451493263244629,293.1643371582031,297.1499938964844,293.1499938964844,0.0186319556087255,-4206.2119140625,304.1507568359375,0.4404054582118988,0.0558973588049411,0.2670601308345794,291.1168212890625,291.1499938964844,258.6904602050781,257.27392578125,279.1449279785156,293.5106811523437,291.11395263671875,1.0,0.3639284074306488,0.658829927444458,0.658829927444458,1.0,1.0,-1.6356828212738037,0.6750458478927612,0.9606369733810424,0.2961320281028747,0.0,0.0,0.8093826770782471,82.28547668457031,91.0,-60.39111328125,-19625.65625,519.250244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9566345214844,309.61199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17888.03125,18000.0,0.0,0.0,0.4419000744819641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.079797625541687,1.0798087120056152,-1.112566860683728e-05,0.0,0.0004484724195208,0.0,0.0,154.63197326660156,0.0,0.0,0.0,0.6102756261825562,4.0,0.0,1.0
560760,293.1171264648437,297.1499938964844,293.1499938964844,0.1124243959784507,-2519.0390625,304.1448974609375,0.674172043800354,0.174592524766922,0.1597898602485656,293.7439270019531,297.1499938964844,293.1499938964844,0.006054560188204,-461.4355163574219,298.68267822265625,0.4160412847995758,0.050000000745058,0.0506116971373558,293.2105407714844,297.1499938964844,293.1499938964844,0.4000926911830902,-5365.72412109375,304.152099609375,0.9472001194953918,0.4844934940338135,0.3401754200458526,293.1730041503906,297.1499938964844,293.1499938964844,0.4989175200462341,-8652.068359375,304.1227722167969,0.9990000128746032,0.6056653261184692,0.5497643351554871,293.16522216796875,297.1499938964844,293.1499938964844,0.0184969902038574,-4191.96044921875,304.15087890625,0.4373076558113098,0.055541094392538,0.2657856941223144,291.0986633300781,291.1499938964844,258.6872863769531,257.27130126953125,279.1433410644531,293.50885009765625,291.0961303710937,1.0,0.3657143414020538,0.6583758592605591,0.6583758592605591,1.0,1.0,-1.6396386623382568,0.6766386032104492,0.9629999995231628,0.2968895733356476,0.0,0.0,0.8146347403526306,83.71492004394531,94.0,-54.98615646362305,-19654.998046875,525.7031860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88775634765625,309.5679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17835.419921875,18000.0,0.0,0.0,0.441043347120285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0876960754394531,1.087707281112671,-1.1217731298529545e-05,0.0,0.0004476029425859,0.0,0.0,157.34722900390625,0.0,0.0,0.0,0.6139001250267029,4.0,0.0,1.0
560820,293.1181335449219,297.1499938964844,293.1499938964844,0.1133323162794113,-2535.806396484375,304.14508056640625,0.6711851358413696,0.1752242147922516,0.1604849696159362,293.7563781738281,297.1499938964844,293.1499938964844,0.0058433134108781,-448.6197814941406,298.4281311035156,0.4132984280586242,0.050000000745058,0.0507215820252895,293.2104797363281,297.1499938964844,293.1499938964844,0.399762898683548,-5362.55126953125,304.1519775390625,0.9401347041130066,0.4829703569412231,0.3392044603824615,293.2008056640625,297.1499938964844,293.1499938964844,0.5103964805603027,-8813.3623046875,304.1128234863281,0.9990000128746032,0.5994565486907959,0.5591614842414856,293.16717529296875,297.1499938964844,293.1499938964844,0.0181695129722356,-4155.95751953125,304.151123046875,0.4310270547866821,0.0547603778541088,0.2628984451293945,291.0686340332031,291.1499938964844,258.6833190917969,257.26812744140625,279.1418762207031,293.5059814453125,291.06671142578125,1.0,0.3693017661571502,0.6574741005897522,0.6574741005897522,1.0,1.0,-1.647255301475525,0.6796913146972656,0.967564046382904,0.2983210384845733,0.0,0.0,0.827568769454956,86.6522445678711,97.0,-43.80501174926758,-19716.146484375,538.725830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7156982421875,309.4648132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17754.09765625,18000.0,0.0,0.0,0.4401474297046661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1088416576385498,1.108853101730347,-1.1481388355605304e-05,0.0,0.0004466936807148,0.0,0.0,164.92718505859375,0.0,0.0,0.0,0.6236753463745117,4.0,0.0,1.0
560880,293.1181335449219,297.1499938964844,293.1499938964844,0.1133323162794113,-2535.806396484375,304.14508056640625,0.6711851358413696,0.1752242147922516,0.1604849696159362,293.7563781738281,297.1499938964844,293.1499938964844,0.0058433134108781,-448.6197814941406,298.4281311035156,0.4132984280586242,0.050000000745058,0.0507215820252895,293.2104797363281,297.1499938964844,293.1499938964844,0.399762898683548,-5362.55126953125,304.1519775390625,0.9401347041130066,0.4829703569412231,0.3392044603824615,293.2008056640625,297.1499938964844,293.1499938964844,0.5103964805603027,-8813.3623046875,304.1128234863281,0.9990000128746032,0.5994565486907959,0.5591614842414856,293.16717529296875,297.1499938964844,293.1499938964844,0.0181695129722356,-4155.95751953125,304.151123046875,0.4310270547866821,0.0547603778541088,0.2628984451293945,291.0686340332031,291.1499938964844,258.6833190917969,257.26812744140625,279.1418762207031,293.5059814453125,291.06671142578125,1.0,0.3693017661571502,0.6574741005897522,0.6574741005897522,1.0,1.0,-1.647255301475525,0.6796913146972656,0.967564046382904,0.2983210384845733,0.0,0.0,0.827568769454956,86.6522445678711,97.0,-43.80501174926758,-19716.146484375,538.725830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7156982421875,309.4648132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17754.09765625,18000.0,0.0,0.0,0.4401474297046661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1088416576385498,1.108853101730347,-1.1481388355605304e-05,0.0,0.0004466936807148,0.0,0.0,164.92718505859375,0.0,0.0,0.0,0.6236753463745117,4.0,0.0,1.0
560940,293.1194152832031,297.1499938964844,293.1499938964844,0.1140949353575706,-2549.755859375,304.1454467773437,0.6672183275222778,0.1757667958736419,0.1611205786466598,293.7689208984375,297.1499938964844,293.1499938964844,0.0056347916834056,-435.4572448730469,298.1722106933594,0.4100218415260315,0.050000000745058,0.0508622601628303,293.2104187011719,297.1499938964844,293.1499938964844,0.3991109728813171,-5355.68505859375,304.1524353027344,0.9315685629844666,0.4814505875110626,0.3382491171360016,293.22930908203125,297.1499938964844,293.1499938964844,0.5163995623588562,-8892.46484375,304.1163330078125,0.9967463612556458,0.5923721790313721,0.563207745552063,293.16912841796875,297.1499938964844,293.1499938964844,0.017805315554142,-4114.27490234375,304.1513671875,0.4241476953029632,0.0539276786148548,0.2598663866519928,291.0481872558594,291.1499938964844,258.6829528808594,257.2680053710937,279.1455993652344,293.5069274902344,291.04791259765625,1.0,0.3726858794689178,0.6571125984191895,0.6571125984191895,1.0,1.0,-1.6481571197509766,0.6798981428146362,0.9682589173316956,0.2984387874603271,0.0,0.0,0.8427106738090515,90.23623657226562,100.0,-25.97039604187012,-19732.041015625,549.3880004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5159912109375,309.3593444824219,278.1499938964844,0.0,18000.0,313.1499938964844,17702.216796875,18000.0,0.0,0.0,0.4402804374694824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1350359916687012,1.1350479125976562,-1.1826578884210903e-05,0.0,0.0004468286642804,0.0,0.0,174.79840087890625,0.0,0.0,0.0,0.6358582973480225,4.0,0.0,1.0
561000,293.1194152832031,297.1499938964844,293.1499938964844,0.1140949353575706,-2549.755859375,304.1454467773437,0.6672183275222778,0.1757667958736419,0.1611205786466598,293.7689208984375,297.1499938964844,293.1499938964844,0.0056347916834056,-435.4572448730469,298.1722106933594,0.4100218415260315,0.050000000745058,0.0508622601628303,293.2104187011719,297.1499938964844,293.1499938964844,0.3991109728813171,-5355.68505859375,304.1524353027344,0.9315685629844666,0.4814505875110626,0.3382491171360016,293.22930908203125,297.1499938964844,293.1499938964844,0.5163995623588562,-8892.46484375,304.1163330078125,0.9967463612556458,0.5923721790313721,0.563207745552063,293.16912841796875,297.1499938964844,293.1499938964844,0.017805315554142,-4114.27490234375,304.1513671875,0.4241476953029632,0.0539276786148548,0.2598663866519928,291.0481872558594,291.1499938964844,258.6829528808594,257.2680053710937,279.1455993652344,293.5069274902344,291.04791259765625,1.0,0.3726858794689178,0.6571125984191895,0.6571125984191895,1.0,1.0,-1.6481571197509766,0.6798981428146362,0.9682589173316956,0.2984387874603271,0.0,0.0,0.8427106738090515,90.23623657226562,100.0,-25.97039604187012,-19732.041015625,549.3880004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5159912109375,309.3593444824219,278.1499938964844,0.0,18000.0,313.1499938964844,17702.216796875,18000.0,0.0,0.0,0.4402804374694824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1350359916687012,1.1350479125976562,-1.1826578884210903e-05,0.0,0.0004468286642804,0.0,0.0,174.79840087890625,0.0,0.0,0.0,0.6358582973480225,4.0,0.0,1.0
561060,293.1208801269531,297.1499938964844,293.1499938964844,0.1145063638687133,-2556.794189453125,304.14630126953125,0.6625346541404724,0.1762489825487136,0.1617293059825897,293.78155517578125,297.1499938964844,293.1499938964844,0.0054192841053009,-420.9502258300781,297.9270324707031,0.4063475728034973,0.050000000745058,0.0510320365428924,293.2104187011719,297.1499938964844,293.1499938964844,0.3973423540592193,-5336.16162109375,304.1545715332031,0.9218928813934326,0.4799220860004425,0.3373238444328308,293.2417907714844,297.1499938964844,293.1499938964844,0.5119360089302063,-8820.3515625,304.1347351074219,0.9883970618247986,0.5878055095672607,0.5584153532981873,293.1709899902344,297.1499938964844,293.1499938964844,0.0173815544694662,-4062.04443359375,304.151611328125,0.4170931875705719,0.0530681945383548,0.2568390667438507,291.0615234375,291.1499938964844,258.68658447265625,257.2712707519531,279.1532592773437,293.515380859375,291.0628356933594,1.0,0.3754205405712127,0.6578440070152283,0.6578440070152283,1.0,1.0,-1.638702392578125,0.6759526133537292,0.9627498388290404,0.2964082062244415,0.0,0.0,0.8538309335708618,94.34058380126952,103.0,9.277545928955078,-19670.1796875,554.7535400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.339111328125,309.2815246582031,278.1499938964844,0.0,18000.0,313.1499938964844,17747.74609375,18000.0,0.0,0.0,0.4409519135951996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.158977508544922,1.158989667892456,-1.2170387890364507e-05,0.0,0.0004475101304706,0.0,0.0,184.4097442626953,0.0,0.0,0.0,0.6470166444778442,4.0,0.0,1.0
561120,293.1208801269531,297.1499938964844,293.1499938964844,0.1145063638687133,-2556.794189453125,304.14630126953125,0.6625346541404724,0.1762489825487136,0.1617293059825897,293.78155517578125,297.1499938964844,293.1499938964844,0.0054192841053009,-420.9502258300781,297.9270324707031,0.4063475728034973,0.050000000745058,0.0510320365428924,293.2104187011719,297.1499938964844,293.1499938964844,0.3973423540592193,-5336.16162109375,304.1545715332031,0.9218928813934326,0.4799220860004425,0.3373238444328308,293.2417907714844,297.1499938964844,293.1499938964844,0.5119360089302063,-8820.3515625,304.1347351074219,0.9883970618247986,0.5878055095672607,0.5584153532981873,293.1709899902344,297.1499938964844,293.1499938964844,0.0173815544694662,-4062.04443359375,304.151611328125,0.4170931875705719,0.0530681945383548,0.2568390667438507,291.0615234375,291.1499938964844,258.68658447265625,257.2712707519531,279.1532592773437,293.515380859375,291.0628356933594,1.0,0.3754205405712127,0.6578440070152283,0.6578440070152283,1.0,1.0,-1.638702392578125,0.6759526133537292,0.9627498388290404,0.2964082062244415,0.0,0.0,0.8538309335708618,94.34058380126952,103.0,9.277545928955078,-19670.1796875,554.7535400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.339111328125,309.2815246582031,278.1499938964844,0.0,18000.0,313.1499938964844,17747.74609375,18000.0,0.0,0.0,0.4409519135951996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.158977508544922,1.158989667892456,-1.2170387890364507e-05,0.0,0.0004475101304706,0.0,0.0,184.4097442626953,0.0,0.0,0.0,0.6470166444778442,4.0,0.0,1.0
561180,293.1222229003906,297.1499938964844,293.1499938964844,0.1148268654942512,-2562.151611328125,304.14697265625,0.6587576270103455,0.1767133921384811,0.1622879654169082,293.79425048828125,297.1499938964844,293.1499938964844,0.0051997215487062,-405.75048828125,297.6802673339844,0.4033224582672119,0.050000000745058,0.051180213689804,293.2105407714844,297.1499938964844,293.1499938964844,0.3953283131122589,-5314.1279296875,304.1564025878906,0.9137958884239196,0.4783665835857391,0.336357444524765,293.2455444335937,297.1499938964844,293.1499938964844,0.508524477481842,-8767.859375,304.1453552246094,0.9813034534454346,0.5847097635269165,0.5554262399673462,293.1724548339844,297.1499938964844,293.1499938964844,0.0169523060321807,-4007.809326171875,304.1517944335937,0.4111532270908355,0.0522371008992195,0.2537635862827301,291.07989501953125,291.1499938964844,258.6946716308594,257.2783203125,279.1584167480469,293.5253601074219,291.081298828125,1.0,0.3778757154941559,0.6589598655700684,0.6589598655700684,1.0,1.0,-1.6311088800430298,0.6730147004127502,0.9580941200256348,0.2950029373168945,0.0,0.0,0.8619429469108582,97.9371337890625,106.0,21.44779586791992,-19612.251953125,559.865966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20220947265625,309.2167663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17812.2421875,18000.0,0.0,0.0,0.4418535530567169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1763917207717896,1.1764041185379028,-1.2431934010237455e-05,0.0,0.000448425184004,0.0,0.0,191.7075958251953,0.0,0.0,0.0,0.6552286148071289,4.0,0.0,1.0
561240,293.1222229003906,297.1499938964844,293.1499938964844,0.1148268654942512,-2562.151611328125,304.14697265625,0.6587576270103455,0.1767133921384811,0.1622879654169082,293.79425048828125,297.1499938964844,293.1499938964844,0.0051997215487062,-405.75048828125,297.6802673339844,0.4033224582672119,0.050000000745058,0.051180213689804,293.2105407714844,297.1499938964844,293.1499938964844,0.3953283131122589,-5314.1279296875,304.1564025878906,0.9137958884239196,0.4783665835857391,0.336357444524765,293.2455444335937,297.1499938964844,293.1499938964844,0.508524477481842,-8767.859375,304.1453552246094,0.9813034534454346,0.5847097635269165,0.5554262399673462,293.1724548339844,297.1499938964844,293.1499938964844,0.0169523060321807,-4007.809326171875,304.1517944335937,0.4111532270908355,0.0522371008992195,0.2537635862827301,291.07989501953125,291.1499938964844,258.6946716308594,257.2783203125,279.1584167480469,293.5253601074219,291.081298828125,1.0,0.3778757154941559,0.6589598655700684,0.6589598655700684,1.0,1.0,-1.6311088800430298,0.6730147004127502,0.9580941200256348,0.2950029373168945,0.0,0.0,0.8619429469108582,97.9371337890625,106.0,21.44779586791992,-19612.251953125,559.865966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20220947265625,309.2167663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17812.2421875,18000.0,0.0,0.0,0.4418535530567169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1763917207717896,1.1764041185379028,-1.2431934010237455e-05,0.0,0.000448425184004,0.0,0.0,191.7075958251953,0.0,0.0,0.0,0.6552286148071289,4.0,0.0,1.0
561300,293.1228332519531,297.1499938964844,293.1499938964844,0.114978089928627,-2564.6748046875,304.1472473144531,0.6570802927017212,0.1769437938928604,0.162561610341072,293.800537109375,297.1499938964844,293.1499938964844,0.0050896108150482,-397.9971008300781,297.55572509765625,0.4019432961940765,0.050000000745058,0.0512498095631599,293.2106018066406,297.1499938964844,293.1499938964844,0.3942949175834656,-5302.892578125,304.1571044921875,0.910169243812561,0.4775897860527038,0.3358699977397918,293.2462158203125,297.1499938964844,293.1499938964844,0.5069571137428284,-8744.470703125,304.1490173339844,0.977968454360962,0.5833666920661926,0.5541892051696777,293.17303466796875,297.1499938964844,293.1499938964844,0.0167470350861549,-3981.450439453125,304.1518249511719,0.4084651172161102,0.0518370904028415,0.2522755563259125,291.0893249511719,291.1499938964844,258.70050048828125,257.28338623046875,279.160400390625,293.5303955078125,291.0907287597656,1.0,0.3790386021137237,0.6596319675445557,0.6596319675445557,1.0,1.0,-1.6276638507843018,0.6717523336410522,0.9559115171432496,0.2944341599941253,0.0,0.0,0.865036129951477,99.6291046142578,106.0,23.9527645111084,-19585.509765625,562.3321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1488342285156,309.1918334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17840.57421875,18000.0,0.0,0.0,0.4423394203186035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1831923723220823,1.1832048892974854,-1.2535784662759395e-05,0.0,0.0004489182902034,0.0,0.0,194.619369506836,0.0,0.0,0.0,0.6584386229515076,4.0,0.0,1.0
561360,293.1234436035156,297.1499938964844,293.1499938964844,0.1151234805583953,-2567.09619140625,304.1474914550781,0.6554984450340271,0.1771707236766815,0.1628312766551971,293.8067626953125,297.1499938964844,293.1499938964844,0.0049794586375355,-390.1568603515625,297.4305114746094,0.4006189405918121,0.050000000745058,0.0513175688683986,293.21063232421875,297.1499938964844,293.1499938964844,0.3932502865791321,-5291.5703125,304.15771484375,0.9067773818969728,0.4768152832984924,0.3353824615478515,293.2465209960937,297.1499938964844,293.1499938964844,0.5054100751876831,-8721.775390625,304.1520080566406,0.9747005105018616,0.5820881128311157,0.5530300140380859,293.1735534667969,297.1499938964844,293.1499938964844,0.0165475774556398,-3955.56494140625,304.15185546875,0.4058961272239685,0.0514446645975112,0.2508182227611542,291.0988464355469,291.1499938964844,258.7076416015625,257.28955078125,279.16217041015625,293.5353698730469,291.10028076171875,1.0,0.3801710605621338,0.6603748202323914,0.6603748202323914,1.0,1.0,-1.6243420839309692,0.670573890209198,0.9537681937217712,0.2939247786998749,0.0,0.0,0.8674787878990173,101.27728271484376,109.0,25.421443939208984,-19559.837890625,564.74365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1052551269531,309.1722106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17867.716796875,18000.0,0.0,0.0,0.4428243339061737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.188800811767578,1.1888134479522705,-1.262270689039724e-05,0.0,0.0004494104068726,0.0,0.0,197.05308532714844,0.0,0.0,0.0,0.661087691783905,4.0,0.0,1.0
561420,293.1246032714844,297.1499938964844,293.1499938964844,0.1153943091630935,-2571.586181640625,304.1478576660156,0.652542233467102,0.1776088178157806,0.1633547991514206,293.819091796875,297.1499938964844,293.1499938964844,0.0047591645270586,-374.23577880859375,297.17803955078125,0.3980740010738373,0.050000000745058,0.0514495074748992,293.2106628417969,297.1499938964844,293.1499938964844,0.3911372423171997,-5268.74658203125,304.1586608886719,0.9006096124649048,0.4752739667892456,0.3344098627567291,293.2465209960937,297.1499938964844,293.1499938964844,0.5023113489151001,-8677.2001953125,304.15643310546875,0.9682652354240416,0.5796403884887695,0.5508374571800232,293.1744079589844,297.1499938964844,293.1499938964844,0.0161618199199438,-3904.72607421875,304.1518859863281,0.4009414911270141,0.050673808902502,0.2479637265205383,291.1183166503906,291.1499938964844,258.7259216308594,257.3052978515625,279.16534423828125,293.545166015625,291.1197814941406,1.0,0.3823684155941009,0.6620697975158691,0.6620697975158691,1.0,1.0,-1.6179018020629885,0.6683887243270874,0.9495130777359008,0.2930416166782379,0.0,0.0,0.8704025149345398,104.48780822753906,112.0,26.93443489074707,-19510.68359375,569.4246215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0457763671875,309.1483459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17920.001953125,18000.0,0.0,0.0,0.4437284767627716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1965885162353516,1.1966012716293335,-1.2747338587359993e-05,0.0,0.0004503279924392,0.0,0.0,200.5032958984375,0.0,0.0,0.0,0.6647695302963257,4.0,0.0,1.0
561480,293.1246032714844,297.1499938964844,293.1499938964844,0.1153943091630935,-2571.586181640625,304.1478576660156,0.652542233467102,0.1776088178157806,0.1633547991514206,293.819091796875,297.1499938964844,293.1499938964844,0.0047591645270586,-374.23577880859375,297.17803955078125,0.3980740010738373,0.050000000745058,0.0514495074748992,293.2106628417969,297.1499938964844,293.1499938964844,0.3911372423171997,-5268.74658203125,304.1586608886719,0.9006096124649048,0.4752739667892456,0.3344098627567291,293.2465209960937,297.1499938964844,293.1499938964844,0.5023113489151001,-8677.2001953125,304.15643310546875,0.9682652354240416,0.5796403884887695,0.5508374571800232,293.1744079589844,297.1499938964844,293.1499938964844,0.0161618199199438,-3904.72607421875,304.1518859863281,0.4009414911270141,0.050673808902502,0.2479637265205383,291.1183166503906,291.1499938964844,258.7259216308594,257.3052978515625,279.16534423828125,293.545166015625,291.1197814941406,1.0,0.3823684155941009,0.6620697975158691,0.6620697975158691,1.0,1.0,-1.6179018020629885,0.6683887243270874,0.9495130777359008,0.2930416166782379,0.0,0.0,0.8704025149345398,104.48780822753906,112.0,26.93443489074707,-19510.68359375,569.4246215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0457763671875,309.1483459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17920.001953125,18000.0,0.0,0.0,0.4437284767627716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1965885162353516,1.1966012716293335,-1.2747338587359993e-05,0.0,0.0004503279924392,0.0,0.0,200.5032958984375,0.0,0.0,0.0,0.6647695302963257,4.0,0.0,1.0
561540,293.125732421875,297.1499938964844,293.1499938964844,0.1156356334686279,-2575.55078125,304.1481628417969,0.6497939825057983,0.1780183762311935,0.1638517826795578,293.8311767578125,297.1499938964844,293.1499938964844,0.0045388774015009,-358.013427734375,296.9228515625,0.3956097662448883,0.050000000745058,0.0515780970454216,293.21063232421875,297.1499938964844,293.1499938964844,0.3890030682086944,-5245.76708984375,304.1593322753906,0.8948673009872437,0.4737393260002136,0.3334405720233917,293.2461242675781,297.1499938964844,293.1499938964844,0.4991799592971802,-8632.99609375,304.15948486328125,0.9619065523147584,0.5772786736488342,0.5487373471260071,293.17510986328125,297.1499938964844,293.1499938964844,0.015731681138277,-3849.612060546875,304.1507873535156,0.3960410058498382,0.050000000745058,0.2452219426631927,291.1381225585937,291.1499938964844,258.75,257.325927734375,279.16827392578125,293.5548400878906,291.1395874023437,1.0,0.3845018744468689,0.6640487313270569,0.6640487313270569,1.0,1.0,-1.611675500869751,0.6664045453071594,0.9452709555625916,0.2923221886157989,0.0,0.0,0.8706571459770203,107.61854553222656,115.0,27.51774406433105,-19463.376953125,573.9785766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.020751953125,309.1435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.029296875,18000.0,0.0,0.0,0.4444561600685119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1998589038848877,1.1998716592788696,-1.2806469385395758e-05,0.0,0.0004510665021371,0.0,0.0,202.03602600097656,0.0,0.0,0.0,0.6663191914558411,4.0,0.0,1.0
561600,293.125732421875,297.1499938964844,293.1499938964844,0.1156356334686279,-2575.55078125,304.1481628417969,0.6497939825057983,0.1780183762311935,0.1638517826795578,293.8311767578125,297.1499938964844,293.1499938964844,0.0045388774015009,-358.013427734375,296.9228515625,0.3956097662448883,0.050000000745058,0.0515780970454216,293.21063232421875,297.1499938964844,293.1499938964844,0.3890030682086944,-5245.76708984375,304.1593322753906,0.8948673009872437,0.4737393260002136,0.3334405720233917,293.2461242675781,297.1499938964844,293.1499938964844,0.4991799592971802,-8632.99609375,304.15948486328125,0.9619065523147584,0.5772786736488342,0.5487373471260071,293.17510986328125,297.1499938964844,293.1499938964844,0.015731681138277,-3849.612060546875,304.1507873535156,0.3960410058498382,0.050000000745058,0.2452219426631927,291.1381225585937,291.1499938964844,258.75,257.325927734375,279.16827392578125,293.5548400878906,291.1395874023437,1.0,0.3845018744468689,0.6640487313270569,0.6640487313270569,1.0,1.0,-1.611675500869751,0.6664045453071594,0.9452709555625916,0.2923221886157989,0.0,0.0,0.8706571459770203,107.61854553222656,115.0,27.51774406433105,-19463.376953125,573.9785766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.020751953125,309.1435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.029296875,18000.0,0.0,0.0,0.4444561600685119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1998589038848877,1.1998716592788696,-1.2806469385395758e-05,0.0,0.0004510665021371,0.0,0.0,202.03602600097656,0.0,0.0,0.0,0.6663191914558411,4.0,0.0,1.0
561660,293.1221618652344,297.1499938964844,293.1499938964844,0.1165118068456649,-2591.18408203125,304.1473083496094,0.6487058997154236,0.1793696582317352,0.1650029122829437,293.8373107910156,297.1499938964844,293.1499938964844,0.004332254640758,-342.6368408203125,296.67645263671875,0.3936550319194793,0.050000000745058,0.0516796074807643,293.2060241699219,297.1499938964844,293.1499938964844,0.387813538312912,-5233.50634765625,304.1581420898437,0.8907486200332642,0.4731508493423462,0.3329841792583465,293.2407531738281,297.1499938964844,293.1499938964844,0.4970842003822326,-8604.4892578125,304.15972900390625,0.9570297002792358,0.575940728187561,0.547396719455719,293.1703491210937,297.1499938964844,293.1499938964844,0.0158799719065427,-3865.722412109375,304.1510925292969,0.3944046795368194,0.0502469576895237,0.2460865527391433,291.150146484375,291.1499938964844,258.778076171875,257.34991455078125,279.1666259765625,293.5575866699219,291.1503601074219,1.0,0.3868340253829956,0.6656342148780823,0.6656342148780823,1.0,1.0,-1.6120563745498655,0.6672499179840088,0.9448064565658568,0.2930234968662262,0.0,0.0,0.8696077466011047,110.19489288330078,118.0,15.355013847351074,-19463.5234375,581.2962036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0180053710937,309.1393737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.138671875,18000.0,0.0,0.0,0.4450086057186126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1993446350097656,1.1993573904037476,-1.2807143320969772e-05,0.0,0.0004516271874308,0.0,0.0,201.9029998779297,0.0,0.0,0.0,0.666110634803772,4.0,0.0,1.0
561720,293.1221618652344,297.1499938964844,293.1499938964844,0.1165118068456649,-2591.18408203125,304.1473083496094,0.6487058997154236,0.1793696582317352,0.1650029122829437,293.8373107910156,297.1499938964844,293.1499938964844,0.004332254640758,-342.6368408203125,296.67645263671875,0.3936550319194793,0.050000000745058,0.0516796074807643,293.2060241699219,297.1499938964844,293.1499938964844,0.387813538312912,-5233.50634765625,304.1581420898437,0.8907486200332642,0.4731508493423462,0.3329841792583465,293.2407531738281,297.1499938964844,293.1499938964844,0.4970842003822326,-8604.4892578125,304.15972900390625,0.9570297002792358,0.575940728187561,0.547396719455719,293.1703491210937,297.1499938964844,293.1499938964844,0.0158799719065427,-3865.722412109375,304.1510925292969,0.3944046795368194,0.0502469576895237,0.2460865527391433,291.150146484375,291.1499938964844,258.778076171875,257.34991455078125,279.1666259765625,293.5575866699219,291.1503601074219,1.0,0.3868340253829956,0.6656342148780823,0.6656342148780823,1.0,1.0,-1.6120563745498655,0.6672499179840088,0.9448064565658568,0.2930234968662262,0.0,0.0,0.8696077466011047,110.19489288330078,118.0,15.355013847351074,-19463.5234375,581.2962036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0180053710937,309.1393737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.138671875,18000.0,0.0,0.0,0.4450086057186126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1993446350097656,1.1993573904037476,-1.2807143320969772e-05,0.0,0.0004516271874308,0.0,0.0,201.9029998779297,0.0,0.0,0.0,0.666110634803772,4.0,0.0,1.0
561780,293.1220703125,297.1499938964844,293.1499938964844,0.1172273904085159,-2603.9345703125,304.14703369140625,0.6469854712486267,0.1800971627235412,0.1658689379692077,293.8455505371094,297.1499938964844,293.1499938964844,0.0041227536275982,-326.90850830078125,296.41766357421875,0.3914166688919067,0.050000000745058,0.0517943985760211,293.2047119140625,297.1499938964844,293.1499938964844,0.3866578340530395,-5221.4853515625,304.1573791503906,0.8861097693443298,0.4719986617565155,0.3323404788970947,293.2384033203125,297.1499938964844,293.1499938964844,0.4951388239860534,-8578.1337890625,304.1597595214844,0.9514978528022766,0.5741210579872131,0.5458868741989136,293.16864013671875,297.1499938964844,293.1499938964844,0.0159051474183797,-3868.788330078125,304.15069580078125,0.3919850289821625,0.0500838123261928,0.2463702261447906,291.154052734375,291.1499938964844,258.8079833984375,257.3754272460937,279.1673278808594,293.56207275390625,291.1545104980469,1.0,0.3892490863800049,0.6673809289932251,0.6673809289932251,1.0,1.0,-1.6109908819198608,0.6674724817276001,0.9435184597969056,0.2934693396091461,0.0,0.0,0.8688473701477051,113.0806655883789,121.0,9.424201965332031,-19454.95703125,588.5088500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02392578125,309.1439819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.662109375,18000.0,0.0,0.0,0.4454689621925354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1984260082244873,1.1984387636184692,-1.2794790563930292e-05,0.0,0.0004520943621173,0.0,0.0,201.5182647705078,0.0,0.0,0.0,0.6656778454780579,4.0,0.0,1.0
561840,293.1220703125,297.1499938964844,293.1499938964844,0.1172273904085159,-2603.9345703125,304.14703369140625,0.6469854712486267,0.1800971627235412,0.1658689379692077,293.8455505371094,297.1499938964844,293.1499938964844,0.0041227536275982,-326.90850830078125,296.41766357421875,0.3914166688919067,0.050000000745058,0.0517943985760211,293.2047119140625,297.1499938964844,293.1499938964844,0.3866578340530395,-5221.4853515625,304.1573791503906,0.8861097693443298,0.4719986617565155,0.3323404788970947,293.2384033203125,297.1499938964844,293.1499938964844,0.4951388239860534,-8578.1337890625,304.1597595214844,0.9514978528022766,0.5741210579872131,0.5458868741989136,293.16864013671875,297.1499938964844,293.1499938964844,0.0159051474183797,-3868.788330078125,304.15069580078125,0.3919850289821625,0.0500838123261928,0.2463702261447906,291.154052734375,291.1499938964844,258.8079833984375,257.3754272460937,279.1673278808594,293.56207275390625,291.1545104980469,1.0,0.3892490863800049,0.6673809289932251,0.6673809289932251,1.0,1.0,-1.6109908819198608,0.6674724817276001,0.9435184597969056,0.2934693396091461,0.0,0.0,0.8688473701477051,113.0806655883789,121.0,9.424201965332031,-19454.95703125,588.5088500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02392578125,309.1439819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.662109375,18000.0,0.0,0.0,0.4454689621925354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1984260082244873,1.1984387636184692,-1.2794790563930292e-05,0.0,0.0004520943621173,0.0,0.0,201.5182647705078,0.0,0.0,0.0,0.6656778454780579,4.0,0.0,1.0
561900,293.1225280761719,297.1499938964844,293.1499938964844,0.1174711212515831,-2608.206787109375,304.1471252441406,0.645918607711792,0.1803612858057022,0.1661885678768158,293.8502502441406,297.1499938964844,293.1499938964844,0.0040165465325117,-318.8295593261719,296.2867431640625,0.3902023434638977,0.050000000745058,0.0518557392060756,293.2045593261719,297.1499938964844,293.1499938964844,0.3859281837940216,-5213.71923828125,304.1573791503906,0.8836416602134705,0.4713387191295624,0.3319438993930816,293.2377014160156,297.1499938964844,293.1499938964844,0.4940078258514404,-8562.6328125,304.1600341796875,0.9485207200050354,0.573142409324646,0.5450484752655029,293.1683959960937,297.1499938964844,293.1499938964844,0.0158473942428827,-3861.6884765625,304.14923095703125,0.390309065580368,0.050000000745058,0.2461046874523162,291.1578063964844,291.1499938964844,258.8235778808594,257.3887023925781,279.1682434082031,293.565185546875,291.1584167480469,1.0,0.3904387652873993,0.6683633327484131,0.6683633327484131,1.0,1.0,-1.6096467971801758,0.6672586798667908,0.942388117313385,0.2935252487659454,0.0,0.0,0.8679468035697937,114.60694885253906,121.0,10.194913864135742,-19445.3203125,591.8029174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03173828125,309.1507568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.716796875,18000.0,0.0,0.0,0.4456351399421692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.197507619857788,1.1975204944610596,-1.2783250895154197e-05,0.0,0.000452262989711,0.0,0.0,201.1428680419922,0.0,0.0,0.0,0.6652385592460632,4.0,0.0,1.0
561960,293.1231384277344,297.1499938964844,293.1499938964844,0.1176762133836746,-2611.77734375,304.14727783203125,0.6448631286621094,0.180588498711586,0.1664658039808273,293.8552551269531,297.1499938964844,293.1499938964844,0.003909321501851,-310.6185913085937,296.1545104980469,0.389005959033966,0.050000000745058,0.051915381103754,293.2045288085937,297.1499938964844,293.1499938964844,0.3851568400859833,-5205.47998046875,304.1574401855469,0.8812465071678162,0.4706502556800842,0.331520527601242,293.23712158203125,297.1499938964844,293.1499938964844,0.4928358793258667,-8546.5576171875,304.16033935546875,0.9455956220626832,0.5721423029899597,0.5441812872886658,293.1684875488281,297.1499938964844,293.1499938964844,0.0158595852553844,-3862.9970703125,304.1456604003906,0.3890092372894287,0.050000000745058,0.2462679147720337,291.161865234375,291.1499938964844,258.839599609375,257.4022827148437,279.1690979003906,293.5689392089844,291.16241455078125,1.0,0.3916352689266205,0.6693828105926514,0.6693828105926514,1.0,1.0,-1.6086972951889038,0.6672358512878418,0.941461443901062,0.2936857640743255,0.0,0.0,0.8667410016059875,116.0979232788086,124.0,10.407740592956545,-19438.103515625,595.2565307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0424499511719,309.1583557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18030.330078125,18000.0,0.0,0.0,0.4457536339759826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960809230804443,1.1960936784744265,-1.2764913662977053e-05,0.0,0.0004523832758422,0.0,0.0,200.55601501464844,0.0,0.0,0.0,0.6645647287368774,4.0,0.0,1.0
562020,293.1246032714844,297.1499938964844,293.1499938964844,0.1180320382118225,-2617.96337890625,304.1475830078125,0.6427181363105774,0.1809702813625335,0.1669431924819946,293.8658752441406,297.1499938964844,293.1499938964844,0.0036931252107024,-293.9327697753906,295.8851318359375,0.3866169452667236,0.050000000745058,0.0520350225269794,293.2047424316406,297.1499938964844,293.1499938964844,0.3836022615432739,-5188.87890625,304.1575622558594,0.876521110534668,0.4692281186580658,0.3306328654289245,293.2362365722656,297.1499938964844,293.1499938964844,0.4904995560646057,-8514.5888671875,304.1607971191406,0.9397311210632324,0.5701165795326233,0.5424103140830994,293.1695251464844,297.1499938964844,293.1499938964844,0.0158835109323263,-3866.86279296875,304.1361999511719,0.3866168856620788,0.050000000745058,0.2468316853046417,291.168701171875,291.1499938964844,258.8727722167969,257.4304504394531,279.171142578125,293.57830810546875,291.169189453125,1.0,0.3940310180187225,0.6715973019599915,0.6715973019599915,1.0,1.0,-1.6068991422653198,0.6672898530960083,0.9396092891693116,0.2940959930419922,0.0,0.0,0.8637725114822388,119.0913543701172,127.0,9.51285171508789,-19422.58203125,602.2489624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0702819824219,309.176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.796875,18000.0,0.0,0.0,0.4458506405353546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1919822692871094,1.1919949054718018,-1.2709652764897328e-05,0.0,0.0004524817341007,0.0,0.0,198.8478546142578,0.0,0.0,0.0,0.6626375913619995,4.0,0.0,1.0
562080,293.1246032714844,297.1499938964844,293.1499938964844,0.1180320382118225,-2617.96337890625,304.1475830078125,0.6427181363105774,0.1809702813625335,0.1669431924819946,293.8658752441406,297.1499938964844,293.1499938964844,0.0036931252107024,-293.9327697753906,295.8851318359375,0.3866169452667236,0.050000000745058,0.0520350225269794,293.2047424316406,297.1499938964844,293.1499938964844,0.3836022615432739,-5188.87890625,304.1575622558594,0.876521110534668,0.4692281186580658,0.3306328654289245,293.2362365722656,297.1499938964844,293.1499938964844,0.4904995560646057,-8514.5888671875,304.1607971191406,0.9397311210632324,0.5701165795326233,0.5424103140830994,293.1695251464844,297.1499938964844,293.1499938964844,0.0158835109323263,-3866.86279296875,304.1361999511719,0.3866168856620788,0.050000000745058,0.2468316853046417,291.168701171875,291.1499938964844,258.8727722167969,257.4304504394531,279.171142578125,293.57830810546875,291.169189453125,1.0,0.3940310180187225,0.6715973019599915,0.6715973019599915,1.0,1.0,-1.6068991422653198,0.6672898530960083,0.9396092891693116,0.2940959930419922,0.0,0.0,0.8637725114822388,119.0913543701172,127.0,9.51285171508789,-19422.58203125,602.2489624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0702819824219,309.176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.796875,18000.0,0.0,0.0,0.4458506405353546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1919822692871094,1.1919949054718018,-1.2709652764897328e-05,0.0,0.0004524817341007,0.0,0.0,198.8478546142578,0.0,0.0,0.0,0.6626375913619995,4.0,0.0,1.0
562140,293.1262512207031,297.1499938964844,293.1499938964844,0.1183346435427665,-2623.211669921875,304.1478881835937,0.6405546069145203,0.1812807619571685,0.1673514693975448,293.8771057128906,297.1499938964844,293.1499938964844,0.0034740748815238,-276.8623352050781,295.6101989746094,0.3842746913433075,0.050000000745058,0.0521557927131652,293.2051086425781,297.1499938964844,293.1499938964844,0.382034033536911,-5172.1279296875,304.1576538085937,0.8718840479850769,0.4677671194076538,0.3297154605388641,293.2355041503906,297.1499938964844,293.1499938964844,0.4881742894649505,-8482.8359375,304.1610717773437,0.9338741302490234,0.5680820941925049,0.5406259298324585,293.1713562011719,297.1499938964844,293.1499938964844,0.0159020870923995,-3870.3837890625,304.124267578125,0.3842746913433075,0.050000000745058,0.2474046200513839,291.1747436523437,291.1499938964844,258.90740966796875,257.45977783203125,279.17340087890625,293.58966064453125,291.1751708984375,1.0,0.3964163661003113,0.6740531921386719,0.6740531921386719,1.0,1.0,-1.6049785614013672,0.6673629879951477,0.9376155138015748,0.2945514619350433,0.0,0.0,0.8600567579269409,122.11105346679688,130.0,8.504922866821289,-19403.751953125,609.2142333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1049499511719,309.19635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18064.90625,18000.0,0.0,0.0,0.4457541704177856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1864546537399292,1.1864672899246216,-1.2633460755751004e-05,0.0,0.0004523837997112,0.0,0.0,196.5396423339844,0.0,0.0,0.0,0.6600361466407776,4.0,0.0,1.0
562200,293.1262512207031,297.1499938964844,293.1499938964844,0.1183346435427665,-2623.211669921875,304.1478881835937,0.6405546069145203,0.1812807619571685,0.1673514693975448,293.8771057128906,297.1499938964844,293.1499938964844,0.0034740748815238,-276.8623352050781,295.6101989746094,0.3842746913433075,0.050000000745058,0.0521557927131652,293.2051086425781,297.1499938964844,293.1499938964844,0.382034033536911,-5172.1279296875,304.1576538085937,0.8718840479850769,0.4677671194076538,0.3297154605388641,293.2355041503906,297.1499938964844,293.1499938964844,0.4881742894649505,-8482.8359375,304.1610717773437,0.9338741302490234,0.5680820941925049,0.5406259298324585,293.1713562011719,297.1499938964844,293.1499938964844,0.0159020870923995,-3870.3837890625,304.124267578125,0.3842746913433075,0.050000000745058,0.2474046200513839,291.1747436523437,291.1499938964844,258.90740966796875,257.45977783203125,279.17340087890625,293.58966064453125,291.1751708984375,1.0,0.3964163661003113,0.6740531921386719,0.6740531921386719,1.0,1.0,-1.6049785614013672,0.6673629879951477,0.9376155138015748,0.2945514619350433,0.0,0.0,0.8600567579269409,122.11105346679688,130.0,8.504922866821289,-19403.751953125,609.2142333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1049499511719,309.19635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18064.90625,18000.0,0.0,0.0,0.4457541704177856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1864546537399292,1.1864672899246216,-1.2633460755751004e-05,0.0,0.0004523837997112,0.0,0.0,196.5396423339844,0.0,0.0,0.0,0.6600361466407776,4.0,0.0,1.0
562260,293.1279602050781,297.1499938964844,293.1499938964844,0.1186015531420707,-2627.8447265625,304.14813232421875,0.6384026408195496,0.1815355718135833,0.1677073240280151,293.8887023925781,297.1499938964844,293.1499938964844,0.0032523560803383,-259.4491882324219,295.32989501953125,0.3819884955883026,0.050000000745058,0.0522771775722503,293.2055969238281,297.1499938964844,293.1499938964844,0.3804701268672943,-5155.4296875,304.15771484375,0.8673563599586487,0.4662710130214691,0.3287741243839264,293.2348327636719,297.1499938964844,293.1499938964844,0.4858925640583038,-8451.7412109375,304.1611633300781,0.9280933141708374,0.5660520792007446,0.5388437509536743,293.17364501953125,297.1499938964844,293.1499938964844,0.0159167721867561,-3873.7099609375,304.1104736328125,0.3819884955883026,0.050000000745058,0.2479804307222366,291.1797180175781,291.1499938964844,258.9433288574219,257.4901733398437,279.1756896972656,293.6024780273437,291.1800537109375,1.0,0.3987849950790405,0.6767402291297913,0.6767402291297913,1.0,1.0,-1.6029729843139648,0.6674627661705017,0.9355102181434632,0.2950521409511566,0.0,0.0,0.8557444214820862,125.1447525024414,133.0,7.062637805938721,-19381.38671875,616.1424560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1444091796875,309.21783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18078.857421875,18000.0,0.0,0.0,0.4454603791236877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.179644227027893,1.1796568632125854,-1.2538764167402404e-05,0.0,0.0004520856309682,0.0,0.0,193.70835876464844,0.0,0.0,0.0,0.6568345427513123,4.0,0.0,1.0
562320,293.1279602050781,297.1499938964844,293.1499938964844,0.1186015531420707,-2627.8447265625,304.14813232421875,0.6384026408195496,0.1815355718135833,0.1677073240280151,293.8887023925781,297.1499938964844,293.1499938964844,0.0032523560803383,-259.4491882324219,295.32989501953125,0.3819884955883026,0.050000000745058,0.0522771775722503,293.2055969238281,297.1499938964844,293.1499938964844,0.3804701268672943,-5155.4296875,304.15771484375,0.8673563599586487,0.4662710130214691,0.3287741243839264,293.2348327636719,297.1499938964844,293.1499938964844,0.4858925640583038,-8451.7412109375,304.1611633300781,0.9280933141708374,0.5660520792007446,0.5388437509536743,293.17364501953125,297.1499938964844,293.1499938964844,0.0159167721867561,-3873.7099609375,304.1104736328125,0.3819884955883026,0.050000000745058,0.2479804307222366,291.1797180175781,291.1499938964844,258.9433288574219,257.4901733398437,279.1756896972656,293.6024780273437,291.1800537109375,1.0,0.3987849950790405,0.6767402291297913,0.6767402291297913,1.0,1.0,-1.6029729843139648,0.6674627661705017,0.9355102181434632,0.2950521409511566,0.0,0.0,0.8557444214820862,125.1447525024414,133.0,7.062637805938721,-19381.38671875,616.1424560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1444091796875,309.21783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18078.857421875,18000.0,0.0,0.0,0.4454603791236877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.179644227027893,1.1796568632125854,-1.2538764167402404e-05,0.0,0.0004520856309682,0.0,0.0,193.70835876464844,0.0,0.0,0.0,0.6568345427513123,4.0,0.0,1.0
