time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562380,293.12969970703125,297.1499938964844,293.1499938964844,0.1188443154096603,-2632.073974609375,304.1483459472656,0.6362767815589905,0.1817444711923599,0.1680203825235366,293.9004821777344,297.1499938964844,293.1499938964844,0.0030278177000582,-241.70977783203125,295.0443420410156,0.3797626197338104,0.050000000745058,0.0523988716304302,293.20623779296875,297.1499938964844,293.1499938964844,0.3789180219173431,-5138.86669921875,304.15771484375,0.8629432916641235,0.4647357165813446,0.3278068006038666,293.23419189453125,297.1499938964844,293.1499938964844,0.483677327632904,-8421.6123046875,304.1611328125,0.9224461913108826,0.5640329122543335,0.5370708107948303,293.1762084960937,297.1499938964844,293.1499938964844,0.0159289836883544,-3877.008056640625,304.0951538085937,0.3797626197338104,0.050000000745058,0.2485576868057251,291.183349609375,291.1499938964844,258.9804382324219,257.5215148925781,279.17791748046875,293.6163330078125,291.1835632324219,1.0,0.4011337757110595,0.6796460151672363,0.6796460151672363,1.0,1.0,-1.6008981466293335,0.6675862073898315,0.9333119988441468,0.2955918312072754,0.0,0.0,0.851042628288269,128.18495178222656,136.0,5.240240573883057,-19355.583984375,623.0225219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1867370605469,309.2392883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18089.533203125,18000.0,0.0,0.0,0.4449740350246429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1718310117721558,1.171843409538269,-1.2429609341779724e-05,0.0,0.0004515920882113,0.0,0.0,190.4837646484375,0.0,0.0,0.0,0.6531654596328735,4.0,0.0,1.0
562440,293.12969970703125,297.1499938964844,293.1499938964844,0.1188443154096603,-2632.073974609375,304.1483459472656,0.6362767815589905,0.1817444711923599,0.1680203825235366,293.9004821777344,297.1499938964844,293.1499938964844,0.0030278177000582,-241.70977783203125,295.0443420410156,0.3797626197338104,0.050000000745058,0.0523988716304302,293.20623779296875,297.1499938964844,293.1499938964844,0.3789180219173431,-5138.86669921875,304.15771484375,0.8629432916641235,0.4647357165813446,0.3278068006038666,293.23419189453125,297.1499938964844,293.1499938964844,0.483677327632904,-8421.6123046875,304.1611328125,0.9224461913108826,0.5640329122543335,0.5370708107948303,293.1762084960937,297.1499938964844,293.1499938964844,0.0159289836883544,-3877.008056640625,304.0951538085937,0.3797626197338104,0.050000000745058,0.2485576868057251,291.183349609375,291.1499938964844,258.9804382324219,257.5215148925781,279.17791748046875,293.6163330078125,291.1835632324219,1.0,0.4011337757110595,0.6796460151672363,0.6796460151672363,1.0,1.0,-1.6008981466293335,0.6675862073898315,0.9333119988441468,0.2955918312072754,0.0,0.0,0.851042628288269,128.18495178222656,136.0,5.240240573883057,-19355.583984375,623.0225219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1867370605469,309.2392883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18089.533203125,18000.0,0.0,0.0,0.4449740350246429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1718310117721558,1.171843409538269,-1.2429609341779724e-05,0.0,0.0004515920882113,0.0,0.0,190.4837646484375,0.0,0.0,0.0,0.6531654596328735,4.0,0.0,1.0
562500,293.13055419921875,297.1499938964844,293.1499938964844,0.118958793580532,-2634.076416015625,304.1484375,0.6352254152297974,0.1818336397409439,0.1681627780199051,293.9064025878906,297.1499938964844,293.1499938964844,0.0029142026323825,-232.7030639648437,294.89959716796875,0.3786726593971252,0.050000000745058,0.0524597838521003,293.20660400390625,297.1499938964844,293.1499938964844,0.3781459927558899,-5130.63037109375,304.15771484375,0.8607789874076843,0.4639512300491333,0.327312022447586,293.2338562011719,297.1499938964844,293.1499938964844,0.4825984835624695,-8406.95703125,304.1610717773437,0.9196889400482178,0.5630285143852234,0.5361890196800232,293.17755126953125,297.1499938964844,293.1499938964844,0.0159344021230936,-3878.67333984375,304.0870056152344,0.3786726593971252,0.050000000745058,0.248846635222435,291.1846008300781,291.1499938964844,258.9993896484375,257.5375061035156,279.17901611328125,293.6235656738281,291.18475341796875,1.0,0.4023003280162811,0.6811779737472534,0.6811779737472534,1.0,1.0,-1.5998364686965942,0.6676546335220337,0.9321818351745604,0.2958739399909973,0.0,0.0,0.8486084342002869,129.7062530517578,136.0,4.246694087982178,-19341.46484375,626.4420166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2084045410156,309.24969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18093.47265625,18000.0,0.0,0.0,0.4446615874767303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1676454544067385,1.1676578521728516,-1.237103970197495e-05,0.0,0.0004512750019785,0.0,0.0,188.76812744140625,0.0,0.0,0.0,0.6512016654014587,4.0,0.0,1.0
562560,293.1313781738281,297.1499938964844,293.1499938964844,0.1190692260861396,-2636.013916015625,304.1485290527344,0.634181797504425,0.1819130778312683,0.1682961136102676,293.9123229980469,297.1499938964844,293.1499938964844,0.0027999479789286,-223.6295928955078,294.7535400390625,0.3775979876518249,0.050000000745058,0.0525207184255123,293.2070007324219,297.1499938964844,293.1499938964844,0.377375453710556,-5122.40966796875,304.15771484375,0.8586413860321045,0.463153600692749,0.3268083930015564,293.2335510253906,297.1499938964844,293.1499938964844,0.481540709733963,-8392.5986328125,304.1609802246094,0.9169843792915344,0.5620282292366028,0.5353108048439026,293.1789245605469,297.1499938964844,293.1499938964844,0.0159394368529319,-3880.3583984375,304.0785522460937,0.3775979876518249,0.050000000745058,0.2491356879472732,291.1854553222656,291.1499938964844,259.0185852050781,257.5537109375,279.1800537109375,293.6309509277344,291.185546875,1.0,0.403461217880249,0.6827627420425415,0.6827627420425415,1.0,1.0,-1.5987577438354492,0.6677265167236328,0.9310312867164612,0.2961632907390594,0.0,0.0,0.8461535573005676,131.22784423828125,139.0,3.2380197048187256,-19326.576171875,629.8458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23004150390625,309.2597351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18096.361328125,18000.0,0.0,0.0,0.4443033635616302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1633304357528689,1.163342833518982,-1.231061469297856e-05,0.0,0.0004509114369284,0.0,0.0,187.0082855224609,0.0,0.0,0.0,0.6491784453392029,4.0,0.0,1.0
562620,293.133056640625,297.1499938964844,293.1499938964844,0.1192803159356117,-2639.733154296875,304.1486511230469,0.6321198344230652,0.1820471733808517,0.1685401350259781,293.92413330078125,297.1499938964844,293.1499938964844,0.0025691976770758,-205.2667388916016,294.4578552246094,0.3754934072494507,0.050000000745058,0.0526426807045936,293.2079467773437,297.1499938964844,293.1499938964844,0.3758334219455719,-5105.95556640625,304.15771484375,0.8544438481330872,0.4615187048912048,0.3257747590541839,293.2329406738281,297.1499938964844,293.1499938964844,0.4794818460941314,-8364.66796875,304.1607666015625,0.9117560982704164,0.5600391626358032,0.5335652232170105,293.18170166015625,297.1499938964844,293.1499938964844,0.0159485172480344,-3883.77978515625,304.0608215332031,0.3754934072494507,0.050000000745058,0.2497142106294632,291.1861572265625,291.1499938964844,259.0576171875,257.5866394042969,279.1820983886719,293.64617919921875,291.1861572265625,1.0,0.4057672619819641,0.6860781311988831,0.6860781311988831,1.0,1.0,-1.5965551137924194,0.6678754687309265,0.9286796450614928,0.2967576682567596,0.0,0.0,0.8412721157073975,134.27244567871094,142.0,1.277474284172058,-19294.837890625,636.6111450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27252197265625,309.2784118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18099.486328125,18000.0,0.0,0.0,0.4434721171855926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.154504656791687,1.1545168161392212,-1.2187098036520185e-05,0.0,0.0004500678041949,0.0,0.0,183.43893432617188,0.0,0.0,0.0,0.6450437903404236,4.0,0.0,1.0
562680,293.133056640625,297.1499938964844,293.1499938964844,0.1192803159356117,-2639.733154296875,304.1486511230469,0.6321198344230652,0.1820471733808517,0.1685401350259781,293.92413330078125,297.1499938964844,293.1499938964844,0.0025691976770758,-205.2667388916016,294.4578552246094,0.3754934072494507,0.050000000745058,0.0526426807045936,293.2079467773437,297.1499938964844,293.1499938964844,0.3758334219455719,-5105.95556640625,304.15771484375,0.8544438481330872,0.4615187048912048,0.3257747590541839,293.2329406738281,297.1499938964844,293.1499938964844,0.4794818460941314,-8364.66796875,304.1607666015625,0.9117560982704164,0.5600391626358032,0.5335652232170105,293.18170166015625,297.1499938964844,293.1499938964844,0.0159485172480344,-3883.77978515625,304.0608215332031,0.3754934072494507,0.050000000745058,0.2497142106294632,291.1861572265625,291.1499938964844,259.0576171875,257.5866394042969,279.1820983886719,293.64617919921875,291.1861572265625,1.0,0.4057672619819641,0.6860781311988831,0.6860781311988831,1.0,1.0,-1.5965551137924194,0.6678754687309265,0.9286796450614928,0.2967576682567596,0.0,0.0,0.8412721157073975,134.27244567871094,142.0,1.277474284172058,-19294.837890625,636.6111450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27252197265625,309.2784118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18099.486328125,18000.0,0.0,0.0,0.4434721171855926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.154504656791687,1.1545168161392212,-1.2187098036520185e-05,0.0,0.0004500678041949,0.0,0.0,183.43893432617188,0.0,0.0,0.0,0.6450437903404236,4.0,0.0,1.0
562740,293.1346740722656,297.1499938964844,293.1499938964844,0.1194783076643943,-2643.241455078125,304.1487731933594,0.6300884485244751,0.1821491569280624,0.1687546968460083,293.93585205078125,297.1499938964844,293.1499938964844,0.0023347826208919,-186.57798767089844,294.15728759765625,0.3734475672245025,0.050000000745058,0.0527647100389003,293.2090759277344,297.1499938964844,293.1499938964844,0.3742789328098297,-5089.35546875,304.1577453613281,0.8503414392471313,0.4598221778869629,0.3246998190879822,293.2322998046875,297.1499938964844,293.1499938964844,0.4774974882602691,-8337.7587890625,304.16046142578125,0.906811535358429,0.5580666661262512,0.5318350791931152,293.1845397949219,297.1499938964844,293.1499938964844,0.0159561224281787,-3887.2421875,304.04205322265625,0.3734475672245025,0.050000000745058,0.2502930760383606,291.18560791015625,291.1499938964844,259.0974426269531,257.6202087402344,279.1841125488281,293.6618957519531,291.1855163574219,1.0,0.4080511629581451,0.6895912289619446,0.6895912289619446,1.0,1.0,-1.5942864418029783,0.6680260896682739,0.9262604117393494,0.2973687350749969,0.0,0.0,0.8365506529808044,137.31764221191406,145.0,-0.4807086884975433,-19260.77734375,643.3121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3125915527344,309.2947692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18099.048828125,18000.0,0.0,0.0,0.4424986541271209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1456581354141235,1.1456701755523682,-1.2063432222930714e-05,0.0,0.0004490798746701,0.0,0.0,179.90216064453125,0.0,0.0,0.0,0.640904426574707,4.0,0.0,1.0
562800,293.1346740722656,297.1499938964844,293.1499938964844,0.1194783076643943,-2643.241455078125,304.1487731933594,0.6300884485244751,0.1821491569280624,0.1687546968460083,293.93585205078125,297.1499938964844,293.1499938964844,0.0023347826208919,-186.57798767089844,294.15728759765625,0.3734475672245025,0.050000000745058,0.0527647100389003,293.2090759277344,297.1499938964844,293.1499938964844,0.3742789328098297,-5089.35546875,304.1577453613281,0.8503414392471313,0.4598221778869629,0.3246998190879822,293.2322998046875,297.1499938964844,293.1499938964844,0.4774974882602691,-8337.7587890625,304.16046142578125,0.906811535358429,0.5580666661262512,0.5318350791931152,293.1845397949219,297.1499938964844,293.1499938964844,0.0159561224281787,-3887.2421875,304.04205322265625,0.3734475672245025,0.050000000745058,0.2502930760383606,291.18560791015625,291.1499938964844,259.0974426269531,257.6202087402344,279.1841125488281,293.6618957519531,291.1855163574219,1.0,0.4080511629581451,0.6895912289619446,0.6895912289619446,1.0,1.0,-1.5942864418029783,0.6680260896682739,0.9262604117393494,0.2973687350749969,0.0,0.0,0.8365506529808044,137.31764221191406,145.0,-0.4807086884975433,-19260.77734375,643.3121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3125915527344,309.2947692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18099.048828125,18000.0,0.0,0.0,0.4424986541271209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1456581354141235,1.1456701755523682,-1.2063432222930714e-05,0.0,0.0004490798746701,0.0,0.0,179.90216064453125,0.0,0.0,0.0,0.640904426574707,4.0,0.0,1.0
562860,293.13623046875,297.1499938964844,293.1499938964844,0.1196628585457801,-2646.5283203125,304.1488647460937,0.6280844807624817,0.1822213977575302,0.1689420491456985,293.947509765625,297.1499938964844,293.1499938964844,0.0020965242292732,-167.56312561035156,293.85205078125,0.3714588582515716,0.050000000745058,0.0528867915272712,293.2104187011719,297.1499938964844,293.1499938964844,0.3726956844329834,-5072.42724609375,304.1578063964844,0.84632408618927,0.4580557942390442,0.3235776424407959,293.2316589355469,297.1499938964844,293.1499938964844,0.4755795001983642,-8311.7451171875,304.1601867675781,0.9022000432014464,0.5561124682426453,0.5301212072372437,293.1873474121094,297.1499938964844,293.1499938964844,0.0159619692713022,-3890.68408203125,304.0222473144531,0.3714588582515716,0.050000000745058,0.2508721649646759,291.1840515136719,291.1499938964844,259.13787841796875,257.654296875,279.1860656738281,293.67803955078125,291.1838684082031,1.0,0.4103125631809234,0.6933010220527649,0.6933010220527649,1.0,1.0,-1.591948390007019,0.6681711077690125,0.9237772822380066,0.2979901731014251,0.0,0.0,0.8321153521537781,140.36289978027344,133.0,-1.9221031665802,-19224.849609375,649.9441528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34881591796875,309.3081970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18095.572265625,18000.0,0.0,0.0,0.4414082765579223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.137078881263733,1.137090802192688,-1.1943722711293958e-05,0.0,0.0004479732888285,0.0,0.0,176.51214599609375,0.0,0.0,0.0,0.6368948817253113,4.0,0.0,1.0
562920,293.13623046875,297.1499938964844,293.1499938964844,0.1196628585457801,-2646.5283203125,304.1488647460937,0.6280844807624817,0.1822213977575302,0.1689420491456985,293.947509765625,297.1499938964844,293.1499938964844,0.0020965242292732,-167.56312561035156,293.85205078125,0.3714588582515716,0.050000000745058,0.0528867915272712,293.2104187011719,297.1499938964844,293.1499938964844,0.3726956844329834,-5072.42724609375,304.1578063964844,0.84632408618927,0.4580557942390442,0.3235776424407959,293.2316589355469,297.1499938964844,293.1499938964844,0.4755795001983642,-8311.7451171875,304.1601867675781,0.9022000432014464,0.5561124682426453,0.5301212072372437,293.1873474121094,297.1499938964844,293.1499938964844,0.0159619692713022,-3890.68408203125,304.0222473144531,0.3714588582515716,0.050000000745058,0.2508721649646759,291.1840515136719,291.1499938964844,259.13787841796875,257.654296875,279.1860656738281,293.67803955078125,291.1838684082031,1.0,0.4103125631809234,0.6933010220527649,0.6933010220527649,1.0,1.0,-1.591948390007019,0.6681711077690125,0.9237772822380066,0.2979901731014251,0.0,0.0,0.8321153521537781,140.36289978027344,133.0,-1.9221031665802,-19224.849609375,649.9441528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34881591796875,309.3081970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18095.572265625,18000.0,0.0,0.0,0.4414082765579223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.137078881263733,1.137090802192688,-1.1943722711293958e-05,0.0,0.0004479732888285,0.0,0.0,176.51214599609375,0.0,0.0,0.0,0.6368948817253113,4.0,0.0,1.0
562980,293.137451171875,297.1499938964844,293.1499938964844,0.11966472864151,-2646.49853515625,304.1492614746094,0.6296292543411255,0.1823173761367797,0.1689339876174926,293.9590148925781,297.1499938964844,293.1499938964844,0.0018473074305802,-147.6499481201172,293.5443725585937,0.3728492259979248,0.050000000745058,0.0528011284768581,293.21173095703125,297.1499938964844,293.1499938964844,0.3708172142505646,-5052.13818359375,304.1583557128906,0.8473657965660095,0.4562533497810364,0.322267472743988,293.2307434082031,297.1499938964844,293.1499938964844,0.4734493494033813,-8282.5205078125,304.16033935546875,0.903557062149048,0.5542275309562683,0.5282465815544128,293.19000244140625,297.1499938964844,293.1499938964844,0.0158494058996438,-3878.352294921875,304.002197265625,0.3728492259979248,0.050000000745058,0.250465840101242,291.183837890625,291.1499938964844,259.1788635253906,257.68878173828125,279.1888427734375,293.6944580078125,291.1839599609375,1.0,0.4076162278652191,0.6973230838775635,0.6973230838775635,1.0,1.0,-1.5875260829925537,0.6674158573150635,0.9201102256774902,0.2981640994548797,0.0,0.0,0.8276678919792175,138.107421875,121.0,0.3081104457378387,-19172.83984375,640.7723999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38262939453125,309.3231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18094.361328125,18000.0,0.0,0.0,0.4402073323726654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1287401914596558,1.1287519931793213,-1.1828714377770666e-05,0.0,0.0004467544786166,0.0,0.0,173.2662353515625,0.0,0.0,0.0,0.6329942345619202,4.0,0.0,1.0
563040,293.137451171875,297.1499938964844,293.1499938964844,0.11966472864151,-2646.49853515625,304.1492614746094,0.6296292543411255,0.1823173761367797,0.1689339876174926,293.9590148925781,297.1499938964844,293.1499938964844,0.0018473074305802,-147.6499481201172,293.5443725585937,0.3728492259979248,0.050000000745058,0.0528011284768581,293.21173095703125,297.1499938964844,293.1499938964844,0.3708172142505646,-5052.13818359375,304.1583557128906,0.8473657965660095,0.4562533497810364,0.322267472743988,293.2307434082031,297.1499938964844,293.1499938964844,0.4734493494033813,-8282.5205078125,304.16033935546875,0.903557062149048,0.5542275309562683,0.5282465815544128,293.19000244140625,297.1499938964844,293.1499938964844,0.0158494058996438,-3878.352294921875,304.002197265625,0.3728492259979248,0.050000000745058,0.250465840101242,291.183837890625,291.1499938964844,259.1788635253906,257.68878173828125,279.1888427734375,293.6944580078125,291.1839599609375,1.0,0.4076162278652191,0.6973230838775635,0.6973230838775635,1.0,1.0,-1.5875260829925537,0.6674158573150635,0.9201102256774902,0.2981640994548797,0.0,0.0,0.8276678919792175,138.107421875,121.0,0.3081104457378387,-19172.83984375,640.7723999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38262939453125,309.3231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18094.361328125,18000.0,0.0,0.0,0.4402073323726654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1287401914596558,1.1287519931793213,-1.1828714377770666e-05,0.0,0.0004467544786166,0.0,0.0,173.2662353515625,0.0,0.0,0.0,0.6329942345619202,4.0,0.0,1.0
563100,293.13787841796875,297.1499938964844,293.1499938964844,0.1196239367127418,-2645.71875,304.14947509765625,0.6314600706100464,0.1823949366807937,0.1688987910747528,293.9646911621094,297.1499938964844,293.1499938964844,0.0017200218280777,-137.47039794921875,293.390380859375,0.374525636434555,0.050000000745058,0.0527000688016414,293.2123718261719,297.1499938964844,293.1499938964844,0.3697713315486908,-5040.79443359375,304.1587219238281,0.8493563532829285,0.4553501009941101,0.3215672373771667,293.2301330566406,297.1499938964844,293.1499938964844,0.4723052382469177,-8266.7421875,304.1605529785156,0.906000554561615,0.5533221364021301,0.527286171913147,293.191162109375,297.1499938964844,293.1499938964844,0.0157596357166767,-3867.55029296875,303.9923095703125,0.374525636434555,0.050000000745058,0.2499864399433136,291.18511962890625,291.1499938964844,259.199462890625,257.7061767578125,279.1902770996094,293.7026062011719,291.18536376953125,1.0,0.4051097631454468,0.6994435787200928,0.6994435787200928,1.0,1.0,-1.5847935676574707,0.6668174862861633,0.9179760813713074,0.2981332540512085,0.0,0.0,0.8251972198486328,135.49488830566406,121.0,2.032813310623169,-19142.025390625,631.840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3999938964844,309.3310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18098.810546875,18000.0,0.0,0.0,0.4395506381988525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.124302864074707,1.1243146657943726,-1.1769011507567484e-05,0.0,0.0004460880008991,0.0,0.0,171.56832885742188,0.0,0.0,0.0,0.6309224963188171,4.0,0.0,1.0
563160,293.13818359375,297.1499938964844,293.1499938964844,0.1195714101195335,-2644.7275390625,304.149658203125,0.6338279843330383,0.1824896782636642,0.1688552945852279,293.9703063964844,297.1499938964844,293.1499938964844,0.0015916598495095,-127.2034683227539,293.2359313964844,0.3766905963420868,0.050000000745058,0.052573025226593,293.21295166015625,297.1499938964844,293.1499938964844,0.3686825037002563,-5028.97705078125,304.1591186523437,0.8520852327346802,0.4544433355331421,0.3208459317684173,293.2294921875,297.1499938964844,293.1499938964844,0.4711384177207947,-8250.638671875,304.1607666015625,0.9094099402427672,0.5524372458457947,0.5263201594352722,293.1922302246094,297.1499938964844,293.1499938964844,0.0156560335308313,-3854.776123046875,303.9825134277344,0.3766905963420868,0.050000000745058,0.2493837922811508,291.18682861328125,291.1499938964844,259.2201843261719,257.7236022949219,279.1916198730469,293.7105712890625,291.1871032714844,1.0,0.4020306169986725,0.7016275525093079,0.7016275525093079,1.0,1.0,-1.5818397998809814,0.6661242246627808,0.915715515613556,0.2980530858039856,0.0,0.0,0.8225734233856201,132.22021484375,109.0,3.4124252796173096,-19108.611328125,621.00341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41802978515625,309.33905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18104.763671875,18000.0,0.0,0.0,0.4388522803783417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1195755004882812,1.1195871829986572,-1.1705943506967742e-05,0.0,0.0004453792644198,0.0,0.0,169.77545166015625,0.0,0.0,0.0,0.6287200450897217,4.0,0.0,1.0
563220,293.1385192871094,297.1499938964844,293.1499938964844,0.1194484382867813,-2642.43017578125,304.14996337890625,0.6400027275085449,0.1827213913202285,0.1687552779912948,293.9813537597656,297.1499938964844,293.1499938964844,0.0013332512462511,-106.53646087646484,292.9251708984375,0.3822807073593139,0.050000000745058,0.0522617362439632,293.2141418457031,297.1499938964844,293.1499938964844,0.3664101064205169,-5004.3134765625,304.15985107421875,0.8594897389411926,0.4526104927062988,0.3193500339984894,293.2279968261719,297.1499938964844,293.1499938964844,0.4687765836715698,-8218.048828125,304.1611022949219,0.9189141392707824,0.5507217049598694,0.5243846774101257,293.1940002441406,297.1499938964844,293.1499938964844,0.0154207395389676,-3825.0478515625,303.9633178710937,0.3822807073593139,0.050000000745058,0.2479071766138076,291.19073486328125,291.1499938964844,259.2617492675781,257.7586364746094,279.1941223144531,293.7259216308594,291.1910095214844,1.0,0.3945478498935699,0.7061660885810852,0.7061660885810852,1.0,1.0,-1.5754538774490356,0.6645281910896301,0.9109256863594056,0.2977817058563232,0.0,0.0,0.8168837428092957,124.21343994140624,97.0,4.92633581161499,-19035.1875,595.2182006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4564819335937,309.3551330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18118.296875,18000.0,0.0,0.0,0.4373191297054291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1091773509979248,1.1091889142990112,-1.1568273293960374e-05,0.0,0.000443823315436,0.0,0.0,165.88067626953125,0.0,0.0,0.0,0.6238856911659241,4.0,0.0,1.0
563280,293.1385192871094,297.1499938964844,293.1499938964844,0.1194484382867813,-2642.43017578125,304.14996337890625,0.6400027275085449,0.1827213913202285,0.1687552779912948,293.9813537597656,297.1499938964844,293.1499938964844,0.0013332512462511,-106.53646087646484,292.9251708984375,0.3822807073593139,0.050000000745058,0.0522617362439632,293.2141418457031,297.1499938964844,293.1499938964844,0.3664101064205169,-5004.3134765625,304.15985107421875,0.8594897389411926,0.4526104927062988,0.3193500339984894,293.2279968261719,297.1499938964844,293.1499938964844,0.4687765836715698,-8218.048828125,304.1611022949219,0.9189141392707824,0.5507217049598694,0.5243846774101257,293.1940002441406,297.1499938964844,293.1499938964844,0.0154207395389676,-3825.0478515625,303.9633178710937,0.3822807073593139,0.050000000745058,0.2479071766138076,291.19073486328125,291.1499938964844,259.2617492675781,257.7586364746094,279.1941223144531,293.7259216308594,291.1910095214844,1.0,0.3945478498935699,0.7061660885810852,0.7061660885810852,1.0,1.0,-1.5754538774490356,0.6645281910896301,0.9109256863594056,0.2977817058563232,0.0,0.0,0.8168837428092957,124.21343994140624,97.0,4.92633581161499,-19035.1875,595.2182006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4564819335937,309.3551330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18118.296875,18000.0,0.0,0.0,0.4373191297054291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1091773509979248,1.1091889142990112,-1.1568273293960374e-05,0.0,0.000443823315436,0.0,0.0,165.88067626953125,0.0,0.0,0.0,0.6238856911659241,4.0,0.0,1.0
563340,293.1385803222656,297.1499938964844,293.1499938964844,0.1193204596638679,-2640.063232421875,304.1501770019531,0.6480051875114441,0.1829952895641327,0.1686484366655349,293.9921569824219,297.1499938964844,293.1499938964844,0.001074225991033,-85.82689666748047,292.6112060546875,0.3893366754055023,0.050000000745058,0.0518993698060512,293.2153625488281,297.1499938964844,293.1499938964844,0.3640535771846771,-4978.7529296875,304.1604919433594,0.8692665100097656,0.4507388472557068,0.317792147397995,293.2264099121094,297.1499938964844,293.1499938964844,0.4664301574230194,-8185.716796875,304.16131591796875,0.9315934777259828,0.5490685105323792,0.5224593281745911,293.19537353515625,297.1499938964844,293.1499938964844,0.0151639701798558,-3791.852783203125,303.9444885253906,0.3893366754055023,0.050000000745058,0.2461882680654525,291.19439697265625,291.1499938964844,259.30340576171875,257.79376220703125,279.1962890625,293.7403259277344,291.1946105957031,1.0,0.3857645392417907,0.7109060883522034,0.7109060883522034,1.0,1.0,-1.5686453580856323,0.6627382636070251,0.9059070348739624,0.2974038124084472,0.0,0.0,0.810710072517395,114.90579986572266,85.0,4.886062145233154,-18954.53125,565.8843383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4981384277344,309.3709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18131.166015625,18000.0,0.0,0.0,0.4355927109718323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0975593328475952,1.097570776939392,-1.1415499102440664e-05,0.0,0.0004420712066348,0.0,0.0,161.6010284423828,0.0,0.0,0.0,0.6184977889060974,4.0,0.0,1.0
563400,293.1385803222656,297.1499938964844,293.1499938964844,0.1193204596638679,-2640.063232421875,304.1501770019531,0.6480051875114441,0.1829952895641327,0.1686484366655349,293.9921569824219,297.1499938964844,293.1499938964844,0.001074225991033,-85.82689666748047,292.6112060546875,0.3893366754055023,0.050000000745058,0.0518993698060512,293.2153625488281,297.1499938964844,293.1499938964844,0.3640535771846771,-4978.7529296875,304.1604919433594,0.8692665100097656,0.4507388472557068,0.317792147397995,293.2264099121094,297.1499938964844,293.1499938964844,0.4664301574230194,-8185.716796875,304.16131591796875,0.9315934777259828,0.5490685105323792,0.5224593281745911,293.19537353515625,297.1499938964844,293.1499938964844,0.0151639701798558,-3791.852783203125,303.9444885253906,0.3893366754055023,0.050000000745058,0.2461882680654525,291.19439697265625,291.1499938964844,259.30340576171875,257.79376220703125,279.1962890625,293.7403259277344,291.1946105957031,1.0,0.3857645392417907,0.7109060883522034,0.7109060883522034,1.0,1.0,-1.5686453580856323,0.6627382636070251,0.9059070348739624,0.2974038124084472,0.0,0.0,0.810710072517395,114.90579986572266,85.0,4.886062145233154,-18954.53125,565.8843383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4981384277344,309.3709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18131.166015625,18000.0,0.0,0.0,0.4355927109718323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0975593328475952,1.097570776939392,-1.1415499102440664e-05,0.0,0.0004420712066348,0.0,0.0,161.6010284423828,0.0,0.0,0.0,0.6184977889060974,4.0,0.0,1.0
563460,293.1385192871094,297.1499938964844,293.1499938964844,0.1192010417580604,-2637.877197265625,304.1503295898437,0.6578882932662964,0.1832970827817917,0.1685413867235183,294.00274658203125,297.1499938964844,293.1499938964844,0.0008160024881362,-65.18934631347656,292.29345703125,0.3969734311103821,0.050000000745058,0.0515074580907821,293.2166748046875,297.1499938964844,293.1499938964844,0.3616473078727722,-4952.67236328125,304.1610107421875,0.8813257813453674,0.4488168060779571,0.3161793649196625,293.2247619628906,297.1499938964844,293.1499938964844,0.4641422629356384,-8154.251953125,304.1613464355469,0.9467504620552064,0.5474675893783569,0.5205553770065308,293.196533203125,297.1499938964844,293.1499938964844,0.0148987080901861,-3756.940185546875,303.9258728027344,0.3969734311103821,0.050000000745058,0.2443292140960693,291.19708251953125,291.1499938964844,259.3450622558594,257.828857421875,279.1982116699219,293.7538452148437,291.1972045898437,1.0,0.3760637044906616,0.7158246636390686,0.7158246636390686,1.0,1.0,-1.56159245967865,0.6608247756958008,0.900767743587494,0.2969532012939453,0.0,0.0,0.8042441010475159,104.84595489501952,73.0,3.791693687438965,-18868.416015625,534.6405639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5421142578125,309.3861083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18141.083984375,18000.0,0.0,0.0,0.4336722195148468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0849790573120115,1.0849902629852295,-1.1251009709667414e-05,0.0,0.0004401221813168,0.0,0.0,157.0487823486328,0.0,0.0,0.0,0.6126775741577148,4.0,0.0,1.0
563520,293.1385192871094,297.1499938964844,293.1499938964844,0.1192010417580604,-2637.877197265625,304.1503295898437,0.6578882932662964,0.1832970827817917,0.1685413867235183,294.00274658203125,297.1499938964844,293.1499938964844,0.0008160024881362,-65.18934631347656,292.29345703125,0.3969734311103821,0.050000000745058,0.0515074580907821,293.2166748046875,297.1499938964844,293.1499938964844,0.3616473078727722,-4952.67236328125,304.1610107421875,0.8813257813453674,0.4488168060779571,0.3161793649196625,293.2247619628906,297.1499938964844,293.1499938964844,0.4641422629356384,-8154.251953125,304.1613464355469,0.9467504620552064,0.5474675893783569,0.5205553770065308,293.196533203125,297.1499938964844,293.1499938964844,0.0148987080901861,-3756.940185546875,303.9258728027344,0.3969734311103821,0.050000000745058,0.2443292140960693,291.19708251953125,291.1499938964844,259.3450622558594,257.828857421875,279.1982116699219,293.7538452148437,291.1972045898437,1.0,0.3760637044906616,0.7158246636390686,0.7158246636390686,1.0,1.0,-1.56159245967865,0.6608247756958008,0.900767743587494,0.2969532012939453,0.0,0.0,0.8042441010475159,104.84595489501952,73.0,3.791693687438965,-18868.416015625,534.6405639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5421142578125,309.3861083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18141.083984375,18000.0,0.0,0.0,0.4336722195148468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0849790573120115,1.0849902629852295,-1.1251009709667414e-05,0.0,0.0004401221813168,0.0,0.0,157.0487823486328,0.0,0.0,0.0,0.6126775741577148,4.0,0.0,1.0
563580,293.13836669921875,297.1499938964844,293.1499938964844,0.1190954819321632,-2635.967529296875,304.150390625,0.6698825359344482,0.1836175322532653,0.168436199426651,294.0131225585937,297.1499938964844,293.1499938964844,0.0005603056051768,-44.75831604003906,291.9715270996094,0.4050045609474182,0.050000000745058,0.0510977804660797,293.2181091308594,297.1499938964844,293.1499938964844,0.3592051863670349,-4926.2158203125,304.1614074707031,0.8958051204681396,0.4468356072902679,0.3145136535167694,293.2230834960937,297.1499938964844,293.1499938964844,0.4619335830211639,-8123.931640625,304.1612548828125,0.9636068344116212,0.5459128022193909,0.5186783075332642,293.1974792480469,297.1499938964844,293.1499938964844,0.0146315330639481,-3721.21533203125,303.90728759765625,0.4050045609474182,0.050000000745058,0.2423858642578125,291.198486328125,291.1499938964844,259.38653564453125,257.8638916015625,279.1999816894531,293.76666259765625,291.1985168457031,1.0,0.3656418323516845,0.7209123373031616,0.7209123373031616,1.0,1.0,-1.554388165473938,0.6588237285614014,0.8955643773078918,0.2964470982551574,0.0,0.0,0.7976728081703186,94.33409881591795,61.0,2.157738447189331,-18778.142578125,502.3787231445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5871276855469,309.4000549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18146.98046875,18000.0,0.0,0.0,0.4315625429153442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.071770191192627,1.0717812776565552,-1.1079348951170688e-05,0.0,0.0004379811289254,0.0,0.0,152.35995483398438,0.0,0.0,0.0,0.6065813899040222,4.0,0.0,1.0
563640,293.13836669921875,297.1499938964844,293.1499938964844,0.1190954819321632,-2635.967529296875,304.150390625,0.6698825359344482,0.1836175322532653,0.168436199426651,294.0131225585937,297.1499938964844,293.1499938964844,0.0005603056051768,-44.75831604003906,291.9715270996094,0.4050045609474182,0.050000000745058,0.0510977804660797,293.2181091308594,297.1499938964844,293.1499938964844,0.3592051863670349,-4926.2158203125,304.1614074707031,0.8958051204681396,0.4468356072902679,0.3145136535167694,293.2230834960937,297.1499938964844,293.1499938964844,0.4619335830211639,-8123.931640625,304.1612548828125,0.9636068344116212,0.5459128022193909,0.5186783075332642,293.1974792480469,297.1499938964844,293.1499938964844,0.0146315330639481,-3721.21533203125,303.90728759765625,0.4050045609474182,0.050000000745058,0.2423858642578125,291.198486328125,291.1499938964844,259.38653564453125,257.8638916015625,279.1999816894531,293.76666259765625,291.1985168457031,1.0,0.3656418323516845,0.7209123373031616,0.7209123373031616,1.0,1.0,-1.554388165473938,0.6588237285614014,0.8955643773078918,0.2964470982551574,0.0,0.0,0.7976728081703186,94.33409881591795,61.0,2.157738447189331,-18778.142578125,502.3787231445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5871276855469,309.4000549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18146.98046875,18000.0,0.0,0.0,0.4315625429153442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.071770191192627,1.0717812776565552,-1.1079348951170688e-05,0.0,0.0004379811289254,0.0,0.0,152.35995483398438,0.0,0.0,0.0,0.6065813899040222,4.0,0.0,1.0
563700,293.1382751464844,297.1499938964844,293.1499938964844,0.1190484315156936,-2635.12548828125,304.150390625,0.6767628788948059,0.1837826371192932,0.1683845371007919,294.01824951171875,297.1499938964844,293.1499938964844,0.0004840165493078,-33.70014572143555,291.808837890625,0.4094527959823608,0.050000000745058,0.0508886985480785,293.2188720703125,297.1499938964844,293.1499938964844,0.3579721748828888,-4912.85888671875,304.1615600585937,0.9040362238883972,0.4458207786083221,0.3136612176895141,293.2222595214844,297.1499938964844,293.1499938964844,0.4608617722988128,-8109.234375,304.1611633300781,0.9723960757255554,0.5451512336730957,0.5177508592605591,293.1979064941406,297.1499938964844,293.1499938964844,0.0144984330981969,-3703.2177734375,303.8979797363281,0.4094527959823608,0.050000000745058,0.2413940727710724,291.1986999511719,291.1499938964844,259.4071655273437,257.8813171386719,279.2008361816406,293.7728271484375,291.1986694335937,1.0,0.3601984083652496,0.7235186696052551,0.7235186696052551,1.0,1.0,-1.5507473945617676,0.6577975153923035,0.8929499387741089,0.2961766719818115,0.0,0.0,0.7944046258926392,88.97027587890625,61.0,1.278121829032898,-18731.806640625,486.0476684570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6094970703125,309.4064025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18148.298828125,18000.0,0.0,0.0,0.4304403960704803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.065048098564148,1.0650590658187866,-1.0992422176059335e-05,0.0,0.0004368422669358,0.0,0.0,150.00938415527344,0.0,0.0,0.0,0.6034846901893616,4.0,0.0,1.0
563760,293.13818359375,297.1499938964844,293.1499938964844,0.1190050095319747,-2634.35400390625,304.1504211425781,0.6842803359031677,0.1839501410722732,0.168333500623703,294.0233459472656,297.1499938964844,293.1499938964844,0.0003986787050962,-17.120946884155273,291.6451110839844,0.4143925607204437,0.050000000745058,0.0506778284907341,293.2196960449219,297.1499938964844,293.1499938964844,0.3567312955856323,-4899.4150390625,304.1617126464844,0.9135377407073976,0.444789856672287,0.3127961158752441,293.221435546875,297.1499938964844,293.1499938964844,0.4598110914230346,-8094.833984375,304.1610412597656,0.9812617301940918,0.5443994998931885,0.5168309211730957,293.19830322265625,297.1499938964844,293.1499938964844,0.0143661350011825,-3685.19580078125,303.888671875,0.4143925607204437,0.050000000745058,0.2403937876224517,291.1985778808594,291.1499938964844,259.4277038574219,257.898681640625,279.20166015625,293.77886962890625,291.1985168457031,1.0,0.3546164333820343,0.7261662483215332,0.7261662483215332,1.0,1.0,-1.5470892190933228,0.6567572355270386,0.8903319835662842,0.2958960831165313,0.0,0.0,0.791175127029419,83.56108856201172,49.0,0.4134069085121155,-18684.8515625,469.66058349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6314392089844,309.4122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18148.61328125,18000.0,0.0,0.0,0.4292777478694916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0583122968673706,1.0583231449127195,-1.0905640010605566e-05,0.0,0.0004356623394414,0.0,0.0,147.6782684326172,0.0,0.0,0.0,0.6003854870796204,4.0,0.0,1.0
563820,293.1380920410156,297.1499938964844,293.1499938964844,0.1189599782228469,-2633.560546875,304.1504211425781,0.6936202049255371,0.1841421425342559,0.1682765632867813,294.029052734375,297.1499938964844,293.1499938964844,0.0003714431950356,-12.691349983215332,291.4581298828125,0.4208176434040069,0.050000000745058,0.050437357276678,293.2206420898437,297.1499938964844,293.1499938964844,0.3553153574466705,-4884.07080078125,304.161865234375,0.9260189533233644,0.4436016976833343,0.3118011355400085,293.2204895019531,297.1499938964844,293.1499938964844,0.4586445391178131,-8078.8505859375,304.160888671875,0.9912443161010742,0.5435581803321838,0.5157971978187561,293.19873046875,297.1499938964844,293.1499938964844,0.0142173822969198,-3664.773193359375,303.8780517578125,0.4208176434040069,0.050000000745058,0.2392531037330627,291.1981201171875,291.1499938964844,259.45086669921875,257.9182434082031,279.2026062011719,293.7855834960937,291.197998046875,1.0,0.3481315076351166,0.7292174696922302,0.7292174696922302,1.0,1.0,-1.5429272651672363,0.655562698841095,0.8873645067214966,0.2955661416053772,0.0,0.0,0.7875809073448181,77.39302062988281,49.0,-0.5184996724128723,-18631.017578125,451.0708618164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6556091308594,309.4180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18147.86328125,18000.0,0.0,0.0,0.4279158413410187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0507121086120603,1.0507229566574097,-1.0808135812112596e-05,0.0,0.0004342801694292,0.0,0.0,145.0772705078125,0.0,0.0,0.0,0.5968933701515198,4.0,0.0,1.0
563880,293.13800048828125,297.1499938964844,293.1499938964844,0.1189186871051788,-2632.81640625,304.1504211425781,0.701357364654541,0.1842904239892959,0.1682341247797012,294.0334167480469,297.1499938964844,293.1499938964844,0.0003045648045372,-3.9814841747283936,291.315185546875,0.4264814257621765,0.050000000745058,0.0502534098923206,293.22137451171875,297.1499938964844,293.1499938964844,0.3541969954967499,-4871.9169921875,304.1620483398437,0.9365209937095642,0.4426802098751068,0.3110308945178985,293.21978759765625,297.1499938964844,293.1499938964844,0.4576322734355926,-8064.8837890625,304.1610107421875,0.9986523985862732,0.5429250597953796,0.5149211287498474,293.1990661621094,297.1499938964844,293.1499938964844,0.0141036640852689,-3648.95263671875,303.86993408203125,0.4264814257621765,0.050000000745058,0.2383805364370346,291.1983337402344,291.1499938964844,259.46844482421875,257.9331359863281,279.2147827148437,293.7906494140625,291.1986999511719,1.0,0.3430630564689636,0.7289355993270874,0.7289355993270874,1.0,1.0,-1.5396157503128052,0.6540226936340332,0.8855931162834167,0.2947268187999725,0.0,0.0,0.7847776412963867,72.67279052734375,37.0,1.8475579023361208,-18581.994140625,436.8453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.673828125,309.4239807128906,278.1499938964844,0.0,18000.0,313.1499938964844,18147.423828125,18000.0,0.0,0.0,0.4268417060375213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0449349880218506,1.0449457168579102,-1.073451858246699e-05,0.0,0.0004331900854595,0.0,0.0,143.1227264404297,0.0,0.0,0.0,0.59423828125,4.0,0.0,1.0
563940,293.137451171875,297.1499938964844,293.1499938964844,0.1184571683406829,-2623.716796875,304.1510925292969,0.7159913182258606,0.1847031563520431,0.168283462524414,294.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4169921875,0.4383252263069153,0.050000000745058,0.0499345585703849,293.2230834960937,297.1499938964844,293.1499938964844,0.3502459526062011,-4827.72216796875,304.16473388671875,0.9557192921638488,0.4405304193496704,0.3093189299106598,293.1978759765625,297.1499938964844,293.1499938964844,0.4286613464355469,-7637.93310546875,304.2061462402344,0.9990000128746032,0.5455047488212585,0.4878107607364654,293.19921875,297.1499938964844,293.1499938964844,0.0138367898762226,-3607.2197265625,303.85357666015625,0.4383252263069153,0.050000000745058,0.2368680536746978,291.2445373535156,291.1499938964844,259.5086364746094,257.9671936035156,279.2920837402344,293.8392333984375,291.25152587890625,1.0,0.3299463391304016,0.7281694412231445,0.7281694412231445,1.0,1.0,-1.5028364658355713,0.636969268321991,0.8658671379089355,0.2854846119880676,0.0,0.0,0.7701653242111206,63.91845703125,40.0,68.47938537597656,-18224.865234375,394.4754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7553405761719,309.5062866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18270.12109375,18000.0,0.0,0.0,0.4237994253635406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0250080823898315,1.025018572807312,-1.0511789696465712e-05,0.0,0.000430102518294,0.0,0.0,136.78802490234375,0.0,0.0,0.0,0.5849736332893372,4.0,0.0,1.0
564000,293.137451171875,297.1499938964844,293.1499938964844,0.1184571683406829,-2623.716796875,304.1510925292969,0.7159913182258606,0.1847031563520431,0.168283462524414,294.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4169921875,0.4383252263069153,0.050000000745058,0.0499345585703849,293.2230834960937,297.1499938964844,293.1499938964844,0.3502459526062011,-4827.72216796875,304.16473388671875,0.9557192921638488,0.4405304193496704,0.3093189299106598,293.1978759765625,297.1499938964844,293.1499938964844,0.4286613464355469,-7637.93310546875,304.2061462402344,0.9990000128746032,0.5455047488212585,0.4878107607364654,293.19921875,297.1499938964844,293.1499938964844,0.0138367898762226,-3607.2197265625,303.85357666015625,0.4383252263069153,0.050000000745058,0.2368680536746978,291.2445373535156,291.1499938964844,259.5086364746094,257.9671936035156,279.2920837402344,293.8392333984375,291.25152587890625,1.0,0.3299463391304016,0.7281694412231445,0.7281694412231445,1.0,1.0,-1.5028364658355713,0.636969268321991,0.8658671379089355,0.2854846119880676,0.0,0.0,0.7701653242111206,63.91845703125,40.0,68.47938537597656,-18224.865234375,394.4754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7553405761719,309.5062866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18270.12109375,18000.0,0.0,0.0,0.4237994253635406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0250080823898315,1.025018572807312,-1.0511789696465712e-05,0.0,0.000430102518294,0.0,0.0,136.78802490234375,0.0,0.0,0.0,0.5849736332893372,4.0,0.0,1.0
564060,293.1370849609375,297.1499938964844,293.1499938964844,0.1178555190563201,-2611.77587890625,304.1517028808594,0.7259696125984192,0.1850942969322204,0.1684527397155761,294.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.4477033317089081,0.050000000745058,0.0497281737625598,293.2255249023437,297.1499938964844,293.1499938964844,0.3455145359039306,-4774.67919921875,304.1676025390625,0.968072235584259,0.4381818175315857,0.3075724244117737,293.1496276855469,297.1499938964844,293.1499938964844,0.404540091753006,-7287.8056640625,304.2267761230469,0.9990000128746032,0.5540539622306824,0.4673055708408355,293.1980895996094,297.1499938964844,293.1499938964844,0.0136088021099567,-3568.470947265625,303.84149169921875,0.4477033317089081,0.050000000745058,0.235889047384262,291.31817626953125,291.1499938964844,259.5481262207031,258.000732421875,279.3810119628906,293.92242431640625,291.3221130371094,1.0,0.3212049901485443,0.7275978922843933,0.7275978922843933,1.0,1.0,-1.4749650955200195,0.6241485476493835,0.850816547870636,0.2783014178276062,0.0,0.0,0.7423279285430908,58.18189239501953,58.0,81.16039276123047,-17831.185546875,365.7907409667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93133544921875,309.56903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18562.1484375,18000.0,0.0,0.0,0.4192935228347778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9763376712799072,0.9763476252555848,-9.986333679989912e-06,0.0,0.0004255296371411,0.0,0.0,122.18779754638672,0.0,0.0,0.0,0.5631632208824158,4.0,0.0,1.0
