time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564120,293.1370849609375,297.1499938964844,293.1499938964844,0.1178555190563201,-2611.77587890625,304.1517028808594,0.7259696125984192,0.1850942969322204,0.1684527397155761,294.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.4477033317089081,0.050000000745058,0.0497281737625598,293.2255249023437,297.1499938964844,293.1499938964844,0.3455145359039306,-4774.67919921875,304.1676025390625,0.968072235584259,0.4381818175315857,0.3075724244117737,293.1496276855469,297.1499938964844,293.1499938964844,0.404540091753006,-7287.8056640625,304.2267761230469,0.9990000128746032,0.5540539622306824,0.4673055708408355,293.1980895996094,297.1499938964844,293.1499938964844,0.0136088021099567,-3568.470947265625,303.84149169921875,0.4477033317089081,0.050000000745058,0.235889047384262,291.31817626953125,291.1499938964844,259.5481262207031,258.000732421875,279.3810119628906,293.92242431640625,291.3221130371094,1.0,0.3212049901485443,0.7275978922843933,0.7275978922843933,1.0,1.0,-1.4749650955200195,0.6241485476493835,0.850816547870636,0.2783014178276062,0.0,0.0,0.7423279285430908,58.18189239501953,58.0,81.16039276123047,-17831.185546875,365.7907409667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93133544921875,309.56903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18562.1484375,18000.0,0.0,0.0,0.4192935228347778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9763376712799072,0.9763476252555848,-9.986333679989912e-06,0.0,0.0004255296371411,0.0,0.0,122.18779754638672,0.0,0.0,0.0,0.5631632208824158,4.0,0.0,1.0
564180,293.13775634765625,297.1499938964844,293.1499938964844,0.1179885938763618,-2614.209716796875,304.1508483886719,0.7265236973762512,0.1852890104055404,0.1686778664588928,294.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.44796022772789,0.050000000745058,0.0497230216860771,293.2284240722656,297.1499938964844,293.1499938964844,0.3428296744823456,-4745.9091796875,304.16607666015625,0.966643452644348,0.4356840252876282,0.3058600425720215,293.1109313964844,297.1499938964844,293.1499938964844,0.4020442962646484,-7264.0419921875,304.2043151855469,0.9990000128746032,0.5619640946388245,0.4667765200138092,293.1959533691406,297.1499938964844,293.1499938964844,0.0135717950761318,-3563.67236328125,303.8306579589844,0.44796022772789,0.050000000745058,0.2358646094799041,291.3259582519531,291.1499938964844,259.5867614746094,258.0336303710937,279.4315185546875,293.9736328125,291.3225402832031,1.0,0.3214253187179565,0.7270263433456421,0.7270263433456421,1.0,1.0,-1.4724929332733154,0.622931182384491,0.8495618104934692,0.2774234414100647,0.0,0.0,0.7172854542732239,58.00204849243164,76.0,6.503865718841553,-17585.419921875,364.1216735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1559143066406,309.5740051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18612.599609375,18000.0,0.0,0.0,0.4134733974933624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.916484534740448,0.916493833065033,-9.309782399213871e-06,0.0,0.0004196229274384,0.0,0.0,105.30489349365234,0.0,0.0,0.0,0.5367811918258667,4.0,0.0,1.0
564240,293.13775634765625,297.1499938964844,293.1499938964844,0.1179885938763618,-2614.209716796875,304.1508483886719,0.7265236973762512,0.1852890104055404,0.1686778664588928,294.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.44796022772789,0.050000000745058,0.0497230216860771,293.2284240722656,297.1499938964844,293.1499938964844,0.3428296744823456,-4745.9091796875,304.16607666015625,0.966643452644348,0.4356840252876282,0.3058600425720215,293.1109313964844,297.1499938964844,293.1499938964844,0.4020442962646484,-7264.0419921875,304.2043151855469,0.9990000128746032,0.5619640946388245,0.4667765200138092,293.1959533691406,297.1499938964844,293.1499938964844,0.0135717950761318,-3563.67236328125,303.8306579589844,0.44796022772789,0.050000000745058,0.2358646094799041,291.3259582519531,291.1499938964844,259.5867614746094,258.0336303710937,279.4315185546875,293.9736328125,291.3225402832031,1.0,0.3214253187179565,0.7270263433456421,0.7270263433456421,1.0,1.0,-1.4724929332733154,0.622931182384491,0.8495618104934692,0.2774234414100647,0.0,0.0,0.7172854542732239,58.00204849243164,76.0,6.503865718841553,-17585.419921875,364.1216735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1559143066406,309.5740051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18612.599609375,18000.0,0.0,0.0,0.4134733974933624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.916484534740448,0.916493833065033,-9.309782399213871e-06,0.0,0.0004196229274384,0.0,0.0,105.30489349365234,0.0,0.0,0.0,0.5367811918258667,4.0,0.0,1.0
564300,293.13836669921875,297.1499938964844,293.1499938964844,0.1183789297938346,-2621.771484375,304.1499938964844,0.7237606644630432,0.1853225976228714,0.1687787026166916,294.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3046569824219,0.4450647830963135,0.050000000745058,0.0497830398380756,293.2298889160156,297.1499938964844,293.1499938964844,0.3424848914146423,-4743.20166015625,304.16375732421875,0.9615194797515868,0.4344012141227722,0.3050210177898407,293.10382080078125,297.1499938964844,293.1499938964844,0.4082782864570617,-7363.4052734375,304.1830444335937,0.9990000128746032,0.5638688206672668,0.472834825515747,293.1953430175781,297.1499938964844,293.1499938964844,0.0136217707768082,-3574.415771484375,303.823486328125,0.4450647830963135,0.050000000745058,0.2361493110656738,291.2969665527344,291.1499938964844,259.6057434082031,258.0498046875,279.437255859375,293.9761962890625,291.29083251953125,1.0,0.3241409063339233,0.7267405390739441,0.7267405390739441,1.0,1.0,-1.4792886972427368,0.6259716749191284,0.8533170223236084,0.2790170907974243,0.0,0.0,0.710300862789154,59.64281845092773,76.0,-41.6633186340332,-17546.94921875,371.6195373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2565002441406,309.564697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18504.51953125,18000.0,0.0,0.0,0.4103518426418304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8931666016578674,0.8931756019592285,-9.029096872836815e-06,0.0,0.0004164549754932,0.0,0.0,98.9840087890625,0.0,0.0,0.0,0.526531994342804,4.0,0.0,1.0
564360,293.1390075683594,297.1499938964844,293.1499938964844,0.11891720443964,-2632.180419921875,304.1490173339844,0.7194616794586182,0.1853481978178024,0.1688942611217498,294.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2652282714844,0.4407645165920257,0.050000000745058,0.0498777218163013,293.2313842773437,297.1499938964844,293.1499938964844,0.342554360628128,-4745.24365234375,304.1611328125,0.9539262056350708,0.4330989122390747,0.304193764925003,293.10601806640625,297.1499938964844,293.1499938964844,0.4184898436069488,-7520.642578125,304.158447265625,0.9990000128746032,0.5640311241149902,0.4822384715080261,293.19537353515625,297.1499938964844,293.1499938964844,0.0137005811557173,-3590.736083984375,303.8143005371094,0.4407645165920257,0.050000000745058,0.2365984320640564,291.2545471191406,291.1499938964844,259.6244506835937,258.0657653808594,279.43280029296875,293.9667663574219,291.246826171875,1.0,0.328297883272171,0.7264437675476074,0.7264437675476074,1.0,1.0,-1.4903720617294312,0.6309648156166077,0.8594072461128235,0.281684935092926,0.0,0.0,0.7075256109237671,62.24012756347656,79.0,-82.01341247558594,-17572.279296875,383.7791442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.332275390625,309.5521240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18345.556640625,18000.0,0.0,0.0,0.4073002338409424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8781073093414307,0.8781161904335022,-8.831169907352887e-06,0.0,0.0004133579786866,0.0,0.0,94.8887710571289,0.0,0.0,0.0,0.5198371410369873,4.0,0.0,1.0
564420,293.1399841308594,297.1499938964844,293.1499938964844,0.1199753358960151,-2652.52880859375,304.1476135253906,0.7126686573028564,0.1854258179664611,0.1691056042909622,294.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775207519531,0.4344005286693573,0.050000000745058,0.0500320196151733,293.2341613769531,297.1499938964844,293.1499938964844,0.3426461815834045,-4748.30078125,304.1573791503906,0.9411833882331848,0.4304693341255188,0.3024892807006836,293.1293029785156,297.1499938964844,293.1499938964844,0.4361561834812164,-7785.90478515625,304.1267395019531,0.9990000128746032,0.5604576468467712,0.4971846640110016,293.197509765625,297.1499938964844,293.1499938964844,0.0138263925909996,-3618.94580078125,303.7901916503906,0.4344005286693573,0.050000000745058,0.237330362200737,291.168701171875,291.1499938964844,259.6610412597656,258.0971069335937,279.4204406738281,293.9354553222656,291.16326904296875,1.0,0.3343791365623474,0.7258501648902893,0.7258501648902893,1.0,1.0,-1.5075914859771729,0.6386687755584717,0.8689226508140564,0.2859110832214355,0.0,0.0,0.7111365795135498,66.46507263183594,82.0,-100.8153305053711,-17682.916015625,403.4732666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3822631835937,309.53936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.544921875,18000.0,0.0,0.0,0.4019249081611633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8726649284362793,0.8726736307144165,-8.700711987330578e-06,0.0,0.0004079026693943,0.0,0.0,92.96663665771484,0.0,0.0,0.0,0.5170392394065857,4.0,0.0,1.0
564480,293.1399841308594,297.1499938964844,293.1499938964844,0.1199753358960151,-2652.52880859375,304.1476135253906,0.7126686573028564,0.1854258179664611,0.1691056042909622,294.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775207519531,0.4344005286693573,0.050000000745058,0.0500320196151733,293.2341613769531,297.1499938964844,293.1499938964844,0.3426461815834045,-4748.30078125,304.1573791503906,0.9411833882331848,0.4304693341255188,0.3024892807006836,293.1293029785156,297.1499938964844,293.1499938964844,0.4361561834812164,-7785.90478515625,304.1267395019531,0.9990000128746032,0.5604576468467712,0.4971846640110016,293.197509765625,297.1499938964844,293.1499938964844,0.0138263925909996,-3618.94580078125,303.7901916503906,0.4344005286693573,0.050000000745058,0.237330362200737,291.168701171875,291.1499938964844,259.6610412597656,258.0971069335937,279.4204406738281,293.9354553222656,291.16326904296875,1.0,0.3343791365623474,0.7258501648902893,0.7258501648902893,1.0,1.0,-1.5075914859771729,0.6386687755584717,0.8689226508140564,0.2859110832214355,0.0,0.0,0.7111365795135498,66.46507263183594,82.0,-100.8153305053711,-17682.916015625,403.4732666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3822631835937,309.53936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.544921875,18000.0,0.0,0.0,0.4019249081611633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8726649284362793,0.8726736307144165,-8.700711987330578e-06,0.0,0.0004079026693943,0.0,0.0,92.96663665771484,0.0,0.0,0.0,0.5170392394065857,4.0,0.0,1.0
564540,293.1412353515625,297.1499938964844,293.1499938964844,0.1207198277115821,-2666.703369140625,304.1471862792969,0.706350564956665,0.1854266822338104,0.1692674607038498,294.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169738769531,0.4291212558746338,0.050000000745058,0.0501755289733409,293.2370300292969,297.1499938964844,293.1499938964844,0.341896116733551,-4741.07373046875,304.1562194824219,0.9293893575668336,0.4277576506137848,0.3007289171218872,293.1633605957031,297.1499938964844,293.1499938964844,0.4522794783115387,-8021.23193359375,304.1078796386719,0.9990000128746032,0.5540903806686401,0.5106918215751648,293.2019958496094,297.1499938964844,293.1499938964844,0.0138922901824116,-3636.6787109375,303.75946044921875,0.4291212558746338,0.050000000745058,0.2380111068487167,291.1106872558594,291.1499938964844,259.6964111328125,258.12750244140625,279.4083251953125,293.90289306640625,291.10675048828125,1.0,0.3400385081768036,0.725256621837616,0.725256621837616,1.0,1.0,-1.5228780508041382,0.6455099582672119,0.8773680329322815,0.2896187305450439,0.0,0.0,0.7204459309577942,70.38348388671875,85.0,-82.74066162109375,-17826.0390625,421.7279968261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2965087890625,309.4864807128906,278.1499938964844,0.0,18000.0,313.1499938964844,17842.462890625,18000.0,0.0,0.0,0.3979847431182861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8859891295433044,0.8859978914260864,-8.80182869877899e-06,0.0,0.0004039039195049,0.0,0.0,95.95236206054688,0.0,0.0,0.0,0.5226173400878906,4.0,0.0,1.0
564600,293.1412353515625,297.1499938964844,293.1499938964844,0.1207198277115821,-2666.703369140625,304.1471862792969,0.706350564956665,0.1854266822338104,0.1692674607038498,294.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169738769531,0.4291212558746338,0.050000000745058,0.0501755289733409,293.2370300292969,297.1499938964844,293.1499938964844,0.341896116733551,-4741.07373046875,304.1562194824219,0.9293893575668336,0.4277576506137848,0.3007289171218872,293.1633605957031,297.1499938964844,293.1499938964844,0.4522794783115387,-8021.23193359375,304.1078796386719,0.9990000128746032,0.5540903806686401,0.5106918215751648,293.2019958496094,297.1499938964844,293.1499938964844,0.0138922901824116,-3636.6787109375,303.75946044921875,0.4291212558746338,0.050000000745058,0.2380111068487167,291.1106872558594,291.1499938964844,259.6964111328125,258.12750244140625,279.4083251953125,293.90289306640625,291.10675048828125,1.0,0.3400385081768036,0.725256621837616,0.725256621837616,1.0,1.0,-1.5228780508041382,0.6455099582672119,0.8773680329322815,0.2896187305450439,0.0,0.0,0.7204459309577942,70.38348388671875,85.0,-82.74066162109375,-17826.0390625,421.7279968261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2965087890625,309.4864807128906,278.1499938964844,0.0,18000.0,313.1499938964844,17842.462890625,18000.0,0.0,0.0,0.3979847431182861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8859891295433044,0.8859978914260864,-8.80182869877899e-06,0.0,0.0004039039195049,0.0,0.0,95.95236206054688,0.0,0.0,0.0,0.5226173400878906,4.0,0.0,1.0
564660,293.1430053710937,297.1499938964844,293.1499938964844,0.1211981102824211,-2675.78125,304.1473388671875,0.6995633840560913,0.1852915734052658,0.1693238765001297,294.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07391357421875,0.4239735007286072,0.050000000745058,0.0503320135176181,293.23992919921875,297.1499938964844,293.1499938964844,0.3405714929103851,-4726.97119140625,304.1563720703125,0.9173069596290588,0.4249652922153473,0.2989169657230377,293.2012939453125,297.1499938964844,293.1499938964844,0.4638972580432892,-8184.443359375,304.10357666015625,0.9975623488426208,0.5460630059242249,0.5196406245231628,293.2080078125,297.1499938964844,293.1499938964844,0.0139273237437009,-3648.961669921875,303.72332763671875,0.4239735007286072,0.050000000745058,0.238753393292427,291.0699462890625,291.1499938964844,259.7303771972656,258.1568603515625,279.4048156738281,293.8753967285156,291.0679016113281,1.0,0.3452087342739105,0.724288821220398,0.724288821220398,1.0,1.0,-1.5325846672058103,0.6496804356575012,0.8829042315483093,0.2919730544090271,0.0,0.0,0.734053909778595,74.53308868408203,88.0,-57.16012191772461,-17939.3984375,437.8249206542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0982971191406,309.39019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17719.99609375,18000.0,0.0,0.0,0.3957477509975433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9112481474876404,0.9112572073936462,-9.04980242921738e-06,0.0,0.0004016336752101,0.0,0.0,102.2389678955078,0.0,0.0,0.0,0.5336161255836487,4.0,0.0,1.0
564720,293.1430053710937,297.1499938964844,293.1499938964844,0.1211981102824211,-2675.78125,304.1473388671875,0.6995633840560913,0.1852915734052658,0.1693238765001297,294.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07391357421875,0.4239735007286072,0.050000000745058,0.0503320135176181,293.23992919921875,297.1499938964844,293.1499938964844,0.3405714929103851,-4726.97119140625,304.1563720703125,0.9173069596290588,0.4249652922153473,0.2989169657230377,293.2012939453125,297.1499938964844,293.1499938964844,0.4638972580432892,-8184.443359375,304.10357666015625,0.9975623488426208,0.5460630059242249,0.5196406245231628,293.2080078125,297.1499938964844,293.1499938964844,0.0139273237437009,-3648.961669921875,303.72332763671875,0.4239735007286072,0.050000000745058,0.238753393292427,291.0699462890625,291.1499938964844,259.7303771972656,258.1568603515625,279.4048156738281,293.8753967285156,291.0679016113281,1.0,0.3452087342739105,0.724288821220398,0.724288821220398,1.0,1.0,-1.5325846672058103,0.6496804356575012,0.8829042315483093,0.2919730544090271,0.0,0.0,0.734053909778595,74.53308868408203,88.0,-57.16012191772461,-17939.3984375,437.8249206542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0982971191406,309.39019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17719.99609375,18000.0,0.0,0.0,0.3957477509975433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9112481474876404,0.9112572073936462,-9.04980242921738e-06,0.0,0.0004016336752101,0.0,0.0,102.2389678955078,0.0,0.0,0.0,0.5336161255836487,4.0,0.0,1.0
564780,293.1451110839844,297.1499938964844,293.1499938964844,0.1211004704236984,-2673.703125,304.1484069824219,0.6912016868591309,0.1850436776876449,0.169320672750473,294.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.07666015625,0.4180822670459747,0.050000000745058,0.0505354590713977,293.2429504394531,297.1499938964844,293.1499938964844,0.3377382755279541,-4695.056640625,304.1590270996094,0.9038810729980468,0.4220767021179199,0.2970878481864929,293.2214660644531,297.1499938964844,293.1499938964844,0.4588325619697571,-8101.146484375,304.1271667480469,0.9859498143196106,0.5406279563903809,0.5138573050498962,293.2142639160156,297.1499938964844,293.1499938964844,0.0139112630859017,-3649.7119140625,303.68603515625,0.4180822670459747,0.050000000745058,0.2397184520959854,291.0791931152344,291.1499938964844,259.76287841796875,258.18505859375,279.4337158203125,293.8819274902344,291.0808410644531,1.0,0.349292129278183,0.7233210802078247,0.7233210802078247,1.0,1.0,-1.524863839149475,0.6459203958511353,0.8789434432983398,0.2897914052009582,0.0,0.0,0.7434173822402954,79.53945922851562,91.0,1.5165317058563232,-17896.423828125,446.562255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8600158691406,309.292724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17753.734375,18000.0,0.0,0.0,0.3948146402835846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9369149804115297,0.9369243383407592,-9.34549007070018e-06,0.0,0.0004006866656709,0.0,0.0,109.2444305419922,0.0,0.0,0.0,0.5449289679527283,4.0,0.0,1.0
564840,293.1451110839844,297.1499938964844,293.1499938964844,0.1211004704236984,-2673.703125,304.1484069824219,0.6912016868591309,0.1850436776876449,0.169320672750473,294.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.07666015625,0.4180822670459747,0.050000000745058,0.0505354590713977,293.2429504394531,297.1499938964844,293.1499938964844,0.3377382755279541,-4695.056640625,304.1590270996094,0.9038810729980468,0.4220767021179199,0.2970878481864929,293.2214660644531,297.1499938964844,293.1499938964844,0.4588325619697571,-8101.146484375,304.1271667480469,0.9859498143196106,0.5406279563903809,0.5138573050498962,293.2142639160156,297.1499938964844,293.1499938964844,0.0139112630859017,-3649.7119140625,303.68603515625,0.4180822670459747,0.050000000745058,0.2397184520959854,291.0791931152344,291.1499938964844,259.76287841796875,258.18505859375,279.4337158203125,293.8819274902344,291.0808410644531,1.0,0.349292129278183,0.7233210802078247,0.7233210802078247,1.0,1.0,-1.524863839149475,0.6459203958511353,0.8789434432983398,0.2897914052009582,0.0,0.0,0.7434173822402954,79.53945922851562,91.0,1.5165317058563232,-17896.423828125,446.562255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8600158691406,309.292724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17753.734375,18000.0,0.0,0.0,0.3948146402835846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9369149804115297,0.9369243383407592,-9.34549007070018e-06,0.0,0.0004006866656709,0.0,0.0,109.2444305419922,0.0,0.0,0.0,0.5449289679527283,4.0,0.0,1.0
564900,293.1461486816406,297.1499938964844,293.1499938964844,0.1209752932190895,-2671.259521484375,304.14892578125,0.687728226184845,0.1849026530981063,0.1692784130573272,294.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863952636719,0.4157765805721283,0.050000000745058,0.0506231188774108,293.2445678710937,297.1499938964844,293.1499938964844,0.3361323177814483,-4676.9921875,304.1603088378906,0.8985664248466492,0.4205798506736755,0.2961241900920868,293.225830078125,297.1499938964844,293.1499938964844,0.4570031464099884,-8071.66943359375,304.1346130371094,0.9810404777526855,0.5388662219047546,0.5120589733123779,293.2171630859375,297.1499938964844,293.1499938964844,0.0138911493122577,-3647.967529296875,303.6673889160156,0.4157765805721283,0.050000000745058,0.2401342689990997,291.0885314941406,291.1499938964844,259.77850341796875,258.1986999511719,279.4510803222656,293.8922424316406,291.08984375,1.0,0.351107656955719,0.7228372097015381,0.7228372097015381,1.0,1.0,-1.5221011638641355,0.6445392370223999,0.8775619864463806,0.2889886796474457,0.0,0.0,0.7465685606002808,81.70759582519531,91.0,12.34230899810791,-17858.01171875,450.642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74609375,309.23095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17800.1953125,18000.0,0.0,0.0,0.3946495354175567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.945645809173584,0.9456552863121032,-9.455807230551729e-06,0.0,0.0004005190858151,0.0,0.0,111.77269744873048,0.0,0.0,0.0,0.5489009022712708,4.0,0.0,1.0
564960,293.1470642089844,297.1499938964844,293.1499938964844,0.1208594217896461,-2669.01904296875,304.1493225097656,0.6845808029174805,0.1847684383392334,0.1692322641611099,294.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09454345703125,0.4137355983257293,0.050000000745058,0.0507047958672046,293.2462158203125,297.1499938964844,293.1499938964844,0.334527850151062,-4659.01220703125,304.1613464355469,0.8936598896980286,0.4190622270107269,0.2951383888721466,293.2283630371094,297.1499938964844,293.1499938964844,0.4555003046989441,-8047.78515625,304.1401062011719,0.976506769657135,0.537407636642456,0.5106351375579834,293.2198486328125,297.1499938964844,293.1499938964844,0.0138703286647796,-3646.201904296875,303.6488037109375,0.4137355983257293,0.050000000745058,0.2405217140913009,291.0964050292969,291.1499938964844,259.7937316894531,258.2120361328125,279.4685363769531,293.9042663574219,291.0975952148437,1.0,0.3528139591217041,0.7224489450454712,0.7224489450454712,1.0,1.0,-1.5197159051895142,0.6433515548706055,0.8763642907142639,0.2883043587207794,0.0,0.0,0.7493492364883423,83.73149108886719,94.0,16.876832962036133,-17817.8984375,454.5447082519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63970947265625,309.1698913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17832.21875,18000.0,0.0,0.0,0.3946296274662018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9530497789382936,0.9530593156814576,-9.548414709570352e-06,0.0,0.0004004989168606,0.0,0.0,113.9345703125,0.0,0.0,0.0,0.5522670149803162,4.0,0.0,1.0
565020,293.14862060546875,297.1499938964844,293.1499938964844,0.120650328695774,-2665.00244140625,304.14990234375,0.6789991855621338,0.1845266371965408,0.1691512316465377,294.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1088256835937,0.4101887941360473,0.050000000745058,0.0508561357855796,293.2493896484375,297.1499938964844,293.1499938964844,0.3312854766845703,-4622.79443359375,304.1629638671875,0.8847007155418396,0.4159786999225616,0.2931212186813354,293.2305908203125,297.1499938964844,293.1499938964844,0.4529258906841278,-8007.93408203125,304.1476135253906,0.968133509159088,0.534961998462677,0.5083608627319336,293.2245483398437,297.1499938964844,293.1499938964844,0.013825892470777,-3642.3037109375,303.6119689941406,0.4101887941360473,0.050000000745058,0.2412396073341369,291.1104431152344,291.1499938964844,259.82281494140625,258.2376403808594,279.5032653808594,293.9299621582031,291.11151123046875,1.0,0.3559784293174743,0.7216723561286926,0.7216723561286926,1.0,1.0,-1.515509843826294,0.6412363052368164,0.8742735385894775,0.287084013223648,0.0,0.0,0.7536709308624268,87.48591613769531,97.0,18.94750595092773,-17737.310546875,461.871826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45428466796875,309.0589294433594,278.1499938964844,0.0,18000.0,313.1499938964844,17879.5546875,18000.0,0.0,0.0,0.3949092626571655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9647415280342102,0.9647511839866638,-9.695279004517944e-06,0.0,0.0004007827083114,0.0,0.0,117.40243530273438,0.0,0.0,0.0,0.5575733184814453,4.0,0.0,1.0
565080,293.14862060546875,297.1499938964844,293.1499938964844,0.120650328695774,-2665.00244140625,304.14990234375,0.6789991855621338,0.1845266371965408,0.1691512316465377,294.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1088256835937,0.4101887941360473,0.050000000745058,0.0508561357855796,293.2493896484375,297.1499938964844,293.1499938964844,0.3312854766845703,-4622.79443359375,304.1629638671875,0.8847007155418396,0.4159786999225616,0.2931212186813354,293.2305908203125,297.1499938964844,293.1499938964844,0.4529258906841278,-8007.93408203125,304.1476135253906,0.968133509159088,0.534961998462677,0.5083608627319336,293.2245483398437,297.1499938964844,293.1499938964844,0.013825892470777,-3642.3037109375,303.6119689941406,0.4101887941360473,0.050000000745058,0.2412396073341369,291.1104431152344,291.1499938964844,259.82281494140625,258.2376403808594,279.5032653808594,293.9299621582031,291.11151123046875,1.0,0.3559784293174743,0.7216723561286926,0.7216723561286926,1.0,1.0,-1.515509843826294,0.6412363052368164,0.8742735385894775,0.287084013223648,0.0,0.0,0.7536709308624268,87.48591613769531,97.0,18.94750595092773,-17737.310546875,461.871826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45428466796875,309.0589294433594,278.1499938964844,0.0,18000.0,313.1499938964844,17879.5546875,18000.0,0.0,0.0,0.3949092626571655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9647415280342102,0.9647511839866638,-9.695279004517944e-06,0.0,0.0004007827083114,0.0,0.0,117.40243530273438,0.0,0.0,0.0,0.5575733184814453,4.0,0.0,1.0
565140,293.1498718261719,297.1499938964844,293.1499938964844,0.1204631701111793,-2661.424560546875,304.1502380371094,0.6740847229957581,0.1843114793300628,0.1690871715545654,294.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.4071062803268432,0.050000000745058,0.050997257232666,293.2524719238281,297.1499938964844,293.1499938964844,0.3279909491539001,-4586.07373046875,304.16412353515625,0.8765414357185364,0.4128365218639374,0.2910548150539398,293.23114013671875,297.1499938964844,293.1499938964844,0.4505608975887298,-7972.51220703125,304.1522827148437,0.9602994322776794,0.5328114032745361,0.506432831287384,293.2286071777344,297.1499938964844,293.1499938964844,0.0137783465906977,-3637.943359375,303.57537841796875,0.4071062803268432,0.050000000745058,0.2419090270996093,291.1233825683594,291.1499938964844,259.8500061035156,258.2618103027344,279.5369873046875,293.9556579589844,291.1244201660156,1.0,0.3589034974575043,0.7208957076072693,0.7208957076072693,1.0,1.0,-1.5116106271743774,0.6392603516578674,0.87235027551651,0.2859434783458709,0.0,0.0,0.7563480734825134,90.98761749267578,100.0,18.469223022460938,-17659.251953125,468.6788635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30963134765625,308.96942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17920.388671875,18000.0,0.0,0.0,0.3954419493675232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9726319313049316,0.9726417660713196,-9.7973415904562e-06,0.0,0.0004013233119621,0.0,0.0,119.8026123046875,0.0,0.0,0.0,0.5611639022827148,4.0,0.0,1.0
565200,293.1498718261719,297.1499938964844,293.1499938964844,0.1204631701111793,-2661.424560546875,304.1502380371094,0.6740847229957581,0.1843114793300628,0.1690871715545654,294.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.4071062803268432,0.050000000745058,0.050997257232666,293.2524719238281,297.1499938964844,293.1499938964844,0.3279909491539001,-4586.07373046875,304.16412353515625,0.8765414357185364,0.4128365218639374,0.2910548150539398,293.23114013671875,297.1499938964844,293.1499938964844,0.4505608975887298,-7972.51220703125,304.1522827148437,0.9602994322776794,0.5328114032745361,0.506432831287384,293.2286071777344,297.1499938964844,293.1499938964844,0.0137783465906977,-3637.943359375,303.57537841796875,0.4071062803268432,0.050000000745058,0.2419090270996093,291.1233825683594,291.1499938964844,259.8500061035156,258.2618103027344,279.5369873046875,293.9556579589844,291.1244201660156,1.0,0.3589034974575043,0.7208957076072693,0.7208957076072693,1.0,1.0,-1.5116106271743774,0.6392603516578674,0.87235027551651,0.2859434783458709,0.0,0.0,0.7563480734825134,90.98761749267578,100.0,18.469223022460938,-17659.251953125,468.6788635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30963134765625,308.96942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17920.388671875,18000.0,0.0,0.0,0.3954419493675232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9726319313049316,0.9726417660713196,-9.7973415904562e-06,0.0,0.0004013233119621,0.0,0.0,119.8026123046875,0.0,0.0,0.0,0.5611639022827148,4.0,0.0,1.0
565260,293.16046142578125,297.1499938964844,293.1499938964844,0.1189866885542869,-2634.469482421875,304.15264892578125,0.6671277284622192,0.1821411997079849,0.1676156371831894,294.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.4039684534072876,0.050000000745058,0.0511492639780044,293.264892578125,297.1499938964844,293.1499938964844,0.3230068385601043,-4529.7548828125,304.16778564453125,0.8671987056732178,0.4077024459838867,0.2878672778606415,293.2405090332031,297.1499938964844,293.1499938964844,0.4464673697948456,-7912.21875,304.15838623046875,0.9509761333465576,0.5288342237472534,0.5031857490539551,293.2441101074219,297.1499938964844,293.1499938964844,0.0136284343898296,-3620.9716796875,303.5060119628906,0.4039684534072876,0.050000000745058,0.2426300793886184,291.1440124511719,291.1499938964844,259.8764953613281,258.2854919433594,279.5871276855469,294.0043640136719,291.146484375,1.0,0.3614983856678009,0.7201863527297974,0.7201863527297974,1.0,1.0,-1.5031696557998655,0.6352218985557556,0.8679477572441101,0.283711165189743,0.0,0.0,0.7560151815414429,94.682373046875,103.0,30.93195533752441,-17542.73046875,473.3402099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21337890625,308.916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.384765625,18000.0,0.0,0.0,0.395978033542633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9759385585784912,0.975948452949524,-9.84981033980148e-06,0.0,0.0004018673789687,0.0,0.0,120.90249633789062,0.0,0.0,0.0,0.5626566410064697,4.0,0.0,1.0
565320,293.16046142578125,297.1499938964844,293.1499938964844,0.1189866885542869,-2634.469482421875,304.15264892578125,0.6671277284622192,0.1821411997079849,0.1676156371831894,294.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.4039684534072876,0.050000000745058,0.0511492639780044,293.264892578125,297.1499938964844,293.1499938964844,0.3230068385601043,-4529.7548828125,304.16778564453125,0.8671987056732178,0.4077024459838867,0.2878672778606415,293.2405090332031,297.1499938964844,293.1499938964844,0.4464673697948456,-7912.21875,304.15838623046875,0.9509761333465576,0.5288342237472534,0.5031857490539551,293.2441101074219,297.1499938964844,293.1499938964844,0.0136284343898296,-3620.9716796875,303.5060119628906,0.4039684534072876,0.050000000745058,0.2426300793886184,291.1440124511719,291.1499938964844,259.8764953613281,258.2854919433594,279.5871276855469,294.0043640136719,291.146484375,1.0,0.3614983856678009,0.7201863527297974,0.7201863527297974,1.0,1.0,-1.5031696557998655,0.6352218985557556,0.8679477572441101,0.283711165189743,0.0,0.0,0.7560151815414429,94.682373046875,103.0,30.93195533752441,-17542.73046875,473.3402099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21337890625,308.916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.384765625,18000.0,0.0,0.0,0.395978033542633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9759385585784912,0.975948452949524,-9.84981033980148e-06,0.0,0.0004018673789687,0.0,0.0,120.90249633789062,0.0,0.0,0.0,0.5626566410064697,4.0,0.0,1.0
565380,293.1640930175781,297.1499938964844,293.1499938964844,0.1178702935576438,-2614.033447265625,304.1535949707031,0.6616517901420593,0.1811333298683166,0.1666543632745742,294.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16876220703125,0.4012552201747894,0.050000000745058,0.0512861609458923,293.2705078125,297.1499938964844,293.1499938964844,0.3182441592216491,-4476.19091796875,304.1697082519531,0.8591912388801575,0.4036460816860199,0.2850193977355957,293.2430419921875,297.1499938964844,293.1499938964844,0.4425300657749176,-7855.326171875,304.1620483398437,0.9426904320716858,0.5260172486305237,0.5004785060882568,293.2547607421875,297.1499938964844,293.1499938964844,0.013500602915883,-3605.1181640625,303.4453125,0.4012552201747894,0.050000000745058,0.2432794570922851,291.1716613769531,291.1499938964844,259.9034729003906,258.30963134765625,279.6409912109375,294.0615539550781,291.17352294921875,1.0,0.3639127612113952,0.7194769978523254,0.7194769978523254,1.0,1.0,-1.4962893724441528,0.631907045841217,0.864382266998291,0.2818396091461181,0.0,0.0,0.7511920928955078,98.02284240722656,106.0,34.35891342163086,-17418.384765625,477.9265441894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1753234863281,308.88336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18077.283203125,18000.0,0.0,0.0,0.3961994349956512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.969925582408905,0.969935417175293,-9.800899533729536e-06,0.0,0.0004020920605398,0.0,0.0,119.31529998779295,0.0,0.0,0.0,0.5600250363349915,4.0,0.0,1.0
565440,293.1640930175781,297.1499938964844,293.1499938964844,0.1178702935576438,-2614.033447265625,304.1535949707031,0.6616517901420593,0.1811333298683166,0.1666543632745742,294.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16876220703125,0.4012552201747894,0.050000000745058,0.0512861609458923,293.2705078125,297.1499938964844,293.1499938964844,0.3182441592216491,-4476.19091796875,304.1697082519531,0.8591912388801575,0.4036460816860199,0.2850193977355957,293.2430419921875,297.1499938964844,293.1499938964844,0.4425300657749176,-7855.326171875,304.1620483398437,0.9426904320716858,0.5260172486305237,0.5004785060882568,293.2547607421875,297.1499938964844,293.1499938964844,0.013500602915883,-3605.1181640625,303.4453125,0.4012552201747894,0.050000000745058,0.2432794570922851,291.1716613769531,291.1499938964844,259.9034729003906,258.30963134765625,279.6409912109375,294.0615539550781,291.17352294921875,1.0,0.3639127612113952,0.7194769978523254,0.7194769978523254,1.0,1.0,-1.4962893724441528,0.631907045841217,0.864382266998291,0.2818396091461181,0.0,0.0,0.7511920928955078,98.02284240722656,106.0,34.35891342163086,-17418.384765625,477.9265441894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1753234863281,308.88336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18077.283203125,18000.0,0.0,0.0,0.3961994349956512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.969925582408905,0.969935417175293,-9.800899533729536e-06,0.0,0.0004020920605398,0.0,0.0,119.31529998779295,0.0,0.0,0.0,0.5600250363349915,4.0,0.0,1.0
565500,293.1649169921875,297.1499938964844,293.1499938964844,0.1175131872296333,-2607.505126953125,304.153564453125,0.6593939661979675,0.1807924211025238,0.1663728058338165,294.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799011230469,0.4000021815299988,0.050000000745058,0.0513506159186363,293.2723083496094,297.1499938964844,293.1499938964844,0.316126137971878,-4452.5078125,304.16998291015625,0.8555988073348999,0.4017619490623474,0.2837348282337188,293.2432556152344,297.1499938964844,293.1499938964844,0.4408758580684662,-7831.7958984375,304.1628723144531,0.938911199569702,0.5247976183891296,0.4993519783020019,293.2587280273437,297.1499938964844,293.1499938964844,0.0134448064491152,-3598.39306640625,303.41717529296875,0.4000021815299988,0.050000000745058,0.2435852140188217,291.18231201171875,291.1499938964844,259.9171447753906,258.32183837890625,279.6661376953125,294.0877685546875,291.18389892578125,1.0,0.3650961518287658,0.7191222906112671,0.7191222906112671,1.0,1.0,-1.4935009479522705,0.6305460929870605,0.86295485496521,0.2810707092285156,0.0,0.0,0.7479544281959534,99.60425567626952,106.0,31.44239616394043,-17358.369140625,480.3483581542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17584228515625,308.8738708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18113.033203125,18000.0,0.0,0.0,0.396144688129425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9642843008041382,0.9642940759658812,-9.742724614625333e-06,0.0,0.0004020365013275,0.0,0.0,117.73062133789062,0.0,0.0,0.0,0.5575264692306519,4.0,0.0,1.0
565560,293.1654357910156,297.1499938964844,293.1499938964844,0.1172242313623428,-2602.234375,304.1534423828125,0.657299816608429,0.1805010885000229,0.1661497801542282,294.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.189208984375,0.3987821042537689,0.050000000745058,0.0514138750731945,293.2738647460937,297.1499938964844,293.1499938964844,0.3141049146652221,-4429.94775390625,304.1700134277344,0.8521575331687927,0.3999121785163879,0.2824859023094177,293.2431335449219,297.1499938964844,293.1499938964844,0.4393560588359833,-7810.34130859375,304.1632995605469,0.9352670311927797,0.5236431360244751,0.4983026385307312,293.26202392578125,297.1499938964844,293.1499938964844,0.0133934197947382,-3592.35009765625,303.3900756835937,0.3987821042537689,0.050000000745058,0.2438852787017822,291.1911926269531,291.1499938964844,259.93084716796875,258.3341064453125,279.689697265625,294.1117553710937,291.1925048828125,1.0,0.3662697374820709,0.7187960743904114,0.7187960743904114,1.0,1.0,-1.4909101724624634,0.6292815208435059,0.8616286516189575,0.2803592681884765,0.0,0.0,0.7443092465400696,101.15918731689452,109.0,27.58524703979492,-17299.818359375,482.80572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1874694824219,308.8694152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18141.376953125,18000.0,0.0,0.0,0.3959662914276123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9574102759361268,0.9574199318885804,-9.668918210081756e-06,0.0,0.0004018554463982,0.0,0.0,115.7913818359375,0.0,0.0,0.0,0.5544703006744385,4.0,0.0,1.0
565620,293.1659851074219,297.1499938964844,293.1499938964844,0.1167745888233184,-2594.070068359375,304.1530456542969,0.6534228920936584,0.1800008863210678,0.1657969206571579,294.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.20294189453125,0.3963899910449981,0.050000000745058,0.0515386126935482,293.2764892578125,297.1499938964844,293.1499938964844,0.3102481067180633,-4386.94189453125,304.1697692871094,0.8455744981765747,0.3962408900260925,0.280024379491806,293.2422790527344,297.1499938964844,293.1499938964844,0.4366141259670257,-7771.95458984375,304.1634216308594,0.9282639026641846,0.5214505195617676,0.4963375329971313,293.2672119140625,297.1499938964844,293.1499938964844,0.0133010176941752,-3581.950439453125,303.3377990722656,0.3963899910449981,0.050000000745058,0.2444769889116287,291.2042541503906,291.1499938964844,259.95849609375,258.3587951660156,279.7331237792969,294.1534729003906,291.205078125,1.0,0.3685951828956604,0.7181436419487,0.7181436419487,1.0,1.0,-1.4860323667526243,0.6268914937973022,0.859140932559967,0.2790161967277527,0.0,0.0,0.7361398339271545,104.22982025146484,97.0,19.43749237060547,-17185.76953125,487.7662658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2387390136719,308.8740539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18181.513671875,18000.0,0.0,0.0,0.3952101171016693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9408704042434692,0.9408798813819884,-9.487334864388686e-06,0.0,0.0004010880365967,0.0,0.0,111.16922760009766,0.0,0.0,0.0,0.5471150875091553,4.0,0.0,1.0
565680,293.1659851074219,297.1499938964844,293.1499938964844,0.1167745888233184,-2594.070068359375,304.1530456542969,0.6534228920936584,0.1800008863210678,0.1657969206571579,294.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.20294189453125,0.3963899910449981,0.050000000745058,0.0515386126935482,293.2764892578125,297.1499938964844,293.1499938964844,0.3102481067180633,-4386.94189453125,304.1697692871094,0.8455744981765747,0.3962408900260925,0.280024379491806,293.2422790527344,297.1499938964844,293.1499938964844,0.4366141259670257,-7771.95458984375,304.1634216308594,0.9282639026641846,0.5214505195617676,0.4963375329971313,293.2672119140625,297.1499938964844,293.1499938964844,0.0133010176941752,-3581.950439453125,303.3377990722656,0.3963899910449981,0.050000000745058,0.2444769889116287,291.2042541503906,291.1499938964844,259.95849609375,258.3587951660156,279.7331237792969,294.1534729003906,291.205078125,1.0,0.3685951828956604,0.7181436419487,0.7181436419487,1.0,1.0,-1.4860323667526243,0.6268914937973022,0.859140932559967,0.2790161967277527,0.0,0.0,0.7361398339271545,104.22982025146484,97.0,19.43749237060547,-17185.76953125,487.7662658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2387390136719,308.8740539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18181.513671875,18000.0,0.0,0.0,0.3952101171016693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9408704042434692,0.9408798813819884,-9.487334864388686e-06,0.0,0.0004010880365967,0.0,0.0,111.16922760009766,0.0,0.0,0.0,0.5471150875091553,4.0,0.0,1.0
565740,293.1659240722656,297.1499938964844,293.1499938964844,0.1162751838564872,-2585.015380859375,304.1528625488281,0.6546945571899414,0.1796053051948547,0.1653482168912887,294.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2131042480469,0.3977180421352386,0.050000000745058,0.0514693818986415,293.2786865234375,297.1499938964844,293.1499938964844,0.3063188195228576,-4342.96142578125,304.16973876953125,0.8453559875488281,0.392588347196579,0.2774318754673004,293.240966796875,297.1499938964844,293.1499938964844,0.4339059889316559,-7734.03955078125,304.1634521484375,0.9298454523086548,0.5193796157836914,0.4942962825298309,293.27105712890625,297.1499938964844,293.1499938964844,0.0131346341222524,-3559.42138671875,303.2875061035156,0.3977180421352386,0.050000000745058,0.2441485822200775,291.2143249511719,291.1499938964844,259.9862365722656,258.3835754394531,279.77459716796875,294.1893615722656,291.21514892578125,1.0,0.3657797873020172,0.7174911499023438,0.7174911499023438,1.0,1.0,-1.4794548749923706,0.6237248778343201,0.8557299971580505,0.2772673964500427,0.0,0.0,0.7269040942192078,102.3590087890625,85.0,15.658848762512209,-17060.5078125,479.2568664550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3200378417969,308.896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18210.255859375,18000.0,0.0,0.0,0.3938886225223541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9215948581695556,0.9216041564941406,-9.275832780986091e-06,0.0,0.0003997468738816,0.0,0.0,105.92294311523438,0.0,0.0,0.0,0.5385617613792419,4.0,0.0,1.0
565800,293.1659240722656,297.1499938964844,293.1499938964844,0.1162751838564872,-2585.015380859375,304.1528625488281,0.6546945571899414,0.1796053051948547,0.1653482168912887,294.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2131042480469,0.3977180421352386,0.050000000745058,0.0514693818986415,293.2786865234375,297.1499938964844,293.1499938964844,0.3063188195228576,-4342.96142578125,304.16973876953125,0.8453559875488281,0.392588347196579,0.2774318754673004,293.240966796875,297.1499938964844,293.1499938964844,0.4339059889316559,-7734.03955078125,304.1634521484375,0.9298454523086548,0.5193796157836914,0.4942962825298309,293.27105712890625,297.1499938964844,293.1499938964844,0.0131346341222524,-3559.42138671875,303.2875061035156,0.3977180421352386,0.050000000745058,0.2441485822200775,291.2143249511719,291.1499938964844,259.9862365722656,258.3835754394531,279.77459716796875,294.1893615722656,291.21514892578125,1.0,0.3657797873020172,0.7174911499023438,0.7174911499023438,1.0,1.0,-1.4794548749923706,0.6237248778343201,0.8557299971580505,0.2772673964500427,0.0,0.0,0.7269040942192078,102.3590087890625,85.0,15.658848762512209,-17060.5078125,479.2568664550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3200378417969,308.896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18210.255859375,18000.0,0.0,0.0,0.3938886225223541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9215948581695556,0.9216041564941406,-9.275832780986091e-06,0.0,0.0003997468738816,0.0,0.0,105.92294311523438,0.0,0.0,0.0,0.5385617613792419,4.0,0.0,1.0
565860,293.1652526855469,297.1499938964844,293.1499938964844,0.1157696768641471,-2575.846923828125,304.1527709960937,0.6599248051643372,0.1793344318866729,0.1648823022842407,294.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2227783203125,0.4017201364040375,0.050000000745058,0.0512626431882381,293.28045654296875,297.1499938964844,293.1499938964844,0.3023202419281006,-4298.05029296875,304.1698303222656,0.8498511910438538,0.3889659941196441,0.2747593224048614,293.2392272949219,297.1499938964844,293.1499938964844,0.4312053024768829,-7696.203125,304.1634826660156,0.9378265142440796,0.5174286961555481,0.4922329783439636,293.2738342285156,297.1499938964844,293.1499938964844,0.0129183502867817,-3528.138427734375,303.23883056640625,0.4017201364040375,0.050000000745058,0.2431679219007492,291.2237854003906,291.1499938964844,260.0140075683594,258.40838623046875,279.8146667480469,294.22125244140625,291.22442626953125,1.0,0.3598368465900421,0.7168371081352234,0.7168371081352234,1.0,1.0,-1.471785306930542,0.6200652122497559,0.8517200946807861,0.2752439677715301,0.0,0.0,0.7164114713668823,96.98714447021484,73.0,13.177308082580566,-16922.439453125,461.4240112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4263916015625,308.93035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18240.240234375,18000.0,0.0,0.0,0.3919375836849212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8992971181869507,0.8993061184883118,-9.036059054778889e-06,0.0,0.0003977668238803,0.0,0.0,100.07917022705078,0.0,0.0,0.0,0.5287384390830994,4.0,0.0,1.0
