time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
565920,293.1652526855469,297.1499938964844,293.1499938964844,0.1157696768641471,-2575.846923828125,304.1527709960937,0.6599248051643372,0.1793344318866729,0.1648823022842407,294.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2227783203125,0.4017201364040375,0.050000000745058,0.0512626431882381,293.28045654296875,297.1499938964844,293.1499938964844,0.3023202419281006,-4298.05029296875,304.1698303222656,0.8498511910438538,0.3889659941196441,0.2747593224048614,293.2392272949219,297.1499938964844,293.1499938964844,0.4312053024768829,-7696.203125,304.1634826660156,0.9378265142440796,0.5174286961555481,0.4922329783439636,293.2738342285156,297.1499938964844,293.1499938964844,0.0129183502867817,-3528.138427734375,303.23883056640625,0.4017201364040375,0.050000000745058,0.2431679219007492,291.2237854003906,291.1499938964844,260.0140075683594,258.40838623046875,279.8146667480469,294.22125244140625,291.22442626953125,1.0,0.3598368465900421,0.7168371081352234,0.7168371081352234,1.0,1.0,-1.471785306930542,0.6200652122497559,0.8517200946807861,0.2752439677715301,0.0,0.0,0.7164114713668823,96.98714447021484,73.0,13.177308082580566,-16922.439453125,461.4240112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4263916015625,308.93035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18240.240234375,18000.0,0.0,0.0,0.3919375836849212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8992971181869507,0.8993061184883118,-9.036059054778889e-06,0.0,0.0003977668238803,0.0,0.0,100.07917022705078,0.0,0.0,0.0,0.5287384390830994,4.0,0.0,1.0
565980,293.1642150878906,297.1499938964844,293.1499938964844,0.1153051257133483,-2567.452392578125,304.1526184082031,0.6683441996574402,0.1791604310274124,0.1644300371408462,294.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2298278808594,0.4076517820358276,0.050000000745058,0.0509720891714096,293.2819519042969,297.1499938964844,293.1499938964844,0.2983452379703522,-4253.31884765625,304.1698303222656,0.8580136895179749,0.3853570222854614,0.2720369398593902,293.2371826171875,297.1499938964844,293.1499938964844,0.4286294877529144,-7660.19775390625,304.16326904296875,0.950358510017395,0.5155799984931946,0.4901857078075409,293.27587890625,297.1499938964844,293.1499938964844,0.0126782264560461,-3492.3115234375,303.1911315917969,0.4076517820358276,0.050000000745058,0.2417896538972854,291.23046875,291.1499938964844,260.0416259765625,258.4330749511719,279.8534240722656,294.2500915527344,291.2308654785156,1.0,0.3517342507839203,0.716183066368103,0.716183066368103,1.0,1.0,-1.4635132551193235,0.616134524345398,0.847378671169281,0.2730749249458313,0.0,0.0,0.7052018046379089,89.48297119140625,61.0,9.5113525390625,-16773.947265625,438.12103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55133056640625,308.9697570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18260.2421875,18000.0,0.0,0.0,0.3893355131149292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8747249841690063,0.8747337460517883,-8.775873538979795e-06,0.0,0.00039512605872,0.0,0.0,93.8964385986328,0.0,0.0,0.0,0.5179966688156128,4.0,0.0,1.0
566040,293.1642150878906,297.1499938964844,293.1499938964844,0.1153051257133483,-2567.452392578125,304.1526184082031,0.6683441996574402,0.1791604310274124,0.1644300371408462,294.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2298278808594,0.4076517820358276,0.050000000745058,0.0509720891714096,293.2819519042969,297.1499938964844,293.1499938964844,0.2983452379703522,-4253.31884765625,304.1698303222656,0.8580136895179749,0.3853570222854614,0.2720369398593902,293.2371826171875,297.1499938964844,293.1499938964844,0.4286294877529144,-7660.19775390625,304.16326904296875,0.950358510017395,0.5155799984931946,0.4901857078075409,293.27587890625,297.1499938964844,293.1499938964844,0.0126782264560461,-3492.3115234375,303.1911315917969,0.4076517820358276,0.050000000745058,0.2417896538972854,291.23046875,291.1499938964844,260.0416259765625,258.4330749511719,279.8534240722656,294.2500915527344,291.2308654785156,1.0,0.3517342507839203,0.716183066368103,0.716183066368103,1.0,1.0,-1.4635132551193235,0.616134524345398,0.847378671169281,0.2730749249458313,0.0,0.0,0.7052018046379089,89.48297119140625,61.0,9.5113525390625,-16773.947265625,438.12103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55133056640625,308.9697570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18260.2421875,18000.0,0.0,0.0,0.3893355131149292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8747249841690063,0.8747337460517883,-8.775873538979795e-06,0.0,0.00039512605872,0.0,0.0,93.8964385986328,0.0,0.0,0.0,0.5179966688156128,4.0,0.0,1.0
566100,293.1636047363281,297.1499938964844,293.1499938964844,0.1150925457477569,-2563.626953125,304.15252685546875,0.6736952066421509,0.1791024059057235,0.1642117500305175,294.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23211669921875,0.411353588104248,0.050000000745058,0.0508056208491325,293.2826538085937,297.1499938964844,293.1499938964844,0.2963769137859344,-4231.1416015625,304.1697998046875,0.8633986711502075,0.3835527598857879,0.2706612348556518,293.2361145019531,297.1499938964844,293.1499938964844,0.4274028539657593,-7643.0888671875,304.1630859375,0.957924485206604,0.514689564704895,0.4891739785671234,293.2767028808594,297.1499938964844,293.1499938964844,0.0125538473948836,-3473.43603515625,303.16748046875,0.411353588104248,0.050000000745058,0.2409999966621399,291.2325744628906,291.1499938964844,260.05535888671875,258.4453125,279.87237548828125,294.2636108398437,291.2328186035156,1.0,0.34707772731781,0.7158560752868652,0.7158560752868652,1.0,1.0,-1.4592373371124268,0.6141068339347839,0.8451305031776428,0.2719575762748718,0.0,0.0,0.6994810700416565,85.19217681884766,61.0,7.336544990539551,-16696.6953125,425.149169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61846923828125,308.9904479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18265.53125,18000.0,0.0,0.0,0.3877925276756286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8619369268417358,0.8619455695152283,-8.642208740639035e-06,0.0,0.0003935600980184,0.0,0.0,90.78398895263672,0.0,0.0,0.0,0.5124402046203613,4.0,0.0,1.0
566160,293.1629333496094,297.1499938964844,293.1499938964844,0.114893801510334,-2560.06298828125,304.1524353027344,0.6798018217086792,0.1790601313114166,0.1639991998672485,294.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2335510253906,0.4156336486339569,0.050000000745058,0.0506293028593063,293.2832946777344,297.1499938964844,293.1499938964844,0.2944237887859344,-4209.11865234375,304.1697692871094,0.8696600198745728,0.3817465305328369,0.2692773044109344,293.2349853515625,297.1499938964844,293.1499938964844,0.4262205064296722,-7626.6220703125,304.162841796875,0.9661190509796144,0.5138192772865295,0.4881719052791595,293.27740478515625,297.1499938964844,293.1499938964844,0.0124283684417605,-3454.2099609375,303.1439208984375,0.4156336486339569,0.050000000745058,0.2401636242866516,291.2337951660156,291.1499938964844,260.0690002441406,258.45751953125,279.8908996582031,294.276611328125,291.23388671875,1.0,0.3421024680137634,0.7155556082725525,0.7155556082725525,1.0,1.0,-1.454902172088623,0.6120591163635254,0.8428429961204529,0.2708330750465393,0.0,0.0,0.6937678456306458,80.6512451171875,49.0,5.011456489562988,-16618.03125,411.5985107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68731689453125,309.0110778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18267.6484375,18000.0,0.0,0.0,0.3860980570316314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8490220904350281,0.8490305542945862,-8.508504834026098e-06,0.0,0.0003918404690921,0.0,0.0,87.71321868896484,0.0,0.0,0.0,0.5068529844284058,4.0,0.0,1.0
566220,293.1615295410156,297.1499938964844,293.1499938964844,0.1145379170775413,-2553.719482421875,304.1522216796875,0.6943987607955933,0.1790162473917007,0.1635923534631729,294.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2338256835937,0.4264639317989349,0.050000000745058,0.0502547733485698,293.2845153808594,297.1499938964844,293.1499938964844,0.2905630469322204,-4165.529296875,304.16961669921875,0.8850469589233398,0.3781226575374603,0.2664866149425506,293.232666015625,297.1499938964844,293.1499938964844,0.4239908754825592,-7595.6337890625,304.16229248046875,0.9837349057197572,0.5121347308158875,0.4862003922462463,293.278564453125,297.1499938964844,293.1499938964844,0.0121768759563565,-3415.163818359375,303.0968933105469,0.4264639317989349,0.050000000745058,0.2383870035409927,291.23370361328125,291.1499938964844,260.09600830078125,258.4815979003906,279.92724609375,294.3013916015625,291.2335205078125,1.0,0.3313330113887787,0.714954674243927,0.714954674243927,1.0,1.0,-1.4461145401000977,0.6079137921333313,0.8382007479667664,0.2685603499412536,0.0,0.0,0.6825829148292542,71.01371765136719,37.0,0.4349060356616974,-16457.814453125,383.29986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.825927734375,309.0506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18262.697265625,18000.0,0.0,0.0,0.3822805881500244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.823392391204834,0.823400616645813,-8.247097866842523e-06,0.0,0.0003879662253893,0.0,0.0,81.83221435546875,0.0,0.0,0.0,0.4958391189575195,4.0,0.0,1.0
566280,293.1615295410156,297.1499938964844,293.1499938964844,0.1145379170775413,-2553.719482421875,304.1522216796875,0.6943987607955933,0.1790162473917007,0.1635923534631729,294.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2338256835937,0.4264639317989349,0.050000000745058,0.0502547733485698,293.2845153808594,297.1499938964844,293.1499938964844,0.2905630469322204,-4165.529296875,304.16961669921875,0.8850469589233398,0.3781226575374603,0.2664866149425506,293.232666015625,297.1499938964844,293.1499938964844,0.4239908754825592,-7595.6337890625,304.16229248046875,0.9837349057197572,0.5121347308158875,0.4862003922462463,293.278564453125,297.1499938964844,293.1499938964844,0.0121768759563565,-3415.163818359375,303.0968933105469,0.4264639317989349,0.050000000745058,0.2383870035409927,291.23370361328125,291.1499938964844,260.09600830078125,258.4815979003906,279.92724609375,294.3013916015625,291.2335205078125,1.0,0.3313330113887787,0.714954674243927,0.714954674243927,1.0,1.0,-1.4461145401000977,0.6079137921333313,0.8382007479667664,0.2685603499412536,0.0,0.0,0.6825829148292542,71.01371765136719,37.0,0.4349060356616974,-16457.814453125,383.29986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.825927734375,309.0506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18262.697265625,18000.0,0.0,0.0,0.3822805881500244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.823392391204834,0.823400616645813,-8.247097866842523e-06,0.0,0.0003879662253893,0.0,0.0,81.83221435546875,0.0,0.0,0.0,0.4958391189575195,4.0,0.0,1.0
566340,293.1600646972656,297.1499938964844,293.1499938964844,0.1142362579703331,-2548.382080078125,304.1519775390625,0.7117176651954651,0.1790225803852081,0.1632222086191177,294.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2314453125,0.4409607052803039,0.050000000745058,0.0498736575245857,293.28564453125,297.1499938964844,293.1499938964844,0.2867478728294372,-4122.3544921875,304.16943359375,0.9040082693099976,0.3744831383228302,0.263677716255188,293.2298278808594,297.1499938964844,293.1499938964844,0.4194667637348175,-7529.45751953125,304.1663818359375,0.9990000128746032,0.5106102824211121,0.4816855788230896,293.27947998046875,297.1499938964844,293.1499938964844,0.0119325648993253,-3376.591064453125,303.0499572753906,0.4409607052803039,0.050000000745058,0.2365791648626327,291.231201171875,291.1499938964844,260.1224975585937,258.5052490234375,279.96636962890625,294.3269958496094,291.2311096191406,1.0,0.3195819854736328,0.7143537402153015,0.7143537402153015,1.0,1.0,-1.434277892112732,0.6023555397987366,0.8319222927093506,0.2656681537628174,0.0,0.0,0.6719222068786621,61.1613883972168,25.0,-1.2007524967193604,-16274.8837890625,353.3300170898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9595947265625,309.0909118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18248.6953125,18000.0,0.0,0.0,0.3779680728912353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7987931370735168,0.7988011837005615,-8.001611604413483e-06,0.0,0.0003835895622614,0.0,0.0,76.45199584960938,0.0,0.0,0.0,0.4853640496730804,4.0,0.0,1.0
566400,293.1600646972656,297.1499938964844,293.1499938964844,0.1142362579703331,-2548.382080078125,304.1519775390625,0.7117176651954651,0.1790225803852081,0.1632222086191177,294.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2314453125,0.4409607052803039,0.050000000745058,0.0498736575245857,293.28564453125,297.1499938964844,293.1499938964844,0.2867478728294372,-4122.3544921875,304.16943359375,0.9040082693099976,0.3744831383228302,0.263677716255188,293.2298278808594,297.1499938964844,293.1499938964844,0.4194667637348175,-7529.45751953125,304.1663818359375,0.9990000128746032,0.5106102824211121,0.4816855788230896,293.27947998046875,297.1499938964844,293.1499938964844,0.0119325648993253,-3376.591064453125,303.0499572753906,0.4409607052803039,0.050000000745058,0.2365791648626327,291.231201171875,291.1499938964844,260.1224975585937,258.5052490234375,279.96636962890625,294.3269958496094,291.2311096191406,1.0,0.3195819854736328,0.7143537402153015,0.7143537402153015,1.0,1.0,-1.434277892112732,0.6023555397987366,0.8319222927093506,0.2656681537628174,0.0,0.0,0.6719222068786621,61.1613883972168,25.0,-1.2007524967193604,-16274.8837890625,353.3300170898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9595947265625,309.0909118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18248.6953125,18000.0,0.0,0.0,0.3779680728912353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7987931370735168,0.7988011837005615,-8.001611604413483e-06,0.0,0.0003835895622614,0.0,0.0,76.45199584960938,0.0,0.0,0.0,0.4853640496730804,4.0,0.0,1.0
566460,293.1669006347656,297.1499938964844,293.1499938964844,0.1129017248749733,-2523.476318359375,304.1536865234375,0.7248290181159973,0.1774184256792068,0.1621327400207519,294.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2641296386719,0.4554116725921631,0.050000000745058,0.0495809279382228,293.2867126464844,297.1499938964844,293.1499938964844,0.2819376587867737,-4066.694580078125,304.1710510253906,0.9221822023391724,0.3708291351795196,0.2609350979328155,293.2003479003906,297.1499938964844,293.1499938964844,0.3885736465454101,-7068.31689453125,304.2122802734375,0.9990000128746032,0.5144785642623901,0.4520631432533264,293.2791442871094,297.1499938964844,293.1499938964844,0.0116928201168775,-3333.819580078125,303.009765625,0.4554116725921631,0.050000000745058,0.2351905703544616,291.2709655761719,291.1499938964844,260.1483459472656,258.5283203125,280.0221252441406,294.3417663574219,291.2760009765625,1.0,0.3058891892433166,0.7138037085533142,0.7138037085533142,1.0,1.0,-1.3920871019363403,0.5831385850906372,0.8089485168457031,0.2553137838840484,0.0,0.0,0.6538764238357544,53.03043746948242,25.0,52.52699661254883,-15863.451171875,314.25018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1269226074219,309.1892395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18357.224609375,18000.0,0.0,0.0,0.3727458119392395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7674624919891357,0.7674702405929565,-7.728167474851944e-06,0.0,0.0003782896092161,0.0,0.0,70.18296813964844,0.0,0.0,0.0,0.4722065031528473,4.0,0.0,1.0
566520,293.1669006347656,297.1499938964844,293.1499938964844,0.1129017248749733,-2523.476318359375,304.1536865234375,0.7248290181159973,0.1774184256792068,0.1621327400207519,294.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2641296386719,0.4554116725921631,0.050000000745058,0.0495809279382228,293.2867126464844,297.1499938964844,293.1499938964844,0.2819376587867737,-4066.694580078125,304.1710510253906,0.9221822023391724,0.3708291351795196,0.2609350979328155,293.2003479003906,297.1499938964844,293.1499938964844,0.3885736465454101,-7068.31689453125,304.2122802734375,0.9990000128746032,0.5144785642623901,0.4520631432533264,293.2791442871094,297.1499938964844,293.1499938964844,0.0116928201168775,-3333.819580078125,303.009765625,0.4554116725921631,0.050000000745058,0.2351905703544616,291.2709655761719,291.1499938964844,260.1483459472656,258.5283203125,280.0221252441406,294.3417663574219,291.2760009765625,1.0,0.3058891892433166,0.7138037085533142,0.7138037085533142,1.0,1.0,-1.3920871019363403,0.5831385850906372,0.8089485168457031,0.2553137838840484,0.0,0.0,0.6538764238357544,53.03043746948242,25.0,52.52699661254883,-15863.451171875,314.25018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1269226074219,309.1892395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18357.224609375,18000.0,0.0,0.0,0.3727458119392395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7674624919891357,0.7674702405929565,-7.728167474851944e-06,0.0,0.0003782896092161,0.0,0.0,70.18296813964844,0.0,0.0,0.0,0.4722065031528473,4.0,0.0,1.0
566580,293.1835327148437,297.1499938964844,293.1499938964844,0.1096985563635826,-2464.50927734375,304.15777587890625,0.7319043874740601,0.1736185103654861,0.1587799340486526,294.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3089599609375,0.4679334461688995,0.050000000745058,0.0493667796254158,293.2882995605469,297.1499938964844,293.1499938964844,0.2771689891815185,-4011.5576171875,304.1719055175781,0.9372553825378418,0.367044061422348,0.2581702768802643,293.1459350585937,297.1499938964844,293.1499938964844,0.3634639978408813,-6697.49365234375,304.232666015625,0.9990000128746032,0.5242162942886353,0.428995132446289,293.2772216796875,297.1499938964844,293.1499938964844,0.0114971818402409,-3298.22998046875,302.9743347167969,0.4679334461688995,0.050000000745058,0.2341747432947158,291.3119506835937,291.1499938964844,260.1734313964844,258.5507202148437,280.0708312988281,294.3520202636719,291.3134765625,1.0,0.2952488958835602,0.7132536768913269,0.7132536768913269,1.0,1.0,-1.3555713891983032,0.5665786266326904,0.788992702960968,0.2463388293981552,0.0,0.0,0.6290438175201416,47.003055572509766,28.0,44.360313415527344,-15390.1865234375,284.3815002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37420654296875,309.247802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18496.6171875,18000.0,0.0,0.0,0.3658950924873352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7168219089508057,0.7168291807174683,-7.303251550183631e-06,0.0,0.0003713369951583,0.0,0.0,60.83370590209961,0.0,0.0,0.0,0.4518013000488281,4.0,0.0,1.0
566640,293.1835327148437,297.1499938964844,293.1499938964844,0.1096985563635826,-2464.50927734375,304.15777587890625,0.7319043874740601,0.1736185103654861,0.1587799340486526,294.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3089599609375,0.4679334461688995,0.050000000745058,0.0493667796254158,293.2882995605469,297.1499938964844,293.1499938964844,0.2771689891815185,-4011.5576171875,304.1719055175781,0.9372553825378418,0.367044061422348,0.2581702768802643,293.1459350585937,297.1499938964844,293.1499938964844,0.3634639978408813,-6697.49365234375,304.232666015625,0.9990000128746032,0.5242162942886353,0.428995132446289,293.2772216796875,297.1499938964844,293.1499938964844,0.0114971818402409,-3298.22998046875,302.9743347167969,0.4679334461688995,0.050000000745058,0.2341747432947158,291.3119506835937,291.1499938964844,260.1734313964844,258.5507202148437,280.0708312988281,294.3520202636719,291.3134765625,1.0,0.2952488958835602,0.7132536768913269,0.7132536768913269,1.0,1.0,-1.3555713891983032,0.5665786266326904,0.788992702960968,0.2463388293981552,0.0,0.0,0.6290438175201416,47.003055572509766,28.0,44.360313415527344,-15390.1865234375,284.3815002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37420654296875,309.247802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18496.6171875,18000.0,0.0,0.0,0.3658950924873352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7168219089508057,0.7168291807174683,-7.303251550183631e-06,0.0,0.0003713369951583,0.0,0.0,60.83370590209961,0.0,0.0,0.0,0.4518013000488281,4.0,0.0,1.0
566700,293.1898803710937,297.1499938964844,293.1499938964844,0.1082186698913574,-2437.4599609375,304.1590270996094,0.734005868434906,0.1719471216201782,0.1570842862129211,294.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.31658935546875,0.4721444547176361,0.050000000745058,0.0492906384170055,293.2892150878906,297.1499938964844,293.1499938964844,0.275140106678009,-3988.345947265625,304.1716003417969,0.9425215721130372,0.3651167452335357,0.2567832767963409,293.11834716796875,297.1499938964844,293.1499938964844,0.3542431890964508,-6562.85009765625,304.2343139648437,0.9990000128746032,0.5296871662139893,0.4204868972301483,293.2759704589844,297.1499938964844,293.1499938964844,0.0114277657121419,-3286.59521484375,302.9563293457031,0.4721444547176361,0.050000000745058,0.2338135689496994,291.317626953125,291.1499938964844,260.1856384277344,258.5616455078125,280.0919494628906,294.3568420410156,291.3177490234375,1.0,0.2912349104881286,0.712978720664978,0.712978720664978,1.0,1.0,-1.3411295413970947,0.5600322484970093,0.7810972332954407,0.2428009212017059,0.0,0.0,0.6172614097595215,44.84098434448242,28.0,27.07221984863281,-15174.75,273.4527893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5201110839844,309.27545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18495.935546875,18000.0,0.0,0.0,0.3618424832820892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6907818913459778,0.690788984298706,-7.080516297719441e-06,0.0,0.0003672241291496,0.0,0.0,56.30930709838867,0.0,0.0,0.0,0.4414213299751282,4.0,0.0,1.0
566760,293.1942749023437,297.1499938964844,293.1499938964844,0.1070390716195106,-2416.029541015625,304.1595153808594,0.7356555461883545,0.1705759018659591,0.1556612998247146,294.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3161315917969,0.4753284752368927,0.050000000745058,0.0492306649684906,293.2901306152344,297.1499938964844,293.1499938964844,0.2733063697814941,-3967.507568359375,304.1710205078125,0.9464162588119508,0.3631704747676849,0.2553935348987579,293.09295654296875,297.1499938964844,293.1499938964844,0.3469105660915375,-6456.76611328125,304.2322692871094,0.9990000128746032,0.5350725054740906,0.4136620759963989,293.274658203125,297.1499938964844,293.1499938964844,0.0113729732111096,-3278.22607421875,302.9379577636719,0.4753284752368927,0.050000000745058,0.2335290908813476,291.31524658203125,291.1499938964844,260.1976318359375,258.57232666015625,280.10986328125,294.3614501953125,291.31396484375,1.0,0.2879457771778106,0.7129120826721191,0.7129120826721191,1.0,1.0,-1.329144835472107,0.5546390414237976,0.7745057344436646,0.2399230748414993,0.0,0.0,0.6064424514770508,43.13074493408203,31.0,7.300922393798828,-14981.294921875,264.7265319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6711730957031,309.3025207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18468.34375,18000.0,0.0,0.0,0.3574399948120117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.666204571723938,0.6662114262580872,-6.871752248116536e-06,0.0,0.0003627561382018,0.0,0.0,52.23804473876953,0.0,0.0,0.0,0.43172088265419,4.0,0.0,1.0
566820,293.1986999511719,297.1499938964844,293.1499938964844,0.1054504290223121,-2387.552490234375,304.1589660644531,0.7378706336021423,0.1685496866703033,0.1535553634166717,294.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2959899902344,0.479574978351593,0.050000000745058,0.0491485334932804,293.2920837402344,297.1499938964844,293.1499938964844,0.2700550556182861,-3930.82421875,304.16943359375,0.9507580995559692,0.3592268228530884,0.2526050508022308,293.0511474609375,297.1499938964844,293.1499938964844,0.3368494510650635,-6313.9697265625,304.221435546875,0.9990000128746032,0.5450176000595093,0.4041269421577453,293.2720947265625,297.1499938964844,293.1499938964844,0.0112945856526494,-3268.542236328125,302.8999328613281,0.479574978351593,0.050000000745058,0.2331394851207733,291.29266357421875,291.1499938964844,260.2208251953125,258.593017578125,280.1400451660156,294.3701171875,291.2897644042969,1.0,0.2832334041595459,0.7127788662910461,0.7127788662910461,1.0,1.0,-1.3112540245056152,0.5465905666351318,0.7646634578704834,0.2356632053852081,0.0,0.0,0.5887446999549866,40.76910781860352,49.0,-25.415184020996094,-14667.6767578125,252.3778381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.95928955078125,309.3561706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18365.09375,18000.0,0.0,0.0,0.3478847444057464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6250467300415039,0.6250532269477844,-6.525678600155516e-06,0.0,0.0003530588001012,0.0,0.0,45.84331130981445,0.0,0.0,0.0,0.4156765639781952,4.0,0.0,1.0
566880,293.1986999511719,297.1499938964844,293.1499938964844,0.1054504290223121,-2387.552490234375,304.1589660644531,0.7378706336021423,0.1685496866703033,0.1535553634166717,294.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2959899902344,0.479574978351593,0.050000000745058,0.0491485334932804,293.2920837402344,297.1499938964844,293.1499938964844,0.2700550556182861,-3930.82421875,304.16943359375,0.9507580995559692,0.3592268228530884,0.2526050508022308,293.0511474609375,297.1499938964844,293.1499938964844,0.3368494510650635,-6313.9697265625,304.221435546875,0.9990000128746032,0.5450176000595093,0.4041269421577453,293.2720947265625,297.1499938964844,293.1499938964844,0.0112945856526494,-3268.542236328125,302.8999328613281,0.479574978351593,0.050000000745058,0.2331394851207733,291.29266357421875,291.1499938964844,260.2208251953125,258.593017578125,280.1400451660156,294.3701171875,291.2897644042969,1.0,0.2832334041595459,0.7127788662910461,0.7127788662910461,1.0,1.0,-1.3112540245056152,0.5465905666351318,0.7646634578704834,0.2356632053852081,0.0,0.0,0.5887446999549866,40.76910781860352,49.0,-25.415184020996094,-14667.6767578125,252.3778381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.95928955078125,309.3561706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18365.09375,18000.0,0.0,0.0,0.3478847444057464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6250467300415039,0.6250532269477844,-6.525678600155516e-06,0.0,0.0003530588001012,0.0,0.0,45.84331130981445,0.0,0.0,0.0,0.4156765639781952,4.0,0.0,1.0
566940,293.1976318359375,297.1499938964844,293.1499938964844,0.1049771904945373,-2380.042236328125,304.1567077636719,0.731992244720459,0.1675189584493637,0.1524771451950073,294.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2502136230469,0.4761713147163391,0.050000000745058,0.049214631319046,293.2943420410156,297.1499938964844,293.1499938964844,0.2675520479679107,-3903.220458984375,304.1670837402344,0.9401975274086,0.3551708459854126,0.2498575299978256,293.031494140625,297.1499938964844,293.1499938964844,0.3443492352962494,-6441.38525390625,304.1844787597656,0.9990000128746032,0.5515767931938171,0.4118056297302246,293.2703857421875,297.1499938964844,293.1499938964844,0.0112912403419613,-3275.42333984375,302.8575134277344,0.4761713147163391,0.050000000745058,0.2334530353546142,291.2420654296875,291.1499938964844,260.24285888671875,258.6126708984375,280.15167236328125,294.3785400390625,291.2349853515625,1.0,0.2865727841854095,0.7126456499099731,0.7126456499099731,1.0,1.0,-1.3163210153579712,0.5488383769989014,0.7674826383590698,0.2367931306362152,0.0,0.0,0.5792590379714966,42.5203971862793,67.0,-72.40516662597656,-14556.8056640625,258.2734069824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1719970703125,309.3581237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18217.34765625,18000.0,0.0,0.0,0.3380544483661651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5979808568954468,0.597987174987793,-6.291253157542087e-06,0.0,0.0003430822689551,0.0,0.0,41.868431091308594,0.0,0.0,0.0,0.4052318036556244,4.0,0.0,1.0
567000,293.1976318359375,297.1499938964844,293.1499938964844,0.1049771904945373,-2380.042236328125,304.1567077636719,0.731992244720459,0.1675189584493637,0.1524771451950073,294.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2502136230469,0.4761713147163391,0.050000000745058,0.049214631319046,293.2943420410156,297.1499938964844,293.1499938964844,0.2675520479679107,-3903.220458984375,304.1670837402344,0.9401975274086,0.3551708459854126,0.2498575299978256,293.031494140625,297.1499938964844,293.1499938964844,0.3443492352962494,-6441.38525390625,304.1844787597656,0.9990000128746032,0.5515767931938171,0.4118056297302246,293.2703857421875,297.1499938964844,293.1499938964844,0.0112912403419613,-3275.42333984375,302.8575134277344,0.4761713147163391,0.050000000745058,0.2334530353546142,291.2420654296875,291.1499938964844,260.24285888671875,258.6126708984375,280.15167236328125,294.3785400390625,291.2349853515625,1.0,0.2865727841854095,0.7126456499099731,0.7126456499099731,1.0,1.0,-1.3163210153579712,0.5488383769989014,0.7674826383590698,0.2367931306362152,0.0,0.0,0.5792590379714966,42.5203971862793,67.0,-72.40516662597656,-14556.8056640625,258.2734069824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1719970703125,309.3581237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18217.34765625,18000.0,0.0,0.0,0.3380544483661651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5979808568954468,0.597987174987793,-6.291253157542087e-06,0.0,0.0003430822689551,0.0,0.0,41.868431091308594,0.0,0.0,0.0,0.4052318036556244,4.0,0.0,1.0
567060,293.1922912597656,297.1499938964844,293.1499938964844,0.1055268570780754,-2391.765625,304.1535339355469,0.719953179359436,0.1673842370510101,0.1522985249757766,294.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.465345025062561,0.050000000745058,0.0494117550551891,293.2968444824219,297.1499938964844,293.1499938964844,0.265766441822052,-3884.270751953125,304.16436767578125,0.9174224734306335,0.3510069549083709,0.2471271604299545,293.045654296875,297.1499938964844,293.1499938964844,0.3675103187561035,-6803.8603515625,304.1342163085937,0.9990000128746032,0.5517799258232117,0.4339147806167602,293.270751953125,297.1499938964844,293.1499938964844,0.0113502908498048,-3296.91845703125,302.8063659667969,0.465345025062561,0.050000000745058,0.2343880832195282,291.16033935546875,291.1499938964844,260.2636413574219,258.6311950683594,280.1488342285156,294.386962890625,291.1528015136719,1.0,0.2960231006145477,0.7122610211372375,0.7122610211372375,1.0,1.0,-1.3407200574874878,0.5596770644187927,0.7810430526733398,0.2425210922956466,0.0,0.0,0.5832728147506714,47.89913177490234,85.0,-103.68635559082033,-14694.5576171875,280.2685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2186279296875,309.3243713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.150390625,18000.0,0.0,0.0,0.3293392658233642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.595838725566864,0.5958449244499207,-6.225473498489009e-06,0.0,0.0003342374693602,0.0,0.0,41.30782318115234,0.0,0.0,0.0,0.4039163291454315,4.0,0.0,1.0
567120,293.1922912597656,297.1499938964844,293.1499938964844,0.1055268570780754,-2391.765625,304.1535339355469,0.719953179359436,0.1673842370510101,0.1522985249757766,294.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.465345025062561,0.050000000745058,0.0494117550551891,293.2968444824219,297.1499938964844,293.1499938964844,0.265766441822052,-3884.270751953125,304.16436767578125,0.9174224734306335,0.3510069549083709,0.2471271604299545,293.045654296875,297.1499938964844,293.1499938964844,0.3675103187561035,-6803.8603515625,304.1342163085937,0.9990000128746032,0.5517799258232117,0.4339147806167602,293.270751953125,297.1499938964844,293.1499938964844,0.0113502908498048,-3296.91845703125,302.8063659667969,0.465345025062561,0.050000000745058,0.2343880832195282,291.16033935546875,291.1499938964844,260.2636413574219,258.6311950683594,280.1488342285156,294.386962890625,291.1528015136719,1.0,0.2960231006145477,0.7122610211372375,0.7122610211372375,1.0,1.0,-1.3407200574874878,0.5596770644187927,0.7810430526733398,0.2425210922956466,0.0,0.0,0.5832728147506714,47.89913177490234,85.0,-103.68635559082033,-14694.5576171875,280.2685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2186279296875,309.3243713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.150390625,18000.0,0.0,0.0,0.3293392658233642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.595838725566864,0.5958449244499207,-6.225473498489009e-06,0.0,0.0003342374693602,0.0,0.0,41.30782318115234,0.0,0.0,0.0,0.4039163291454315,4.0,0.0,1.0
567180,293.18243408203125,297.1499938964844,293.1499938964844,0.1070114597678184,-2420.613525390625,304.1498718261719,0.7041446566581726,0.1683030873537063,0.1531858593225479,294.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860900878906,0.4481977820396423,0.050000000745058,0.0497190356254577,293.299560546875,297.1499938964844,293.1499938964844,0.264037549495697,-3865.762451171875,304.1624755859375,0.8906824588775635,0.3467335104942322,0.2444020360708236,293.0931701660156,297.1499938964844,293.1499938964844,0.4021536111831665,-7329.5576171875,304.081787109375,0.9990000128746032,0.5448588728904724,0.4662957489490509,293.2740478515625,297.1499938964844,293.1499938964844,0.0114334793761372,-3323.861572265625,302.7462158203125,0.4481977820396423,0.050000000745058,0.235845685005188,291.0761413574219,291.1499938964844,260.28302001953125,258.64849853515625,280.1343078613281,294.39605712890625,291.0688171386719,1.0,0.3101330995559692,0.7118763327598572,0.7118763327598572,1.0,1.0,-1.3794968128204346,0.5770102143287659,0.8024865984916687,0.2517285346984863,0.0,0.0,0.5987345576286316,56.312461853027344,88.0,-113.44002532958984,-15021.80859375,316.388916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0370483398437,309.2150573730469,278.1499938964844,0.0,18000.0,313.1499938964844,17784.5078125,18000.0,0.0,0.0,0.3231651186943054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6170892119407654,0.6170955300331116,-6.334356839943212e-06,0.0,0.0003279715310782,0.0,0.0,43.96792221069336,0.0,0.0,0.0,0.4114294648170471,4.0,0.0,1.0
567240,293.18243408203125,297.1499938964844,293.1499938964844,0.1070114597678184,-2420.613525390625,304.1498718261719,0.7041446566581726,0.1683030873537063,0.1531858593225479,294.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860900878906,0.4481977820396423,0.050000000745058,0.0497190356254577,293.299560546875,297.1499938964844,293.1499938964844,0.264037549495697,-3865.762451171875,304.1624755859375,0.8906824588775635,0.3467335104942322,0.2444020360708236,293.0931701660156,297.1499938964844,293.1499938964844,0.4021536111831665,-7329.5576171875,304.081787109375,0.9990000128746032,0.5448588728904724,0.4662957489490509,293.2740478515625,297.1499938964844,293.1499938964844,0.0114334793761372,-3323.861572265625,302.7462158203125,0.4481977820396423,0.050000000745058,0.235845685005188,291.0761413574219,291.1499938964844,260.28302001953125,258.64849853515625,280.1343078613281,294.39605712890625,291.0688171386719,1.0,0.3101330995559692,0.7118763327598572,0.7118763327598572,1.0,1.0,-1.3794968128204346,0.5770102143287659,0.8024865984916687,0.2517285346984863,0.0,0.0,0.5987345576286316,56.312461853027344,88.0,-113.44002532958984,-15021.80859375,316.388916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0370483398437,309.2150573730469,278.1499938964844,0.0,18000.0,313.1499938964844,17784.5078125,18000.0,0.0,0.0,0.3231651186943054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6170892119407654,0.6170955300331116,-6.334356839943212e-06,0.0,0.0003279715310782,0.0,0.0,43.96792221069336,0.0,0.0,0.0,0.4114294648170471,4.0,0.0,1.0
567300,293.1761474609375,297.1499938964844,293.1499938964844,0.1080081462860107,-2439.569091796875,304.1481018066406,0.6977346539497375,0.1691246628761291,0.1539549231529235,294.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.441364973783493,0.050000000745058,0.0498648546636104,293.3009338378906,297.1499938964844,293.1499938964844,0.2630479633808136,-3854.872802734375,304.1620178222656,0.8796238899230957,0.3445724546909332,0.2430098950862884,293.1261901855469,297.1499938964844,293.1499938964844,0.4185293018817901,-7571.65966796875,304.0645446777344,0.9990000128746032,0.5390962362289429,0.4809016287326813,293.2767944335937,297.1499938964844,293.1499938964844,0.0114622795954346,-3334.916259765625,302.7128601074219,0.441364973783493,0.050000000745058,0.2365373969078064,291.0370788574219,291.1499938964844,260.2921447753906,258.6566162109375,280.128173828125,294.4009704589844,291.03155517578125,1.0,0.3162024319171905,0.7116840481758118,0.7116840481758118,1.0,1.0,-1.3972926139831543,0.5849632024765015,0.8123294115066528,0.2560398876667022,0.0,0.0,0.6102206110954285,60.30441665649414,88.0,-104.92204284667967,-15205.896484375,333.8827209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8568115234375,309.1376647949219,278.1499938964844,0.0,18000.0,313.1499938964844,17679.220703125,18000.0,0.0,0.0,0.3213647007942199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6361503005027771,0.6361567378044128,-6.455607035604771e-06,0.0,0.0003261443343944,0.0,0.0,46.57725524902344,0.0,0.0,0.0,0.4184927940368652,4.0,0.0,1.0
567360,293.1688842773437,297.1499938964844,293.1499938964844,0.1090639978647232,-2459.341552734375,304.1465148925781,0.6927034258842468,0.1702189743518829,0.1549216955900192,294.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165710449219,0.4357668161392212,0.050000000745058,0.0499980933964252,293.3022766113281,297.1499938964844,293.1499938964844,0.2617427706718445,-3839.99560546875,304.1622314453125,0.8700359463691711,0.3423987030982971,0.2416015267372131,293.16119384765625,297.1499938964844,293.1499938964844,0.433172345161438,-7784.47802734375,304.05352783203125,0.9990000128746032,0.5325247049331665,0.4938691556453705,293.2801818847656,297.1499938964844,293.1499938964844,0.0114703308790922,-3341.18603515625,302.6785888671875,0.4357668161392212,0.050000000745058,0.2371694296598434,291.01080322265625,291.1499938964844,260.30084228515625,258.6643981933594,280.125,294.4061889648437,291.0072937011719,1.0,0.3218015432357788,0.7112094759941101,0.7112094759941101,1.0,1.0,-1.4132490158081057,0.592043936252594,0.8212050795555115,0.2598120868206024,0.0,0.0,0.6221861839294434,63.94955062866211,91.0,-85.05712890625,-15380.572265625,350.0615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62677001953125,309.04034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17602.208984375,18000.0,0.0,0.0,0.3204753696918487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6588344573974609,0.658841073513031,-6.616573955398053e-06,0.0,0.0003252417373005,0.0,0.0,49.90249633789063,0.0,0.0,0.0,0.4271130561828613,4.0,0.0,1.0
567420,293.1529541015625,297.1499938964844,293.1499938964844,0.1115718185901641,-2505.3271484375,304.1435546875,0.6822612881660461,0.1729810833930969,0.1576937884092331,294.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9921264648437,0.4241207242012024,0.050000000745058,0.0503282696008682,293.3047180175781,297.1499938964844,293.1499938964844,0.2583341300487518,-3800.13232421875,304.1639099121094,0.8496776819229126,0.3380433917045593,0.2388207465410232,293.2212829589844,297.1499938964844,293.1499938964844,0.4380835294723511,-7838.5537109375,304.0799865722656,0.985587477684021,0.5199781656265259,0.4957340955734253,293.2880249023437,297.1499938964844,293.1499938964844,0.011467233300209,-3347.25830078125,302.60906982421875,0.4241207242012024,0.050000000745058,0.238735631108284,290.9943542480469,291.1499938964844,260.3170471191406,258.6788635253906,280.14080810546875,294.4173889160156,290.9978942871094,1.0,0.330985277891159,0.7102603316307068,0.7102603316307068,1.0,1.0,-1.4178107976913452,0.5937981009483337,0.8240126371383667,0.2608991861343384,0.0,0.0,0.6449635624885559,72.39555358886719,79.0,-14.390958786010742,-15526.466796875,372.5958862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0780029296875,308.8283996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17537.7578125,18000.0,0.0,0.0,0.321139246225357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7079325318336487,0.7079395651817322,-7.00949703968945e-06,0.0,0.0003259155200794,0.0,0.0,57.86855316162109,0.0,0.0,0.0,0.4464820623397827,4.0,0.0,1.0
567480,293.1529541015625,297.1499938964844,293.1499938964844,0.1115718185901641,-2505.3271484375,304.1435546875,0.6822612881660461,0.1729810833930969,0.1576937884092331,294.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9921264648437,0.4241207242012024,0.050000000745058,0.0503282696008682,293.3047180175781,297.1499938964844,293.1499938964844,0.2583341300487518,-3800.13232421875,304.1639099121094,0.8496776819229126,0.3380433917045593,0.2388207465410232,293.2212829589844,297.1499938964844,293.1499938964844,0.4380835294723511,-7838.5537109375,304.0799865722656,0.985587477684021,0.5199781656265259,0.4957340955734253,293.2880249023437,297.1499938964844,293.1499938964844,0.011467233300209,-3347.25830078125,302.60906982421875,0.4241207242012024,0.050000000745058,0.238735631108284,290.9943542480469,291.1499938964844,260.3170471191406,258.6788635253906,280.14080810546875,294.4173889160156,290.9978942871094,1.0,0.330985277891159,0.7102603316307068,0.7102603316307068,1.0,1.0,-1.4178107976913452,0.5937981009483337,0.8240126371383667,0.2608991861343384,0.0,0.0,0.6449635624885559,72.39555358886719,79.0,-14.390958786010742,-15526.466796875,372.5958862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0780029296875,308.8283996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17537.7578125,18000.0,0.0,0.0,0.321139246225357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7079325318336487,0.7079395651817322,-7.00949703968945e-06,0.0,0.0003259155200794,0.0,0.0,57.86855316162109,0.0,0.0,0.0,0.4464820623397827,4.0,0.0,1.0
567540,293.1494445800781,297.1499938964844,293.1499938964844,0.1123178973793983,-2518.01025390625,304.1445617675781,0.6791006922721863,0.173641949892044,0.1589468568563461,294.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.4204088449478149,0.050000000745058,0.0504527725279331,293.3072814941406,297.1499938964844,293.1499938964844,0.2535060346126556,-3742.5830078125,304.1672668457031,0.8406465649604797,0.3336012363433838,0.2358389198780059,293.243408203125,297.1499938964844,293.1499938964844,0.4311683773994446,-7723.38232421875,304.1141967773437,0.975328803062439,0.5136378407478333,0.4886517524719238,293.29522705078125,297.1499938964844,293.1499938964844,0.0113429287448525,-3326.003173828125,302.5454406738281,0.4204088449478149,0.050000000745058,0.2393262237310409,291.0336608886719,291.1499938964844,260.3314819335937,258.69171142578125,280.1679992675781,294.4295959472656,291.0359191894531,1.0,0.3324778974056244,0.7093111872673035,0.7093111872673035,1.0,1.0,-1.4080549478530884,0.5891369581222534,0.8189180493354797,0.2583373188972473,0.0,0.0,0.6576167941093445,75.38273620605469,67.0,29.598690032958984,-15453.6748046875,374.9952087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55224609375,308.5702514648437,278.1499938964844,0.0,18000.0,313.1499938964844,17680.60546875,18000.0,0.0,0.0,0.3237626552581787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7420980334281921,0.7421054244041443,-7.3426394919806626e-06,0.0,0.0003285779384896,0.0,0.0,64.23786926269531,0.0,0.0,0.0,0.4606994986534118,4.0,0.0,1.0
567600,293.1494445800781,297.1499938964844,293.1499938964844,0.1123178973793983,-2518.01025390625,304.1445617675781,0.6791006922721863,0.173641949892044,0.1589468568563461,294.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.4204088449478149,0.050000000745058,0.0504527725279331,293.3072814941406,297.1499938964844,293.1499938964844,0.2535060346126556,-3742.5830078125,304.1672668457031,0.8406465649604797,0.3336012363433838,0.2358389198780059,293.243408203125,297.1499938964844,293.1499938964844,0.4311683773994446,-7723.38232421875,304.1141967773437,0.975328803062439,0.5136378407478333,0.4886517524719238,293.29522705078125,297.1499938964844,293.1499938964844,0.0113429287448525,-3326.003173828125,302.5454406738281,0.4204088449478149,0.050000000745058,0.2393262237310409,291.0336608886719,291.1499938964844,260.3314819335937,258.69171142578125,280.1679992675781,294.4295959472656,291.0359191894531,1.0,0.3324778974056244,0.7093111872673035,0.7093111872673035,1.0,1.0,-1.4080549478530884,0.5891369581222534,0.8189180493354797,0.2583373188972473,0.0,0.0,0.6576167941093445,75.38273620605469,67.0,29.598690032958984,-15453.6748046875,374.9952087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55224609375,308.5702514648437,278.1499938964844,0.0,18000.0,313.1499938964844,17680.60546875,18000.0,0.0,0.0,0.3237626552581787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7420980334281921,0.7421054244041443,-7.3426394919806626e-06,0.0,0.0003285779384896,0.0,0.0,64.23786926269531,0.0,0.0,0.0,0.4606994986534118,4.0,0.0,1.0
567660,293.1531982421875,297.1499938964844,293.1499938964844,0.111684501171112,-2505.7685546875,304.1474304199219,0.6812003254890442,0.1729046404361724,0.1584415584802627,294.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.4224897623062134,0.050000000745058,0.0503817796707153,293.3094787597656,297.1499938964844,293.1499938964844,0.2487674802541732,-3686.3203125,304.1694030761719,0.8402425646781921,0.3291701972484588,0.2327000796794891,293.2500305175781,297.1499938964844,293.1499938964844,0.427076905965805,-7656.01708984375,304.1326904296875,0.9764238595962524,0.50990891456604,0.4846386313438415,293.300537109375,297.1499938964844,293.1499938964844,0.0111713660880923,-3296.22412109375,302.483154296875,0.4224897623062134,0.050000000745058,0.2389894723892212,291.0587463378906,291.1499938964844,260.343994140625,258.702880859375,280.1928405761719,294.4417724609375,291.0609741210937,1.0,0.3291875123977661,0.7086268663406372,0.7086268663406372,1.0,1.0,-1.3983736038208008,0.5845757722854614,0.8137978911399841,0.2558777630329132,0.0,0.0,0.6681047677993774,73.42274475097656,55.0,34.73591232299805,-15353.029296875,365.5948181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1222839355469,308.3405456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17747.68359375,18000.0,0.0,0.0,0.3273493349552154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7679809927940369,0.7679886221885681,-7.595154329465004e-06,0.0,0.0003322179836686,0.0,0.0,69.32664489746094,0.0,0.0,0.0,0.471605509519577,4.0,0.0,1.0
