time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
567720,293.1531982421875,297.1499938964844,293.1499938964844,0.111684501171112,-2505.7685546875,304.1474304199219,0.6812003254890442,0.1729046404361724,0.1584415584802627,294.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.4224897623062134,0.050000000745058,0.0503817796707153,293.3094787597656,297.1499938964844,293.1499938964844,0.2487674802541732,-3686.3203125,304.1694030761719,0.8402425646781921,0.3291701972484588,0.2327000796794891,293.2500305175781,297.1499938964844,293.1499938964844,0.427076905965805,-7656.01708984375,304.1326904296875,0.9764238595962524,0.50990891456604,0.4846386313438415,293.300537109375,297.1499938964844,293.1499938964844,0.0111713660880923,-3296.22412109375,302.483154296875,0.4224897623062134,0.050000000745058,0.2389894723892212,291.0587463378906,291.1499938964844,260.343994140625,258.702880859375,280.1928405761719,294.4417724609375,291.0609741210937,1.0,0.3291875123977661,0.7086268663406372,0.7086268663406372,1.0,1.0,-1.3983736038208008,0.5845757722854614,0.8137978911399841,0.2558777630329132,0.0,0.0,0.6681047677993774,73.42274475097656,55.0,34.73591232299805,-15353.029296875,365.5948181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1222839355469,308.3405456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17747.68359375,18000.0,0.0,0.0,0.3273493349552154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7679809927940369,0.7679886221885681,-7.595154329465004e-06,0.0,0.0003322179836686,0.0,0.0,69.32664489746094,0.0,0.0,0.0,0.471605509519577,4.0,0.0,1.0
567780,293.158203125,297.1499938964844,293.1499938964844,0.1104936972260475,-2483.451416015625,304.1502685546875,0.6877807974815369,0.1718058437108993,0.1573126018047332,294.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0818786621094,0.4287749230861664,0.050000000745058,0.0501866340637207,293.31121826171875,297.1499938964844,293.1499938964844,0.2439249902963638,-3628.715087890625,304.1709899902344,0.8456627130508423,0.3247796297073364,0.2294959276914596,293.25115966796875,297.1499938964844,293.1499938964844,0.4235729873180389,-7600.55029296875,304.1441650390625,0.9845516681671144,0.5071397423744202,0.4816755056381225,293.3042297363281,297.1499938964844,293.1499938964844,0.0109662059694528,-3258.952880859375,302.42388916015625,0.4287749230861664,0.050000000745058,0.238063782453537,291.0849914550781,291.1499938964844,260.3544921875,258.71221923828125,280.2167358398437,294.45318603515625,291.0873107910156,1.0,0.322594940662384,0.707942545413971,0.707942545413971,1.0,1.0,-1.3882696628570557,0.5798299312591553,0.8084397315979004,0.2533284425735473,0.0,0.0,0.6750290989875793,68.31336975097656,43.0,36.933250427246094,-15248.3466796875,348.6624450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.803466796875,308.1695861816406,278.1499938964844,0.0,18000.0,313.1499938964844,17819.248046875,18000.0,0.0,0.0,0.3313227593898773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7868983745574951,0.7869061231613159,-7.789955816406291e-06,0.0,0.0003362504648976,0.0,0.0,73.26466369628906,0.0,0.0,0.0,0.4796611070632934,4.0,0.0,1.0
567840,293.158203125,297.1499938964844,293.1499938964844,0.1104936972260475,-2483.451416015625,304.1502685546875,0.6877807974815369,0.1718058437108993,0.1573126018047332,294.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0818786621094,0.4287749230861664,0.050000000745058,0.0501866340637207,293.31121826171875,297.1499938964844,293.1499938964844,0.2439249902963638,-3628.715087890625,304.1709899902344,0.8456627130508423,0.3247796297073364,0.2294959276914596,293.25115966796875,297.1499938964844,293.1499938964844,0.4235729873180389,-7600.55029296875,304.1441650390625,0.9845516681671144,0.5071397423744202,0.4816755056381225,293.3042297363281,297.1499938964844,293.1499938964844,0.0109662059694528,-3258.952880859375,302.42388916015625,0.4287749230861664,0.050000000745058,0.238063782453537,291.0849914550781,291.1499938964844,260.3544921875,258.71221923828125,280.2167358398437,294.45318603515625,291.0873107910156,1.0,0.322594940662384,0.707942545413971,0.707942545413971,1.0,1.0,-1.3882696628570557,0.5798299312591553,0.8084397315979004,0.2533284425735473,0.0,0.0,0.6750290989875793,68.31336975097656,43.0,36.933250427246094,-15248.3466796875,348.6624450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.803466796875,308.1695861816406,278.1499938964844,0.0,18000.0,313.1499938964844,17819.248046875,18000.0,0.0,0.0,0.3313227593898773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7868983745574951,0.7869061231613159,-7.789955816406291e-06,0.0,0.0003362504648976,0.0,0.0,73.26466369628906,0.0,0.0,0.0,0.4796611070632934,4.0,0.0,1.0
567900,293.1605224609375,297.1499938964844,293.1499938964844,0.109838418662548,-2471.228759765625,304.1513977050781,0.692729115486145,0.1712509840726852,0.1566875129938125,294.45916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953369140625,0.4334904253482818,0.050000000745058,0.0500567071139812,293.3119201660156,297.1499938964844,293.1499938964844,0.2414821088314056,-3599.598876953125,304.1716003417969,0.8502934575080872,0.3225978016853332,0.2278798371553421,293.2508239746094,297.1499938964844,293.1499938964844,0.4218728840351105,-7574.3623046875,304.1483154296875,0.9903481006622314,0.5059279203414917,0.4803633391857147,293.3056335449219,297.1499938964844,293.1499938964844,0.0108559923246502,-3238.4140625,302.3951110839844,0.4334904253482818,0.050000000745058,0.2374474704265594,291.0985107421875,291.1499938964844,260.3589172363281,258.7161865234375,280.2283020019531,294.4585876464844,291.1009216308594,1.0,0.3183775842189789,0.7076003551483154,0.7076003551483154,1.0,1.0,-1.383108377456665,0.5774094462394714,0.8056989312171936,0.252031147480011,0.0,0.0,0.6771062016487122,64.938232421875,43.0,37.77138137817383,-15196.060546875,338.29864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6871032714844,308.1076965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17858.17578125,18000.0,0.0,0.0,0.3333004117012024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.793438196182251,0.7934460639953613,-7.861519407015294e-06,0.0,0.0003382575523573,0.0,0.0,74.6861572265625,0.0,0.0,0.0,0.4824798703193664,4.0,0.0,1.0
567960,293.1625671386719,297.1499938964844,293.1499938964844,0.1091757118701934,-2458.8818359375,304.15234375,0.6987810134887695,0.1707157790660858,0.1560596674680709,294.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.109130859375,0.4393651783466339,0.050000000745058,0.0499110259115695,293.31256103515625,297.1499938964844,293.1499938964844,0.2390290945768356,-3570.315673828125,304.1721496582031,0.8562015295028687,0.3204231560230255,0.2262574285268783,293.2501220703125,297.1499938964844,293.1499938964844,0.4201582372188568,-7548.455078125,304.1517333984375,0.9968910217285156,0.5047880411148071,0.4791148006916046,293.30682373046875,297.1499938964844,293.1499938964844,0.0107426131144166,-3216.95849609375,302.3668518066406,0.4393651783466339,0.050000000745058,0.2367564141750335,291.1123962402344,291.1499938964844,260.3628234863281,258.7196655273437,280.2390441894531,294.4638061523437,291.1148376464844,1.0,0.3136688768863678,0.7073612809181213,0.7073612809181213,1.0,1.0,-1.3778831958770752,0.5749858617782593,0.8028973340988159,0.2507463693618774,0.0,0.0,0.6782241463661194,61.1634407043457,31.0,38.50830078125,-15144.267578125,327.0455627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59881591796875,308.06121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17899.08203125,18000.0,0.0,0.0,0.3352014720439911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7979338765144348,0.7979418039321899,-7.914214620541316e-06,0.0,0.0003401868743821,0.0,0.0,75.6978530883789,0.0,0.0,0.0,0.4844400286674499,4.0,0.0,1.0
568020,293.16925048828125,297.1499938964844,293.1499938964844,0.107508011162281,-2427.57958984375,304.1543884277344,0.7100616693496704,0.1690621078014373,0.1546204686164856,294.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.4515488147735595,0.050000000745058,0.0496532656252384,293.3134765625,297.1499938964844,293.1499938964844,0.2337945103645324,-3507.302001953125,304.17352294921875,0.8677636384963989,0.3161152005195617,0.2230647951364517,293.2363586425781,297.1499938964844,293.1499938964844,0.3994753360748291,-7235.40283203125,304.1866149902344,0.9990000128746032,0.504973292350769,0.4595500528812408,293.3081359863281,297.1499938964844,293.1499938964844,0.0105211390182375,-3172.398681640625,302.31524658203125,0.4515488147735595,0.050000000745058,0.2355337142944336,291.1585388183594,291.1499938964844,260.3688659667969,258.7250366210937,280.2756042480469,294.4735412597656,291.1656494140625,1.0,0.3024021983146667,0.7068831324577332,0.7068831324577332,1.0,1.0,-1.347427248954773,0.5611273646354675,0.7862999439239502,0.2435454130172729,0.0,0.0,0.6746400594711304,54.144412994384766,25.0,73.9851303100586,-14906.587890625,297.290771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.519775390625,308.0578918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18025.13671875,18000.0,0.0,0.0,0.3384067714214325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7985993027687073,0.7986072897911072,-7.949173777888063e-06,0.0,0.0003434398386161,0.0,0.0,76.04486846923828,0.0,0.0,0.0,0.4847903847694397,4.0,0.0,1.0
568080,293.16925048828125,297.1499938964844,293.1499938964844,0.107508011162281,-2427.57958984375,304.1543884277344,0.7100616693496704,0.1690621078014373,0.1546204686164856,294.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.4515488147735595,0.050000000745058,0.0496532656252384,293.3134765625,297.1499938964844,293.1499938964844,0.2337945103645324,-3507.302001953125,304.17352294921875,0.8677636384963989,0.3161152005195617,0.2230647951364517,293.2363586425781,297.1499938964844,293.1499938964844,0.3994753360748291,-7235.40283203125,304.1866149902344,0.9990000128746032,0.504973292350769,0.4595500528812408,293.3081359863281,297.1499938964844,293.1499938964844,0.0105211390182375,-3172.398681640625,302.31524658203125,0.4515488147735595,0.050000000745058,0.2355337142944336,291.1585388183594,291.1499938964844,260.3688659667969,258.7250366210937,280.2756042480469,294.4735412597656,291.1656494140625,1.0,0.3024021983146667,0.7068831324577332,0.7068831324577332,1.0,1.0,-1.347427248954773,0.5611273646354675,0.7862999439239502,0.2435454130172729,0.0,0.0,0.6746400594711304,54.144412994384766,25.0,73.9851303100586,-14906.587890625,297.290771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.519775390625,308.0578918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18025.13671875,18000.0,0.0,0.0,0.3384067714214325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7985993027687073,0.7986072897911072,-7.949173777888063e-06,0.0,0.0003434398386161,0.0,0.0,76.04486846923828,0.0,0.0,0.0,0.4847903847694397,4.0,0.0,1.0
568140,293.1852722167969,297.1499938964844,293.1499938964844,0.1041557788848877,-2364.684326171875,304.1585388183594,0.7175635695457458,0.165339395403862,0.1514838933944702,294.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2288513183594,0.4641360938549042,0.050000000745058,0.0494322329759597,293.31451416015625,297.1499938964844,293.1499938964844,0.2280022799968719,-3436.85693359375,304.17529296875,0.8789438605308533,0.3117642104625702,0.2198860645294189,293.1949768066406,297.1499938964844,293.1499938964844,0.3728066980838775,-6839.7373046875,304.2183837890625,0.9990000128746032,0.5111317038536072,0.4361319541931152,293.3074951171875,297.1499938964844,293.1499938964844,0.0103015583008527,-3124.412353515625,302.2737121582031,0.4641360938549042,0.050000000745058,0.2344852238893509,291.23748779296875,291.1499938964844,260.3724975585937,258.728271484375,280.3169860839844,294.48260498046875,291.2440185546875,1.0,0.2912256121635437,0.7064049243927002,0.7064049243927002,1.0,1.0,-1.3098773956298828,0.5441557168960571,0.7657216191291809,0.2346895486116409,0.0,0.0,0.6575804352760315,47.95473861694336,25.0,96.84909057617188,-14550.5146484375,267.8602294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6083374023437,308.11090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18292.833984375,18000.0,0.0,0.0,0.3399218916893005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7729013562202454,0.7729091644287109,-7.76447996031493e-06,0.0,0.0003449774812906,0.0,0.0,71.16997528076172,0.0,0.0,0.0,0.4743571281433105,4.0,0.0,1.0
568200,293.1852722167969,297.1499938964844,293.1499938964844,0.1041557788848877,-2364.684326171875,304.1585388183594,0.7175635695457458,0.165339395403862,0.1514838933944702,294.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2288513183594,0.4641360938549042,0.050000000745058,0.0494322329759597,293.31451416015625,297.1499938964844,293.1499938964844,0.2280022799968719,-3436.85693359375,304.17529296875,0.8789438605308533,0.3117642104625702,0.2198860645294189,293.1949768066406,297.1499938964844,293.1499938964844,0.3728066980838775,-6839.7373046875,304.2183837890625,0.9990000128746032,0.5111317038536072,0.4361319541931152,293.3074951171875,297.1499938964844,293.1499938964844,0.0103015583008527,-3124.412353515625,302.2737121582031,0.4641360938549042,0.050000000745058,0.2344852238893509,291.23748779296875,291.1499938964844,260.3724975585937,258.728271484375,280.3169860839844,294.48260498046875,291.2440185546875,1.0,0.2912256121635437,0.7064049243927002,0.7064049243927002,1.0,1.0,-1.3098773956298828,0.5441557168960571,0.7657216191291809,0.2346895486116409,0.0,0.0,0.6575804352760315,47.95473861694336,25.0,96.84909057617188,-14550.5146484375,267.8602294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6083374023437,308.11090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18292.833984375,18000.0,0.0,0.0,0.3399218916893005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7729013562202454,0.7729091644287109,-7.76447996031493e-06,0.0,0.0003449774812906,0.0,0.0,71.16997528076172,0.0,0.0,0.0,0.4743571281433105,4.0,0.0,1.0
568260,293.1999206542969,297.1499938964844,293.1499938964844,0.1005031466484069,-2296.383056640625,304.1617126464844,0.7216376662254333,0.1614596843719482,0.1477185189723968,294.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2897644042969,0.4734410643577575,0.050000000745058,0.0492668524384498,293.315673828125,297.1499938964844,293.1499938964844,0.2227056473493576,-3372.57275390625,304.1756591796875,0.8875424861907959,0.307365357875824,0.2167127877473831,293.14434814453125,297.1499938964844,293.1499938964844,0.3517683446407318,-6528.763671875,304.2301940917969,0.9990000128746032,0.5202556848526001,0.4177494645118713,293.3055114746094,297.1499938964844,293.1499938964844,0.0101268179714679,-3086.635498046875,302.2334899902344,0.4734410643577575,0.050000000745058,0.2337007373571396,291.29510498046875,291.1499938964844,260.3735656738281,258.729248046875,280.3506164550781,294.4907531738281,291.2988586425781,1.0,0.2823677062988281,0.7062079310417175,0.7062079310417175,1.0,1.0,-1.2783375978469849,0.5300045609474182,0.7483330368995667,0.2273621410131454,0.0,0.0,0.6340280175209045,43.28339385986328,28.0,76.25139617919922,-14183.2421875,245.3259735107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8548583984375,308.1967163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18461.892578125,18000.0,0.0,0.0,0.3391759097576141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7270089387893677,0.727016270160675,-7.384714990621433e-06,0.0,0.0003442204324528,0.0,0.0,62.623531341552734,0.0,0.0,0.0,0.4558204412460327,4.0,0.0,1.0
568320,293.1999206542969,297.1499938964844,293.1499938964844,0.1005031466484069,-2296.383056640625,304.1617126464844,0.7216376662254333,0.1614596843719482,0.1477185189723968,294.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2897644042969,0.4734410643577575,0.050000000745058,0.0492668524384498,293.315673828125,297.1499938964844,293.1499938964844,0.2227056473493576,-3372.57275390625,304.1756591796875,0.8875424861907959,0.307365357875824,0.2167127877473831,293.14434814453125,297.1499938964844,293.1499938964844,0.3517683446407318,-6528.763671875,304.2301940917969,0.9990000128746032,0.5202556848526001,0.4177494645118713,293.3055114746094,297.1499938964844,293.1499938964844,0.0101268179714679,-3086.635498046875,302.2334899902344,0.4734410643577575,0.050000000745058,0.2337007373571396,291.29510498046875,291.1499938964844,260.3735656738281,258.729248046875,280.3506164550781,294.4907531738281,291.2988586425781,1.0,0.2823677062988281,0.7062079310417175,0.7062079310417175,1.0,1.0,-1.2783375978469849,0.5300045609474182,0.7483330368995667,0.2273621410131454,0.0,0.0,0.6340280175209045,43.28339385986328,28.0,76.25139617919922,-14183.2421875,245.3259735107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8548583984375,308.1967163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18461.892578125,18000.0,0.0,0.0,0.3391759097576141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7270089387893677,0.727016270160675,-7.384714990621433e-06,0.0,0.0003442204324528,0.0,0.0,62.623531341552734,0.0,0.0,0.0,0.4558204412460327,4.0,0.0,1.0
568380,293.2059020996094,297.1499938964844,293.1499938964844,0.0979920402169227,-2249.689208984375,304.1618957519531,0.7239949107170105,0.1589540988206863,0.1449555903673172,294.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3168334960937,0.4789006412029266,0.050000000745058,0.0491620898246765,293.3168334960937,297.1499938964844,293.1499938964844,0.2181529551744461,-3317.660888671875,304.1746520996094,0.8920161724090576,0.3029289841651916,0.21355602145195,293.100341796875,297.1499938964844,293.1499938964844,0.3379323780536651,-6327.4287109375,304.2261962890625,0.9990000128746032,0.5293459296226501,0.4056716561317444,293.302978515625,297.1499938964844,293.1499938964844,0.0100023681297898,-3061.764892578125,302.1905517578125,0.4789006412029266,0.050000000745058,0.2332037836313247,291.31805419921875,291.1499938964844,260.3720092773437,258.72784423828125,280.3754577636719,294.4979553222656,291.3183898925781,1.0,0.276431143283844,0.7060109376907349,0.7060109376907349,1.0,1.0,-1.256007194519043,0.5199772119522095,0.7360299825668335,0.222282588481903,0.0,0.0,0.609687328338623,40.2979621887207,31.0,33.90892791748047,-13863.0205078125,230.62586975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21051025390625,308.306396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18492.19140625,18000.0,0.0,0.0,0.3361137211322784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6747426986694336,0.6747496724128723,-6.946670509933028e-06,0.0,0.0003411126963328,0.0,0.0,53.646392822265625,0.0,0.0,0.0,0.4350783228874206,4.0,0.0,1.0
568440,293.2059020996094,297.1499938964844,293.1499938964844,0.0979920402169227,-2249.689208984375,304.1618957519531,0.7239949107170105,0.1589540988206863,0.1449555903673172,294.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3168334960937,0.4789006412029266,0.050000000745058,0.0491620898246765,293.3168334960937,297.1499938964844,293.1499938964844,0.2181529551744461,-3317.660888671875,304.1746520996094,0.8920161724090576,0.3029289841651916,0.21355602145195,293.100341796875,297.1499938964844,293.1499938964844,0.3379323780536651,-6327.4287109375,304.2261962890625,0.9990000128746032,0.5293459296226501,0.4056716561317444,293.302978515625,297.1499938964844,293.1499938964844,0.0100023681297898,-3061.764892578125,302.1905517578125,0.4789006412029266,0.050000000745058,0.2332037836313247,291.31805419921875,291.1499938964844,260.3720092773437,258.72784423828125,280.3754577636719,294.4979553222656,291.3183898925781,1.0,0.276431143283844,0.7060109376907349,0.7060109376907349,1.0,1.0,-1.256007194519043,0.5199772119522095,0.7360299825668335,0.222282588481903,0.0,0.0,0.609687328338623,40.2979621887207,31.0,33.90892791748047,-13863.0205078125,230.62586975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21051025390625,308.306396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18492.19140625,18000.0,0.0,0.0,0.3361137211322784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6747426986694336,0.6747496724128723,-6.946670509933028e-06,0.0,0.0003411126963328,0.0,0.0,53.646392822265625,0.0,0.0,0.0,0.4350783228874206,4.0,0.0,1.0
568500,293.2048645019531,297.1499938964844,293.1499938964844,0.0974304974079132,-2239.47900390625,304.1607666015625,0.7252760529518127,0.1584504246711731,0.1442892551422119,294.5016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3173217773437,0.4807127118110657,0.050000000745058,0.0491267181932926,293.31744384765625,297.1499938964844,293.1499938964844,0.2161373347043991,-3293.489013671875,304.173828125,0.8929067254066467,0.3006993234157562,0.211981400847435,293.0841979980469,297.1499938964844,293.1499938964844,0.333264410495758,-6260.853515625,304.2207946777344,0.9990000128746032,0.5331472754478455,0.4015116691589355,293.3016052246094,297.1499938964844,293.1499938964844,0.0099560329690575,-3053.610595703125,302.167724609375,0.4807127118110657,0.050000000745058,0.2330360114574432,291.3167419433594,291.1499938964844,260.37017822265625,258.7262268066406,280.3847961425781,294.501220703125,291.315673828125,1.0,0.2743598520755768,0.7059124708175659,0.7059124708175659,1.0,1.0,-1.2480783462524414,0.5164023637771606,0.7316759824752808,0.2205232828855514,0.0,0.0,0.5986670255661011,39.28682327270508,31.0,12.021801948547363,-13730.8232421875,225.6163024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40936279296875,308.3684387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18464.404296875,18000.0,0.0,0.0,0.3338033556938171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.650141716003418,0.6501484513282776,-6.7424630287860055e-06,0.0,0.0003387679753359,0.0,0.0,49.71722412109375,0.0,0.0,0.0,0.4254688620567322,4.0,0.0,1.0
568560,293.20318603515625,297.1499938964844,293.1499938964844,0.0971325784921646,-2234.263671875,304.1593322753906,0.726350724697113,0.1580834686756134,0.1438787579536438,294.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3111267089844,0.4820293188095093,0.050000000745058,0.0491009876132011,293.3180236816406,297.1499938964844,293.1499938964844,0.2142472863197326,-3270.879638671875,304.1729431152344,0.8929648995399475,0.2984631955623626,0.2104089260101318,293.0711975097656,297.1499938964844,293.1499938964844,0.3298900127410888,-6213.84326171875,304.21405029296875,0.9990000128746032,0.5365418791770935,0.3984576761722564,293.3002624511719,297.1499938964844,293.1499938964844,0.0099173849448561,-3047.54931640625,302.1440734863281,0.4820293188095093,0.050000000745058,0.2329139560461044,291.30914306640625,291.1499938964844,260.3676147460937,258.72393798828125,280.3921813964844,294.5043334960937,291.3070678710937,1.0,0.2727997601032257,0.7058406472206116,0.7058406472206116,1.0,1.0,-1.2418534755706787,0.5135920643806458,0.728261411190033,0.2191678434610366,0.0,0.0,0.5887898802757263,38.5456657409668,34.0,-6.921159744262695,-13618.7392578125,221.8325653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.611328125,308.4340209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18420.134765625,18000.0,0.0,0.0,0.3310616016387939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6278640031814575,0.6278705596923828,-6.559561370522715e-06,0.0,0.0003359854454174,0.0,0.0,46.32328796386719,0.0,0.0,0.0,0.416854053735733,4.0,0.0,1.0
568620,293.1997985839844,297.1499938964844,293.1499938964844,0.0967939272522926,-2228.709716796875,304.15679931640625,0.7271095514297485,0.1574264466762542,0.1432482451200485,294.5105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861328125,0.4833512306213379,0.050000000745058,0.0490752086043357,293.3191833496094,297.1499938964844,293.1499938964844,0.2106936872005462,-3228.39453125,304.1712341308594,0.8907415270805359,0.2939704954624176,0.2072688341140747,293.05279541015625,297.1499938964844,293.1499938964844,0.3265396356582641,-6171.04736328125,304.1982421875,0.9990000128746032,0.5422855615615845,0.3953726887702942,293.2980041503906,297.1499938964844,293.1499938964844,0.0098549462854862,-3039.44287109375,302.0944519042969,0.4833512306213379,0.050000000745058,0.2327916622161865,291.2826843261719,291.1499938964844,260.3603515625,258.7174377441406,280.4022216796875,294.5101928710937,291.279541015625,1.0,0.2709950506687164,0.7056970596313477,0.7056970596313477,1.0,1.0,-1.2334446907043457,0.5097769498825073,0.7236676812171936,0.2173659950494766,0.0,0.0,0.5727567672729492,37.77350616455078,37.0,-32.341976165771484,-13451.4404296875,217.25296020507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99517822265625,308.5667419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18314.42578125,18000.0,0.0,0.0,0.3245940208435058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5915628671646118,0.5915691256523132,-6.266846867220011e-06,0.0,0.0003294216585345,0.0,0.0,41.12413024902344,0.0,0.0,0.0,0.4030033349990845,4.0,0.0,1.0
568680,293.1997985839844,297.1499938964844,293.1499938964844,0.0967939272522926,-2228.709716796875,304.15679931640625,0.7271095514297485,0.1574264466762542,0.1432482451200485,294.5105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861328125,0.4833512306213379,0.050000000745058,0.0490752086043357,293.3191833496094,297.1499938964844,293.1499938964844,0.2106936872005462,-3228.39453125,304.1712341308594,0.8907415270805359,0.2939704954624176,0.2072688341140747,293.05279541015625,297.1499938964844,293.1499938964844,0.3265396356582641,-6171.04736328125,304.1982421875,0.9990000128746032,0.5422855615615845,0.3953726887702942,293.2980041503906,297.1499938964844,293.1499938964844,0.0098549462854862,-3039.44287109375,302.0944519042969,0.4833512306213379,0.050000000745058,0.2327916622161865,291.2826843261719,291.1499938964844,260.3603515625,258.7174377441406,280.4022216796875,294.5101928710937,291.279541015625,1.0,0.2709950506687164,0.7056970596313477,0.7056970596313477,1.0,1.0,-1.2334446907043457,0.5097769498825073,0.7236676812171936,0.2173659950494766,0.0,0.0,0.5727567672729492,37.77350616455078,37.0,-32.341976165771484,-13451.4404296875,217.25296020507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99517822265625,308.5667419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18314.42578125,18000.0,0.0,0.0,0.3245940208435058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5915628671646118,0.5915691256523132,-6.266846867220011e-06,0.0,0.0003294216585345,0.0,0.0,41.12413024902344,0.0,0.0,0.0,0.4030033349990845,4.0,0.0,1.0
568740,293.1969299316406,297.1499938964844,293.1499938964844,0.0965461656451225,-2224.836181640625,304.15496826171875,0.7259907722473145,0.1567494720220565,0.142652541399002,294.5162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.253662109375,0.4832132160663605,0.050000000745058,0.0490779355168342,293.3203430175781,297.1499938964844,293.1499938964844,0.207270011305809,-3187.327392578125,304.1698608398437,0.8858484029769897,0.2894487380981445,0.2041294425725937,293.04315185546875,297.1499938964844,293.1499938964844,0.3269093036651611,-6183.94091796875,304.1815490722656,0.9990000128746032,0.5467175245285034,0.3956957459449768,293.2966003417969,297.1499938964844,293.1499938964844,0.0098028648644685,-3034.0693359375,302.0420837402344,0.4832132160663605,0.050000000745058,0.2328045964241027,291.249755859375,291.1499938964844,260.3500061035156,258.7082214355469,280.4067687988281,294.5158996582031,291.246337890625,1.0,0.2706429660320282,0.7055534720420837,0.7055534720420837,1.0,1.0,-1.2293661832809448,0.5079043507575989,0.721461832523346,0.2164945900440216,0.0,0.0,0.5616346001625061,37.78531265258789,40.0,-43.71086120605469,-13349.54296875,215.8586578369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3135070800781,308.68243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18214.32421875,18000.0,0.0,0.0,0.317362904548645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5661146640777588,0.5661207437515259,-6.065319212211762e-06,0.0,0.0003220830112695,0.0,0.0,37.71501159667969,0.0,0.0,0.0,0.3934313952922821,4.0,0.0,1.0
568800,293.1969299316406,297.1499938964844,293.1499938964844,0.0965461656451225,-2224.836181640625,304.15496826171875,0.7259907722473145,0.1567494720220565,0.142652541399002,294.5162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.253662109375,0.4832132160663605,0.050000000745058,0.0490779355168342,293.3203430175781,297.1499938964844,293.1499938964844,0.207270011305809,-3187.327392578125,304.1698608398437,0.8858484029769897,0.2894487380981445,0.2041294425725937,293.04315185546875,297.1499938964844,293.1499938964844,0.3269093036651611,-6183.94091796875,304.1815490722656,0.9990000128746032,0.5467175245285034,0.3956957459449768,293.2966003417969,297.1499938964844,293.1499938964844,0.0098028648644685,-3034.0693359375,302.0420837402344,0.4832132160663605,0.050000000745058,0.2328045964241027,291.249755859375,291.1499938964844,260.3500061035156,258.7082214355469,280.4067687988281,294.5158996582031,291.246337890625,1.0,0.2706429660320282,0.7055534720420837,0.7055534720420837,1.0,1.0,-1.2293661832809448,0.5079043507575989,0.721461832523346,0.2164945900440216,0.0,0.0,0.5616346001625061,37.78531265258789,40.0,-43.71086120605469,-13349.54296875,215.8586578369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3135070800781,308.68243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18214.32421875,18000.0,0.0,0.0,0.317362904548645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5661146640777588,0.5661207437515259,-6.065319212211762e-06,0.0,0.0003220830112695,0.0,0.0,37.71501159667969,0.0,0.0,0.0,0.3934313952922821,4.0,0.0,1.0
568860,293.1947021484375,297.1499938964844,293.1499938964844,0.096289575099945,-2220.723876953125,304.1537475585937,0.7232958674430847,0.156013011932373,0.1420307606458664,294.5221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198181152344,0.4819157719612121,0.050000000745058,0.0491033121943473,293.3215026855469,297.1499938964844,293.1499938964844,0.2038626223802566,-3146.220703125,304.1689453125,0.8788861632347107,0.2848987579345703,0.2009864896535873,293.0409851074219,297.1499938964844,293.1499938964844,0.3301847279071808,-6239.82666015625,304.1656188964844,0.9990000128746032,0.5498791933059692,0.3987226784229278,293.2961730957031,297.1499938964844,293.1499938964844,0.0097543252632021,-3029.563720703125,301.9871826171875,0.4819157719612121,0.050000000745058,0.2329249829053878,291.2159729003906,291.1499938964844,260.3378295898437,258.69732666015625,280.4079895019531,294.5217590332031,291.2126770019531,1.0,0.2714360654354095,0.7052411437034607,0.7052411437034607,1.0,1.0,-1.2286542654037476,0.5075143575668335,0.7211399674415588,0.2162614166736602,0.0,0.0,0.55510014295578,38.41750717163086,43.0,-46.27842330932617,-13298.57421875,216.9335784912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5345153808594,308.7623596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18128.703125,18000.0,0.0,0.0,0.3100231289863586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5503454804420471,0.5503514409065247,-5.939150014455663e-06,0.0,0.0003146340604871,0.0,0.0,35.68306350708008,0.0,0.0,0.0,0.3875246942043304,4.0,0.0,1.0
568920,293.1947021484375,297.1499938964844,293.1499938964844,0.096289575099945,-2220.723876953125,304.1537475585937,0.7232958674430847,0.156013011932373,0.1420307606458664,294.5221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198181152344,0.4819157719612121,0.050000000745058,0.0491033121943473,293.3215026855469,297.1499938964844,293.1499938964844,0.2038626223802566,-3146.220703125,304.1689453125,0.8788861632347107,0.2848987579345703,0.2009864896535873,293.0409851074219,297.1499938964844,293.1499938964844,0.3301847279071808,-6239.82666015625,304.1656188964844,0.9990000128746032,0.5498791933059692,0.3987226784229278,293.2961730957031,297.1499938964844,293.1499938964844,0.0097543252632021,-3029.563720703125,301.9871826171875,0.4819157719612121,0.050000000745058,0.2329249829053878,291.2159729003906,291.1499938964844,260.3378295898437,258.69732666015625,280.4079895019531,294.5217590332031,291.2126770019531,1.0,0.2714360654354095,0.7052411437034607,0.7052411437034607,1.0,1.0,-1.2286542654037476,0.5075143575668335,0.7211399674415588,0.2162614166736602,0.0,0.0,0.55510014295578,38.41750717163086,43.0,-46.27842330932617,-13298.57421875,216.9335784912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5345153808594,308.7623596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18128.703125,18000.0,0.0,0.0,0.3100231289863586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5503454804420471,0.5503514409065247,-5.939150014455663e-06,0.0,0.0003146340604871,0.0,0.0,35.68306350708008,0.0,0.0,0.0,0.3875246942043304,4.0,0.0,1.0
568980,293.193115234375,297.1499938964844,293.1499938964844,0.0959844142198562,-2215.616943359375,304.15301513671875,0.7193148732185364,0.1552043408155441,0.1413636207580566,294.5282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1876220703125,0.4796797931194305,0.050000000745058,0.0491470731794834,293.3226623535156,297.1499938964844,293.1499938964844,0.2004199773073196,-3104.422607421875,304.1683654785156,0.8704110980033875,0.2803223133087158,0.1978379935026168,293.0451965332031,297.1499938964844,293.1499938964844,0.3357625305652618,-6329.23828125,304.1511535644531,0.9990000128746032,0.5517969131469727,0.4038913249969482,293.2966613769531,297.1499938964844,293.1499938964844,0.0097058760002255,-3024.98828125,301.9298400878906,0.4796797931194305,0.050000000745058,0.2331325411796569,291.1840209960937,291.1499938964844,260.3251342773437,258.6858215332031,280.4061279296875,294.5278625488281,291.18096923828125,1.0,0.2731367647647857,0.7049288153648376,0.7049288153648376,1.0,1.0,-1.2305790185928345,0.5083224773406982,0.7222565412521362,0.216530442237854,0.0,0.0,0.5527237057685852,39.55106735229492,46.0,-44.603214263916016,-13286.5830078125,219.9778289794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6421813964844,308.7945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.158203125,18000.0,0.0,0.0,0.3031571507453918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5429362654685974,0.5429421663284302,-5.873891950614052e-06,0.0,0.0003076659631915,0.0,0.0,34.721736907958984,0.0,0.0,0.0,0.3846877813339233,4.0,0.0,1.0
569040,293.193115234375,297.1499938964844,293.1499938964844,0.0959844142198562,-2215.616943359375,304.15301513671875,0.7193148732185364,0.1552043408155441,0.1413636207580566,294.5282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1876220703125,0.4796797931194305,0.050000000745058,0.0491470731794834,293.3226623535156,297.1499938964844,293.1499938964844,0.2004199773073196,-3104.422607421875,304.1683654785156,0.8704110980033875,0.2803223133087158,0.1978379935026168,293.0451965332031,297.1499938964844,293.1499938964844,0.3357625305652618,-6329.23828125,304.1511535644531,0.9990000128746032,0.5517969131469727,0.4038913249969482,293.2966613769531,297.1499938964844,293.1499938964844,0.0097058760002255,-3024.98828125,301.9298400878906,0.4796797931194305,0.050000000745058,0.2331325411796569,291.1840209960937,291.1499938964844,260.3251342773437,258.6858215332031,280.4061279296875,294.5278625488281,291.18096923828125,1.0,0.2731367647647857,0.7049288153648376,0.7049288153648376,1.0,1.0,-1.2305790185928345,0.5083224773406982,0.7222565412521362,0.216530442237854,0.0,0.0,0.5527237057685852,39.55106735229492,46.0,-44.603214263916016,-13286.5830078125,219.9778289794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6421813964844,308.7945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.158203125,18000.0,0.0,0.0,0.3031571507453918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5429362654685974,0.5429421663284302,-5.873891950614052e-06,0.0,0.0003076659631915,0.0,0.0,34.721736907958984,0.0,0.0,0.0,0.3846877813339233,4.0,0.0,1.0
569100,293.1925354003906,297.1499938964844,293.1499938964844,0.0958084613084793,-2212.595947265625,304.1528015136719,0.7169129252433777,0.1547716408967971,0.1410102993249893,294.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17242431640625,0.4782609641551971,0.050000000745058,0.0491747483611106,293.3232116699219,297.1499938964844,293.1499938964844,0.1986798048019409,-3083.1953125,304.1681823730469,0.8657692074775696,0.2780246138572693,0.1962612718343734,293.04937744140625,297.1499938964844,293.1499938964844,0.339260846376419,-6384.09765625,304.14459228515625,0.9990000128746032,0.5523030757904053,0.4071268439292907,293.2972717285156,297.1499938964844,293.1499938964844,0.0096811223775148,-3022.530517578125,301.9002990722656,0.4782609641551971,0.050000000745058,0.2332638204097747,291.1689758300781,291.1499938964844,260.3185729980469,258.67987060546875,280.4042663574219,294.5310363769531,291.16607666015625,1.0,0.2742642760276794,0.7047726511955261,0.7047726511955261,1.0,1.0,-1.232336401939392,0.5090880393981934,0.7232483625411987,0.2168174684047699,0.0,0.0,0.5529707074165344,40.2755012512207,46.0,-42.98590850830078,-13292.3828125,222.1139068603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65240478515625,308.7915344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18025.271484375,18000.0,0.0,0.0,0.3000562191009521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5420307517051697,0.5420365929603577,-5.860731562279398e-06,0.0,0.0003045189369004,0.0,0.0,34.5798225402832,0.0,0.0,0.0,0.3842785954475403,4.0,0.0,1.0
569160,293.19207763671875,297.1499938964844,293.1499938964844,0.0956149473786354,-2209.226806640625,304.15264892578125,0.7142611145973206,0.1543202549219131,0.14064322412014,294.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.4766603410243988,0.050000000745058,0.0492057725787162,293.3237609863281,297.1499938964844,293.1499938964844,0.1969241350889206,-3061.712890625,304.1680908203125,0.8609373569488525,0.2757209539413452,0.1946825981140136,293.0547790527344,297.1499938964844,293.1499938964844,0.3431568443775177,-6444.544921875,304.1385192871094,0.9990000128746032,0.5525177121162415,0.4107240736484527,293.2980651855469,297.1499938964844,293.1499938964844,0.0096557764336466,-3019.893310546875,301.8701477050781,0.4766603410243988,0.050000000745058,0.2334109991788864,291.1546936035156,291.1499938964844,260.3119201660156,258.6737670898437,280.40216064453125,294.5342712402344,291.1519775390625,1.0,0.2755465805530548,0.7045680284500122,0.7045680284500122,1.0,1.0,-1.234532356262207,0.5100414156913757,0.7244908809661865,0.2171797156333923,0.0,0.0,0.5540890693664551,41.09089279174805,49.0,-40.99239730834961,-13304.6259765625,224.6022491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6346130371094,308.7760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.53125,18000.0,0.0,0.0,0.2972438335418701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5428219437599182,0.5428277850151062,-5.859203156433068e-06,0.0,0.0003016646951436,0.0,0.0,34.63970184326172,0.0,0.0,0.0,0.3844783008098602,4.0,0.0,1.0
569220,293.1915588378906,297.1499938964844,293.1499938964844,0.095172494649887,-2201.39501953125,304.1524963378906,0.708217203617096,0.1533626466989517,0.1398677080869674,294.5413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.4729338586330414,0.050000000745058,0.0492766909301281,293.3248596191406,297.1499938964844,293.1499938964844,0.1933624446392059,-3017.9306640625,304.1679992675781,0.8508980870246887,0.2710960507392883,0.1915192455053329,293.0688171386719,297.1499938964844,293.1499938964844,0.3519629240036011,-6579.39013671875,304.1277160644531,0.9990000128746032,0.5520958304405212,0.4188306629657745,293.3002319335937,297.1499938964844,293.1499938964844,0.009602852165699,-3013.94921875,301.80816650390625,0.4729338586330414,0.050000000745058,0.2337473928928375,291.12872314453125,291.1499938964844,260.2982177734375,258.66119384765625,280.3969116210937,294.5409851074219,291.1263427734375,1.0,0.2785043120384216,0.7041587829589844,0.7041587829589844,1.0,1.0,-1.2400232553482056,0.5124423503875732,0.7275809049606323,0.2181281149387359,0.0,0.0,0.5587010383605957,42.96175765991211,52.0,-36.47511291503906,-13345.5654296875,230.50537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5207214355469,308.70928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17941.701171875,18000.0,0.0,0.0,0.2926434576511383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5490641593933105,0.5490700602531433,-5.888321084057679e-06,0.0,0.0002969959168694,0.0,0.0,35.31891632080078,0.0,0.0,0.0,0.3865597546100616,4.0,0.0,1.0
569280,293.1915588378906,297.1499938964844,293.1499938964844,0.095172494649887,-2201.39501953125,304.1524963378906,0.708217203617096,0.1533626466989517,0.1398677080869674,294.5413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.4729338586330414,0.050000000745058,0.0492766909301281,293.3248596191406,297.1499938964844,293.1499938964844,0.1933624446392059,-3017.9306640625,304.1679992675781,0.8508980870246887,0.2710960507392883,0.1915192455053329,293.0688171386719,297.1499938964844,293.1499938964844,0.3519629240036011,-6579.39013671875,304.1277160644531,0.9990000128746032,0.5520958304405212,0.4188306629657745,293.3002319335937,297.1499938964844,293.1499938964844,0.009602852165699,-3013.94921875,301.80816650390625,0.4729338586330414,0.050000000745058,0.2337473928928375,291.12872314453125,291.1499938964844,260.2982177734375,258.66119384765625,280.3969116210937,294.5409851074219,291.1263427734375,1.0,0.2785043120384216,0.7041587829589844,0.7041587829589844,1.0,1.0,-1.2400232553482056,0.5124423503875732,0.7275809049606323,0.2181281149387359,0.0,0.0,0.5587010383605957,42.96175765991211,52.0,-36.47511291503906,-13345.5654296875,230.50537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5207214355469,308.70928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17941.701171875,18000.0,0.0,0.0,0.2926434576511383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5490641593933105,0.5490700602531433,-5.888321084057679e-06,0.0,0.0002969959168694,0.0,0.0,35.31891632080078,0.0,0.0,0.0,0.3865597546100616,4.0,0.0,1.0
569340,293.1914367675781,297.1499938964844,293.1499938964844,0.0946571975946426,-2192.13232421875,304.15252685546875,0.7014255523681641,0.1523365378379821,0.1390388906002044,294.54840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10858154296875,0.4685001969337463,0.050000000745058,0.0493576079607009,293.325927734375,297.1499938964844,293.1499938964844,0.1897345781326294,-2973.071533203125,304.16802978515625,0.8406170606613159,0.2664485871791839,0.188347041606903,293.0863952636719,297.1499938964844,293.1499938964844,0.3618572056293487,-6728.7333984375,304.11871337890625,0.9990000128746032,0.5505919456481934,0.427893191576004,293.30303955078125,297.1499938964844,293.1499938964844,0.009546598419547,-3007.017822265625,301.7440185546875,0.4685001969337463,0.050000000745058,0.2341312319040298,291.1061096191406,291.1499938964844,260.2840881347656,258.6481628417969,280.3905639648437,294.5479736328125,291.1040954589844,1.0,0.281878799200058,0.7037495374679565,0.7037495374679565,1.0,1.0,-1.2466561794281006,0.5153533220291138,0.7313028573989868,0.2193291783332824,0.0,0.0,0.5661026835441589,45.10279083251953,55.0,-31.67473220825196,-13404.603515625,237.447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3172607421875,308.6019287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17893.298828125,18000.0,0.0,0.0,0.2895800471305847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5608881711959839,0.5608941316604614,-5.9569697441475e-06,0.0,0.0002938869292847,0.0,0.0,36.69593048095703,0.0,0.0,0.0,0.3906899094581604,4.0,0.0,1.0
569400,293.1914367675781,297.1499938964844,293.1499938964844,0.0946571975946426,-2192.13232421875,304.15252685546875,0.7014255523681641,0.1523365378379821,0.1390388906002044,294.54840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10858154296875,0.4685001969337463,0.050000000745058,0.0493576079607009,293.325927734375,297.1499938964844,293.1499938964844,0.1897345781326294,-2973.071533203125,304.16802978515625,0.8406170606613159,0.2664485871791839,0.188347041606903,293.0863952636719,297.1499938964844,293.1499938964844,0.3618572056293487,-6728.7333984375,304.11871337890625,0.9990000128746032,0.5505919456481934,0.427893191576004,293.30303955078125,297.1499938964844,293.1499938964844,0.009546598419547,-3007.017822265625,301.7440185546875,0.4685001969337463,0.050000000745058,0.2341312319040298,291.1061096191406,291.1499938964844,260.2840881347656,258.6481628417969,280.3905639648437,294.5479736328125,291.1040954589844,1.0,0.281878799200058,0.7037495374679565,0.7037495374679565,1.0,1.0,-1.2466561794281006,0.5153533220291138,0.7313028573989868,0.2193291783332824,0.0,0.0,0.5661026835441589,45.10279083251953,55.0,-31.67473220825196,-13404.603515625,237.447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3172607421875,308.6019287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17893.298828125,18000.0,0.0,0.0,0.2895800471305847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5608881711959839,0.5608941316604614,-5.9569697441475e-06,0.0,0.0002938869292847,0.0,0.0,36.69593048095703,0.0,0.0,0.0,0.3906899094581604,4.0,0.0,1.0
569460,293.19061279296875,297.1499938964844,293.1499938964844,0.0941379517316818,-2182.74169921875,304.15252685546875,0.69443279504776,0.1514458805322647,0.1382446140050888,294.5556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892333984375,0.4633047878742218,0.050000000745058,0.0494464635848999,293.3269958496094,297.1499938964844,293.1499938964844,0.1860366612672805,-2927.07666015625,304.1681823730469,0.8302886486053467,0.2617794871330261,0.185165137052536,293.1075439453125,297.1499938964844,293.1499938964844,0.3725367784500122,-6887.90185546875,304.11138916015625,0.9990000128746032,0.547925591468811,0.4376289844512939,293.306396484375,297.1499938964844,293.1499938964844,0.0094865020364522,-2998.926025390625,301.67791748046875,0.4633047878742218,0.050000000745058,0.234552726149559,291.08721923828125,291.1499938964844,260.26953125,258.6346740722656,280.3840026855469,294.55517578125,291.0855712890625,1.0,0.2855651974678039,0.7032724022865295,0.7032724022865295,1.0,1.0,-1.2541818618774414,0.5186411142349243,0.7355406880378723,0.2207332998514175,0.0,0.0,0.5757812857627869,47.45893859863281,58.0,-26.541433334350582,-13478.2646484375,245.2493133544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0458068847656,308.46417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17849.84765625,18000.0,0.0,0.0,0.2881532907485962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5775682926177979,0.5775743126869202,-6.062427473807475e-06,0.0,0.0002924389555118,0.0,0.0,38.73776245117188,0.0,0.0,0.0,0.3966666758060455,4.0,0.0,1.0
