time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
569520,293.19061279296875,297.1499938964844,293.1499938964844,0.0941379517316818,-2182.74169921875,304.15252685546875,0.69443279504776,0.1514458805322647,0.1382446140050888,294.5556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892333984375,0.4633047878742218,0.050000000745058,0.0494464635848999,293.3269958496094,297.1499938964844,293.1499938964844,0.1860366612672805,-2927.07666015625,304.1681823730469,0.8302886486053467,0.2617794871330261,0.185165137052536,293.1075439453125,297.1499938964844,293.1499938964844,0.3725367784500122,-6887.90185546875,304.11138916015625,0.9990000128746032,0.547925591468811,0.4376289844512939,293.306396484375,297.1499938964844,293.1499938964844,0.0094865020364522,-2998.926025390625,301.67791748046875,0.4633047878742218,0.050000000745058,0.234552726149559,291.08721923828125,291.1499938964844,260.26953125,258.6346740722656,280.3840026855469,294.55517578125,291.0855712890625,1.0,0.2855651974678039,0.7032724022865295,0.7032724022865295,1.0,1.0,-1.2541818618774414,0.5186411142349243,0.7355406880378723,0.2207332998514175,0.0,0.0,0.5757812857627869,47.45893859863281,58.0,-26.541433334350582,-13478.2646484375,245.2493133544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0458068847656,308.46417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17849.84765625,18000.0,0.0,0.0,0.2881532907485962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5775682926177979,0.5775743126869202,-6.062427473807475e-06,0.0,0.0002924389555118,0.0,0.0,38.73776245117188,0.0,0.0,0.0,0.3966666758060455,4.0,0.0,1.0
569580,293.18756103515625,297.1499938964844,293.1499938964844,0.0939428880810737,-2179.404296875,304.1520080566406,0.68815678358078,0.1510333865880966,0.1378757357597351,294.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07330322265625,0.4577252268791199,0.050000000745058,0.049540739506483,293.3280029296875,297.1499938964844,293.1499938964844,0.1822776049375534,-2880.056884765625,304.1683959960937,0.8199611306190491,0.2570905387401581,0.1819726228713989,293.1331481933594,297.1499938964844,293.1499938964844,0.3836879134178161,-7052.16650390625,304.105712890625,0.9990000128746032,0.5438170433044434,0.4477278292179107,293.3100891113281,297.1499938964844,293.1499938964844,0.0094227660447359,-2989.7119140625,301.6100769042969,0.4577252268791199,0.050000000745058,0.2349999397993087,291.0716552734375,291.1499938964844,260.2545166015625,258.6207580566406,280.3768310546875,294.56256103515625,291.0703125,1.0,0.2894890010356903,0.7027952671051025,0.7027952671051025,1.0,1.0,-1.262678623199463,0.5223526358604431,0.7403259873390198,0.2223884165287017,0.0,0.0,0.5873032212257385,49.96821594238281,61.0,-21.939451217651367,-13566.28515625,253.8353271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72998046875,308.3070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17810.404296875,18000.0,0.0,0.0,0.2883535921573639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5984089374542236,0.5984151363372803,-6.202332315297099e-06,0.0,0.0002926422457676,0.0,0.0,41.42721176147461,0.0,0.0,0.0,0.4043053984642029,4.0,0.0,1.0
569640,293.18756103515625,297.1499938964844,293.1499938964844,0.0939428880810737,-2179.404296875,304.1520080566406,0.68815678358078,0.1510333865880966,0.1378757357597351,294.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07330322265625,0.4577252268791199,0.050000000745058,0.049540739506483,293.3280029296875,297.1499938964844,293.1499938964844,0.1822776049375534,-2880.056884765625,304.1683959960937,0.8199611306190491,0.2570905387401581,0.1819726228713989,293.1331481933594,297.1499938964844,293.1499938964844,0.3836879134178161,-7052.16650390625,304.105712890625,0.9990000128746032,0.5438170433044434,0.4477278292179107,293.3100891113281,297.1499938964844,293.1499938964844,0.0094227660447359,-2989.7119140625,301.6100769042969,0.4577252268791199,0.050000000745058,0.2349999397993087,291.0716552734375,291.1499938964844,260.2545166015625,258.6207580566406,280.3768310546875,294.56256103515625,291.0703125,1.0,0.2894890010356903,0.7027952671051025,0.7027952671051025,1.0,1.0,-1.262678623199463,0.5223526358604431,0.7403259873390198,0.2223884165287017,0.0,0.0,0.5873032212257385,49.96821594238281,61.0,-21.939451217651367,-13566.28515625,253.8353271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72998046875,308.3070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17810.404296875,18000.0,0.0,0.0,0.2883535921573639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5984089374542236,0.5984151363372803,-6.202332315297099e-06,0.0,0.0002926422457676,0.0,0.0,41.42721176147461,0.0,0.0,0.0,0.4043053984642029,4.0,0.0,1.0
569700,293.1856689453125,297.1499938964844,293.1499938964844,0.093925692141056,-2179.22021484375,304.15167236328125,0.6852184534072876,0.150928109884262,0.1377993673086166,294.56671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.4549841284751892,0.050000000745058,0.0495897196233272,293.3284912109375,297.1499938964844,293.1499938964844,0.1803764104843139,-2856.174560546875,304.16851806640625,0.8147164583206177,0.2547395229339599,0.1803728938102722,293.14715576171875,297.1499938964844,293.1499938964844,0.389403373003006,-7135.68408203125,304.1033935546875,0.9990000128746032,0.5412784218788147,0.4528856873512268,293.31207275390625,297.1499938964844,293.1499938964844,0.0093894237652421,-2984.65185546875,301.5755615234375,0.4549841284751892,0.050000000745058,0.2352322787046432,291.0650939941406,291.1499938964844,260.24688720703125,258.6136474609375,280.3730773925781,294.5662841796875,291.06396484375,1.0,0.2915200889110565,0.7025567293167114,0.7025567293167114,1.0,1.0,-1.267195463180542,0.5243249535560608,0.7428705096244812,0.2232895493507385,0.0,0.0,0.5936273336410522,51.27410507202149,61.0,-19.52921867370605,-13615.35546875,258.38134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5624694824219,308.2252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17791.970703125,18000.0,0.0,0.0,0.2890394628047943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6102295517921448,0.6102358102798462,-6.284920800680993e-06,0.0,0.0002933382929768,0.0,0.0,43.019081115722656,0.0,0.0,0.0,0.4087095260620117,4.0,0.0,1.0
569760,293.18359375,297.1499938964844,293.1499938964844,0.0939483046531677,-2179.764892578125,304.1513366699219,0.6823973655700684,0.1508859992027282,0.1377794742584228,294.5704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0607604980469,0.4522889852523803,0.050000000745058,0.0496397875249385,293.3289794921875,297.1499938964844,293.1499938964844,0.1784595102071762,-2832.024169921875,304.16864013671875,0.8093446493148804,0.2523845732212066,0.1787709295749664,293.16180419921875,297.1499938964844,293.1499938964844,0.3951853811740875,-7219.73974609375,304.1013488769531,0.9990000128746032,0.5384402275085449,0.4580979347229004,293.3141174316406,297.1499938964844,293.1499938964844,0.0093550123274326,-2979.253662109375,301.54058837890625,0.4522889852523803,0.050000000745058,0.2354697734117508,291.0595092773437,291.1499938964844,260.2391662597656,258.6064453125,280.369384765625,294.5700378417969,291.05859375,1.0,0.2935871183872223,0.7022910118103027,0.7022910118103027,1.0,1.0,-1.2718502283096311,0.526351273059845,0.7454990148544312,0.2242216616868972,0.0,0.0,0.6002235412597656,52.60995101928711,64.0,-16.957481384277344,-13667.2607421875,263.0749816894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3923645019531,308.1430969238281,278.1499938964844,0.0,18000.0,313.1499938964844,17775.046875,18000.0,0.0,0.0,0.2900875210762024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6228319406509399,0.6228383183479309,-6.375457360263681e-06,0.0,0.0002944019506685,0.0,0.0,44.770240783691406,0.0,0.0,0.0,0.4134589731693268,4.0,0.0,1.0
569820,293.1784362792969,297.1499938964844,293.1499938964844,0.0941481217741966,-2183.70263671875,304.1505432128906,0.6772159934043884,0.151077002286911,0.1379516124725341,294.5780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.4470750689506531,0.050000000745058,0.0497426129877567,293.32989501953125,297.1499938964844,293.1499938964844,0.1745810359716415,-2782.942138671875,304.1688842773437,0.7981772422790527,0.2476638406515121,0.1755610257387161,293.1928405761719,297.1499938964844,293.1499938964844,0.4068709313869476,-7388.34619140625,304.0981140136719,0.9990000128746032,0.5318552255630493,0.4686212241649627,293.3185119628906,297.1499938964844,293.1499938964844,0.0092826532199978,-2967.35791015625,301.4694519042969,0.4470750689506531,0.050000000745058,0.235957533121109,291.0513000488281,291.1499938964844,260.2234191894531,258.5918273925781,280.3617553710937,294.5776062011719,291.0507507324219,1.0,0.2978068888187408,0.7017596960067749,0.7017596960067749,1.0,1.0,-1.281544208526611,0.5305721759796143,0.7509719729423523,0.2261865586042404,0.0,0.0,0.6139697432518005,55.35676193237305,52.0,-11.705365180969238,-13779.0341796875,272.8712463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.054443359375,307.9827575683594,278.1499938964844,0.0,18000.0,313.1499938964844,17746.728515625,18000.0,0.0,0.0,0.2931800186634063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6499029397964478,0.6499095559120178,-6.578275588253746e-06,0.0,0.0002975404204335,0.0,0.0,48.724403381347656,0.0,0.0,0.0,0.4238417148590088,4.0,0.0,1.0
569880,293.1784362792969,297.1499938964844,293.1499938964844,0.0941481217741966,-2183.70263671875,304.1505432128906,0.6772159934043884,0.151077002286911,0.1379516124725341,294.5780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.4470750689506531,0.050000000745058,0.0497426129877567,293.32989501953125,297.1499938964844,293.1499938964844,0.1745810359716415,-2782.942138671875,304.1688842773437,0.7981772422790527,0.2476638406515121,0.1755610257387161,293.1928405761719,297.1499938964844,293.1499938964844,0.4068709313869476,-7388.34619140625,304.0981140136719,0.9990000128746032,0.5318552255630493,0.4686212241649627,293.3185119628906,297.1499938964844,293.1499938964844,0.0092826532199978,-2967.35791015625,301.4694519042969,0.4470750689506531,0.050000000745058,0.235957533121109,291.0513000488281,291.1499938964844,260.2234191894531,258.5918273925781,280.3617553710937,294.5776062011719,291.0507507324219,1.0,0.2978068888187408,0.7017596960067749,0.7017596960067749,1.0,1.0,-1.281544208526611,0.5305721759796143,0.7509719729423523,0.2261865586042404,0.0,0.0,0.6139697432518005,55.35676193237305,52.0,-11.705365180969238,-13779.0341796875,272.8712463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.054443359375,307.9827575683594,278.1499938964844,0.0,18000.0,313.1499938964844,17746.728515625,18000.0,0.0,0.0,0.2931800186634063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6499029397964478,0.6499095559120178,-6.578275588253746e-06,0.0,0.0002975404204335,0.0,0.0,48.724403381347656,0.0,0.0,0.0,0.4238417148590088,4.0,0.0,1.0
569940,293.17333984375,297.1499938964844,293.1499938964844,0.0943309739232063,-2186.981201171875,304.15008544921875,0.6785238981246948,0.1513943523168563,0.1382877081632614,294.5855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0584411621094,0.4477552771568298,0.050000000745058,0.049728725105524,293.3305358886719,297.1499938964844,293.1499938964844,0.170336365699768,-2728.588134765625,304.1697082519531,0.7938396334648132,0.2429771721363067,0.1722765117883682,293.2177429199219,297.1499938964844,293.1499938964844,0.4063043892383575,-7370.38671875,304.1169738769531,0.9990000128746032,0.5256839394569397,0.4672133326530456,293.3227844238281,297.1499938964844,293.1499938964844,0.0091691277921199,-2943.96533203125,301.4007873535156,0.4477552771568298,0.050000000745058,0.235891655087471,291.0614624023437,291.1499938964844,260.20733642578125,258.57684326171875,280.36627197265625,294.58514404296875,291.06463623046875,1.0,0.2962361872196197,0.7012283205986023,0.7012283205986023,1.0,1.0,-1.2762293815612793,0.5280921459197998,0.7481372356414795,0.2247568219900131,0.0,0.0,0.6255974173545837,54.92339706420898,40.0,19.826175689697266,-13798.2685546875,269.8115539550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7478332519531,307.8709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17759.03125,18000.0,0.0,0.0,0.2972626090049743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6768149733543396,0.676821768283844,-6.797874448238872e-06,0.0,0.0003016837581526,0.0,0.0,52.9671516418457,0.0,0.0,0.0,0.434379905462265,4.0,0.0,1.0
570000,293.17333984375,297.1499938964844,293.1499938964844,0.0943309739232063,-2186.981201171875,304.15008544921875,0.6785238981246948,0.1513943523168563,0.1382877081632614,294.5855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0584411621094,0.4477552771568298,0.050000000745058,0.049728725105524,293.3305358886719,297.1499938964844,293.1499938964844,0.170336365699768,-2728.588134765625,304.1697082519531,0.7938396334648132,0.2429771721363067,0.1722765117883682,293.2177429199219,297.1499938964844,293.1499938964844,0.4063043892383575,-7370.38671875,304.1169738769531,0.9990000128746032,0.5256839394569397,0.4672133326530456,293.3227844238281,297.1499938964844,293.1499938964844,0.0091691277921199,-2943.96533203125,301.4007873535156,0.4477552771568298,0.050000000745058,0.235891655087471,291.0614624023437,291.1499938964844,260.20733642578125,258.57684326171875,280.36627197265625,294.58514404296875,291.06463623046875,1.0,0.2962361872196197,0.7012283205986023,0.7012283205986023,1.0,1.0,-1.2762293815612793,0.5280921459197998,0.7481372356414795,0.2247568219900131,0.0,0.0,0.6255974173545837,54.92339706420898,40.0,19.826175689697266,-13798.2685546875,269.8115539550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7478332519531,307.8709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17759.03125,18000.0,0.0,0.0,0.2972626090049743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6768149733543396,0.676821768283844,-6.797874448238872e-06,0.0,0.0003016837581526,0.0,0.0,52.9671516418457,0.0,0.0,0.0,0.434379905462265,4.0,0.0,1.0
570060,293.1750793457031,297.1499938964844,293.1499938964844,0.0934900268912315,-2170.47119140625,304.1515197753906,0.6834462285041809,0.150472804903984,0.1377006769180297,294.5928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997009277344,0.4534351229667663,0.050000000745058,0.0496183149516582,293.3307189941406,297.1499938964844,293.1499938964844,0.1656041294336319,-2667.177734375,304.1710205078125,0.7952476143836975,0.2383628040552139,0.1689617931842804,293.22137451171875,297.1499938964844,293.1499938964844,0.3943406939506531,-7183.79541015625,304.1480712890625,0.9990000128746032,0.5231820940971375,0.4558644592761993,293.32598876953125,297.1499938964844,293.1499938964844,0.0090163983404636,-2908.018310546875,301.3410949707031,0.4534351229667663,0.050000000745058,0.2353679239749908,291.10546875,291.1499938964844,260.1909484863281,258.5616149902344,280.38153076171875,294.5924987792969,291.1106262207031,1.0,0.2903727889060974,0.7007283568382263,0.7007283568382263,1.0,1.0,-1.2571673393249512,0.5195422172546387,0.7376251220703125,0.2200940102338791,0.0,0.0,0.6288065314292908,51.838356018066406,28.0,55.894309997558594,-13677.8154296875,255.7344207763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53515625,307.79998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17889.044921875,18000.0,0.0,0.0,0.3014637529850006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6907318830490112,0.6907387971878052,-6.942848358448828e-06,0.0,0.000305947382003,0.0,0.0,55.44154357910156,0.0,0.0,0.0,0.4401217103004455,4.0,0.0,1.0
570120,293.1750793457031,297.1499938964844,293.1499938964844,0.0934900268912315,-2170.47119140625,304.1515197753906,0.6834462285041809,0.150472804903984,0.1377006769180297,294.5928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997009277344,0.4534351229667663,0.050000000745058,0.0496183149516582,293.3307189941406,297.1499938964844,293.1499938964844,0.1656041294336319,-2667.177734375,304.1710205078125,0.7952476143836975,0.2383628040552139,0.1689617931842804,293.22137451171875,297.1499938964844,293.1499938964844,0.3943406939506531,-7183.79541015625,304.1480712890625,0.9990000128746032,0.5231820940971375,0.4558644592761993,293.32598876953125,297.1499938964844,293.1499938964844,0.0090163983404636,-2908.018310546875,301.3410949707031,0.4534351229667663,0.050000000745058,0.2353679239749908,291.10546875,291.1499938964844,260.1909484863281,258.5616149902344,280.38153076171875,294.5924987792969,291.1106262207031,1.0,0.2903727889060974,0.7007283568382263,0.7007283568382263,1.0,1.0,-1.2571673393249512,0.5195422172546387,0.7376251220703125,0.2200940102338791,0.0,0.0,0.6288065314292908,51.838356018066406,28.0,55.894309997558594,-13677.8154296875,255.7344207763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53515625,307.79998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17889.044921875,18000.0,0.0,0.0,0.3014637529850006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6907318830490112,0.6907387971878052,-6.942848358448828e-06,0.0,0.000305947382003,0.0,0.0,55.44154357910156,0.0,0.0,0.0,0.4401217103004455,4.0,0.0,1.0
570180,293.18475341796875,297.1499938964844,293.1499938964844,0.0912651717662811,-2127.71630859375,304.1547546386719,0.6899461150169373,0.147891104221344,0.1355913579463958,294.5989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586608886719,0.4635944366455078,0.050000000745058,0.0494418442249298,293.330078125,297.1499938964844,293.1499938964844,0.160753384232521,-2603.695556640625,304.1720886230469,0.8014201521873474,0.2339158654212951,0.1657050102949142,293.2015075683594,297.1499938964844,293.1499938964844,0.3739879429340362,-6874.18896484375,304.1826477050781,0.9990000128746032,0.5253551006317139,0.4371131956577301,293.3272705078125,297.1499938964844,293.1499938964844,0.0088479490950703,-2866.10791015625,301.28973388671875,0.4635944366455078,0.050000000745058,0.234530821442604,291.1661071777344,291.1499938964844,260.1742553710937,258.5461120605469,280.4046936035156,294.5986633300781,291.1727294921875,1.0,0.2810797989368438,0.7002283334732056,0.7002283334732056,1.0,1.0,-1.227005958557129,0.5061233043670654,0.7208826541900635,0.2128655612468719,0.0,0.0,0.6227589845657349,46.922271728515625,31.0,81.6693344116211,-13432.4169921875,234.1153106689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46514892578125,307.78875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18064.65625,18000.0,0.0,0.0,0.3048143088817596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6865531206130981,0.6865600347518921,-6.947614110686118e-06,0.0,0.0003093477862421,0.0,0.0,54.99225234985352,0.0,0.0,0.0,0.438759982585907,4.0,0.0,1.0
570240,293.18475341796875,297.1499938964844,293.1499938964844,0.0912651717662811,-2127.71630859375,304.1547546386719,0.6899461150169373,0.147891104221344,0.1355913579463958,294.5989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586608886719,0.4635944366455078,0.050000000745058,0.0494418442249298,293.330078125,297.1499938964844,293.1499938964844,0.160753384232521,-2603.695556640625,304.1720886230469,0.8014201521873474,0.2339158654212951,0.1657050102949142,293.2015075683594,297.1499938964844,293.1499938964844,0.3739879429340362,-6874.18896484375,304.1826477050781,0.9990000128746032,0.5253551006317139,0.4371131956577301,293.3272705078125,297.1499938964844,293.1499938964844,0.0088479490950703,-2866.10791015625,301.28973388671875,0.4635944366455078,0.050000000745058,0.234530821442604,291.1661071777344,291.1499938964844,260.1742553710937,258.5461120605469,280.4046936035156,294.5986633300781,291.1727294921875,1.0,0.2810797989368438,0.7002283334732056,0.7002283334732056,1.0,1.0,-1.227005958557129,0.5061233043670654,0.7208826541900635,0.2128655612468719,0.0,0.0,0.6227589845657349,46.922271728515625,31.0,81.6693344116211,-13432.4169921875,234.1153106689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46514892578125,307.78875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18064.65625,18000.0,0.0,0.0,0.3048143088817596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6865531206130981,0.6865600347518921,-6.947614110686118e-06,0.0,0.0003093477862421,0.0,0.0,54.99225234985352,0.0,0.0,0.0,0.438759982585907,4.0,0.0,1.0
570300,293.1908569335937,297.1499938964844,293.1499938964844,0.0897743925452232,-2099.251220703125,304.1566162109375,0.6913173198699951,0.1462489664554596,0.1340944766998291,294.6016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916809082031,0.4674788117408752,0.050000000745058,0.0493758246302604,293.32965087890625,297.1499938964844,293.1499938964844,0.1583749949932098,-2572.4287109375,304.1723937988281,0.8033639788627625,0.2317148596048355,0.1641219705343246,293.18524169921875,297.1499938964844,293.1499938964844,0.3655887246131897,-6748.1982421875,304.1918640136719,0.9990000128746032,0.5278976559638977,0.4298855364322662,293.3271789550781,297.1499938964844,293.1499938964844,0.0087714670225977,-2846.5498046875,301.2666015625,0.4674788117408752,0.050000000745058,0.2342176586389541,291.1989440917969,291.1499938964844,260.1658020019531,258.5382995605469,280.4141845703125,294.60137939453125,291.2047424316406,1.0,0.2777129113674164,0.6999783515930176,0.6999783515930176,1.0,1.0,-1.21417236328125,0.5004452466964722,0.7137271165847778,0.2097206860780716,0.0,0.0,0.6161902546882629,45.06147766113281,31.0,82.8782730102539,-13302.552734375,225.6641998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48992919921875,307.7941589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18159.974609375,18000.0,0.0,0.0,0.3059171438217163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6768154501914978,0.676822304725647,-6.888551070005633e-06,0.0,0.0003104670031461,0.0,0.0,53.52350234985352,0.0,0.0,0.0,0.4350862205028534,4.0,0.0,1.0
570360,293.1931457519531,297.1499938964844,293.1499938964844,0.0885571539402008,-2076.158935546875,304.1575927734375,0.6921315789222717,0.1452750414609909,0.132840946316719,294.6041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21759033203125,0.4702194631099701,0.050000000745058,0.0493270121514797,293.32928466796875,297.1499938964844,293.1499938964844,0.1561616212129593,-2543.393798828125,304.1723327636719,0.8042120337486267,0.2295130640268325,0.1625518053770065,293.1711730957031,297.1499938964844,293.1499938964844,0.3592093884944916,-6653.49365234375,304.19580078125,0.9990000128746032,0.5302127003669739,0.4244620501995086,293.3267517089844,297.1499938964844,293.1499938964844,0.0087063098326325,-2830.424560546875,301.242431640625,0.4702194631099701,0.050000000745058,0.2339861094951629,291.2224426269531,291.1499938964844,260.1573181152344,258.5304260253906,280.4201965332031,294.6038513183594,291.2259521484375,1.0,0.2749806940555572,0.6999185085296631,0.6999185085296631,1.0,1.0,-1.2039344310760498,0.4959546029567718,0.7079797983169556,0.2072510421276092,0.0,0.0,0.6089458465576172,43.67618560791016,34.0,68.7440185546875,-13180.369140625,219.23214721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5487976074219,307.8031005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18228.662109375,18000.0,0.0,0.0,0.3065946400165558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6633939146995544,0.6634007096290588,-6.794855380576337e-06,0.0,0.0003111545811407,0.0,0.0,51.46519088745117,0.0,0.0,0.0,0.4300074875354767,4.0,0.0,1.0
570420,293.1917724609375,297.1499938964844,293.1499938964844,0.0875042006373405,-2056.395263671875,304.1567687988281,0.6945118308067322,0.1444586515426635,0.1317844688892364,294.6082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2417907714844,0.4737726151943207,0.050000000745058,0.0492612682282924,293.32861328125,297.1499938964844,293.1499938964844,0.1521336734294891,-2490.692626953125,304.1716003417969,0.8037316799163818,0.2251057475805282,0.1594328582286834,293.15069580078125,297.1499938964844,293.1499938964844,0.3505129814147949,-6526.80615234375,304.1947631835937,0.9990000128746032,0.533848762512207,0.4170452952384949,293.3252258300781,297.1499938964844,293.1499938964844,0.0086020808666944,-2806.276123046875,301.1904602050781,0.4737726151943207,0.050000000745058,0.2336742430925369,291.2431640625,291.1499938964844,260.1401062011719,258.5145263671875,280.4262390136719,294.6080322265625,291.2439880371094,1.0,0.2712250351905823,0.6997988820075989,0.6997988820075989,1.0,1.0,-1.189563870429993,0.4896769225597381,0.6998869180679321,0.2037299573421478,0.0,0.0,0.5948421359062195,41.802711486816406,37.0,32.74066162109375,-12987.3876953125,210.5013885498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7429504394531,307.8550109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18262.373046875,18000.0,0.0,0.0,0.3066950440406799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6345229744911194,0.6345295310020447,-6.574929557245923e-06,0.0,0.0003112565027549,0.0,0.0,47.09674072265625,0.0,0.0,0.0,0.4189797341823578,4.0,0.0,1.0
570480,293.1917724609375,297.1499938964844,293.1499938964844,0.0875042006373405,-2056.395263671875,304.1567687988281,0.6945118308067322,0.1444586515426635,0.1317844688892364,294.6082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2417907714844,0.4737726151943207,0.050000000745058,0.0492612682282924,293.32861328125,297.1499938964844,293.1499938964844,0.1521336734294891,-2490.692626953125,304.1716003417969,0.8037316799163818,0.2251057475805282,0.1594328582286834,293.15069580078125,297.1499938964844,293.1499938964844,0.3505129814147949,-6526.80615234375,304.1947631835937,0.9990000128746032,0.533848762512207,0.4170452952384949,293.3252258300781,297.1499938964844,293.1499938964844,0.0086020808666944,-2806.276123046875,301.1904602050781,0.4737726151943207,0.050000000745058,0.2336742430925369,291.2431640625,291.1499938964844,260.1401062011719,258.5145263671875,280.4262390136719,294.6080322265625,291.2439880371094,1.0,0.2712250351905823,0.6997988820075989,0.6997988820075989,1.0,1.0,-1.189563870429993,0.4896769225597381,0.6998869180679321,0.2037299573421478,0.0,0.0,0.5948421359062195,41.802711486816406,37.0,32.74066162109375,-12987.3876953125,210.5013885498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7429504394531,307.8550109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18262.373046875,18000.0,0.0,0.0,0.3066950440406799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6345229744911194,0.6345295310020447,-6.574929557245923e-06,0.0,0.0003112565027549,0.0,0.0,47.09674072265625,0.0,0.0,0.0,0.4189797341823578,4.0,0.0,1.0
570540,293.1891784667969,297.1499938964844,293.1499938964844,0.0870357900857925,-2047.8603515625,304.1553039550781,0.6954579949378967,0.1439256370067596,0.1312483996152877,294.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2440795898437,0.4752868413925171,0.050000000745058,0.0492325536906719,293.3280944824219,297.1499938964844,293.1499938964844,0.1484266817569732,-2442.19677734375,304.1705627441406,0.800514280796051,0.2206907570362091,0.1563361585140228,293.1378479003906,297.1499938964844,293.1499938964844,0.3464836776256561,-6471.41064453125,304.1864318847656,0.9990000128746032,0.5364463329315186,0.4137622416019439,293.32354736328125,297.1499938964844,293.1499938964844,0.0085198655724525,-2788.878662109375,301.1347351074219,0.4752868413925171,0.050000000745058,0.2335380315780639,291.2435302734375,291.1499938964844,260.1226501464844,258.4984741210937,280.4269714355469,294.6114807128906,291.2427673339844,1.0,0.2693402767181396,0.6996791958808899,0.6996791958808899,1.0,1.0,-1.1810624599456787,0.4859831035137176,0.6950793266296387,0.2015605866909027,0.0,0.0,0.5821784138679504,40.95146179199219,40.0,4.402585029602051,-12856.275390625,205.9357452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.992919921875,307.9405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18238.458984375,18000.0,0.0,0.0,0.3053299188613891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6076486706733704,0.6076549887657166,-6.366806701407768e-06,0.0,0.0003098710440099,0.0,0.0,43.218780517578125,0.0,0.0,0.0,0.4087659120559692,4.0,0.0,1.0
570600,293.1891784667969,297.1499938964844,293.1499938964844,0.0870357900857925,-2047.8603515625,304.1553039550781,0.6954579949378967,0.1439256370067596,0.1312483996152877,294.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2440795898437,0.4752868413925171,0.050000000745058,0.0492325536906719,293.3280944824219,297.1499938964844,293.1499938964844,0.1484266817569732,-2442.19677734375,304.1705627441406,0.800514280796051,0.2206907570362091,0.1563361585140228,293.1378479003906,297.1499938964844,293.1499938964844,0.3464836776256561,-6471.41064453125,304.1864318847656,0.9990000128746032,0.5364463329315186,0.4137622416019439,293.32354736328125,297.1499938964844,293.1499938964844,0.0085198655724525,-2788.878662109375,301.1347351074219,0.4752868413925171,0.050000000745058,0.2335380315780639,291.2435302734375,291.1499938964844,260.1226501464844,258.4984741210937,280.4269714355469,294.6114807128906,291.2427673339844,1.0,0.2693402767181396,0.6996791958808899,0.6996791958808899,1.0,1.0,-1.1810624599456787,0.4859831035137176,0.6950793266296387,0.2015605866909027,0.0,0.0,0.5821784138679504,40.95146179199219,40.0,4.402585029602051,-12856.275390625,205.9357452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.992919921875,307.9405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18238.458984375,18000.0,0.0,0.0,0.3053299188613891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6076486706733704,0.6076549887657166,-6.366806701407768e-06,0.0,0.0003098710440099,0.0,0.0,43.218780517578125,0.0,0.0,0.0,0.4087659120559692,4.0,0.0,1.0
570660,293.1867980957031,297.1499938964844,293.1499938964844,0.0867287740111351,-2042.468505859375,304.154052734375,0.694543182849884,0.1434152871370315,0.1307915598154068,294.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2333984375,0.4752466082572937,0.050000000745058,0.049233354628086,293.3276672363281,297.1499938964844,293.1499938964844,0.1449128687381744,-2396.127685546875,304.1695861816406,0.7950060367584229,0.2162657529115677,0.1532540768384933,293.1318054199219,297.1499938964844,293.1499938964844,0.3462295830249786,-6472.99609375,304.1746520996094,0.9990000128746032,0.5379957556724548,0.4138506352901459,293.3223571777344,297.1499938964844,293.1499938964844,0.0084505174309015,-2775.488037109375,301.0754699707031,0.4752466082572937,0.050000000745058,0.2335418462753296,291.23175048828125,291.1499938964844,260.10504150390625,258.4822998046875,280.424560546875,294.6146240234375,291.2301025390625,1.0,0.2689287662506103,0.6994867920875549,0.6994867920875549,1.0,1.0,-1.176924705505371,0.4841837882995605,0.6927408576011658,0.2003839462995529,0.0,0.0,0.5719720721244812,40.90956115722656,43.0,-13.834603309631348,-12777.6923828125,204.47889709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25225830078125,308.0401916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18191.564453125,18000.0,0.0,0.0,0.302840381860733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5854736566543579,0.5854798555374146,-6.195538844622206e-06,0.0,0.0003073445113841,0.0,0.0,40.169952392578125,0.0,0.0,0.0,0.400419145822525,4.0,0.0,1.0
570720,293.1867980957031,297.1499938964844,293.1499938964844,0.0867287740111351,-2042.468505859375,304.154052734375,0.694543182849884,0.1434152871370315,0.1307915598154068,294.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2333984375,0.4752466082572937,0.050000000745058,0.049233354628086,293.3276672363281,297.1499938964844,293.1499938964844,0.1449128687381744,-2396.127685546875,304.1695861816406,0.7950060367584229,0.2162657529115677,0.1532540768384933,293.1318054199219,297.1499938964844,293.1499938964844,0.3462295830249786,-6472.99609375,304.1746520996094,0.9990000128746032,0.5379957556724548,0.4138506352901459,293.3223571777344,297.1499938964844,293.1499938964844,0.0084505174309015,-2775.488037109375,301.0754699707031,0.4752466082572937,0.050000000745058,0.2335418462753296,291.23175048828125,291.1499938964844,260.10504150390625,258.4822998046875,280.424560546875,294.6146240234375,291.2301025390625,1.0,0.2689287662506103,0.6994867920875549,0.6994867920875549,1.0,1.0,-1.176924705505371,0.4841837882995605,0.6927408576011658,0.2003839462995529,0.0,0.0,0.5719720721244812,40.90956115722656,43.0,-13.834603309631348,-12777.6923828125,204.47889709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25225830078125,308.0401916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18191.564453125,18000.0,0.0,0.0,0.302840381860733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5854736566543579,0.5854798555374146,-6.195538844622206e-06,0.0,0.0003073445113841,0.0,0.0,40.169952392578125,0.0,0.0,0.0,0.400419145822525,4.0,0.0,1.0
570780,293.18487548828125,297.1499938964844,293.1499938964844,0.0864744633436203,-2038.10302734375,304.15313720703125,0.6920424103736877,0.1428743153810501,0.130337968468666,294.6180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159729003906,0.4739733040332794,0.050000000745058,0.0492575839161872,293.32733154296875,297.1499938964844,293.1499938964844,0.1415041238069534,-2351.2529296875,304.1687316894531,0.787701427936554,0.2118329405784607,0.1501828730106353,293.13189697265625,297.1499938964844,293.1499938964844,0.3489580154418945,-6518.9462890625,304.1618957519531,0.9990000128746032,0.5384483933448792,0.4166149199008941,293.32183837890625,297.1499938964844,293.1499938964844,0.0083881625905632,-2764.240478515625,301.0130920410156,0.4739733040332794,0.050000000745058,0.2336567789316177,291.2138061523437,291.1499938964844,260.08721923828125,258.466064453125,280.419677734375,294.6177978515625,291.21173095703125,1.0,0.2696800529956817,0.6992944478988647,0.6992944478988647,1.0,1.0,-1.1761776208877563,0.4838617742061615,0.6923158168792725,0.2000040560960769,0.0,0.0,0.5646248459815979,41.508750915527344,46.0,-23.731294631958008,-12742.947265625,205.43112182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4843139648437,308.1356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18138.59375,18000.0,0.0,0.0,0.299631655216217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5690510272979736,0.5690571069717407,-6.0684278651024215e-06,0.0,0.0003040880255866,0.0,0.0,37.99557495117188,0.0,0.0,0.0,0.3942770659923553,4.0,0.0,1.0
570840,293.18487548828125,297.1499938964844,293.1499938964844,0.0864744633436203,-2038.10302734375,304.15313720703125,0.6920424103736877,0.1428743153810501,0.130337968468666,294.6180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159729003906,0.4739733040332794,0.050000000745058,0.0492575839161872,293.32733154296875,297.1499938964844,293.1499938964844,0.1415041238069534,-2351.2529296875,304.1687316894531,0.787701427936554,0.2118329405784607,0.1501828730106353,293.13189697265625,297.1499938964844,293.1499938964844,0.3489580154418945,-6518.9462890625,304.1618957519531,0.9990000128746032,0.5384483933448792,0.4166149199008941,293.32183837890625,297.1499938964844,293.1499938964844,0.0083881625905632,-2764.240478515625,301.0130920410156,0.4739733040332794,0.050000000745058,0.2336567789316177,291.2138061523437,291.1499938964844,260.08721923828125,258.466064453125,280.419677734375,294.6177978515625,291.21173095703125,1.0,0.2696800529956817,0.6992944478988647,0.6992944478988647,1.0,1.0,-1.1761776208877563,0.4838617742061615,0.6923158168792725,0.2000040560960769,0.0,0.0,0.5646248459815979,41.508750915527344,46.0,-23.731294631958008,-12742.947265625,205.43112182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4843139648437,308.1356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18138.59375,18000.0,0.0,0.0,0.299631655216217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5690510272979736,0.5690571069717407,-6.0684278651024215e-06,0.0,0.0003040880255866,0.0,0.0,37.99557495117188,0.0,0.0,0.0,0.3942770659923553,4.0,0.0,1.0
570900,293.18408203125,297.1499938964844,293.1499938964844,0.0863501653075218,-2035.974853515625,304.1528015136719,0.6902991533279419,0.1425855010747909,0.1301031857728958,294.6196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059936523437,0.4729412198066711,0.050000000745058,0.0492770075798034,293.3271789550781,297.1499938964844,293.1499938964844,0.139822855591774,-2329.03564453125,304.1683959960937,0.7835249900817871,0.2096151858568191,0.1486512571573257,293.134033203125,297.1499938964844,293.1499938964844,0.3512405157089233,-6555.3828125,304.15557861328125,0.9990000128746032,0.5382586121559143,0.4188189506530761,293.3218994140625,297.1499938964844,293.1499938964844,0.0083583332598209,-2759.0224609375,300.9808349609375,0.4729412198066711,0.050000000745058,0.2337489128112793,291.2037048339844,291.1499938964844,260.0782470703125,258.4579162597656,280.4165344238281,294.61944580078125,291.2015686035156,1.0,0.2704129815101623,0.6991982460021973,0.6991982460021973,1.0,1.0,-1.1768362522125244,0.4841491281986236,0.6926871538162231,0.2000604420900344,0.0,0.0,0.5620554685592651,42.0080680847168,46.0,-26.41002082824707,-12739.2392578125,206.64962768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58184814453125,308.1771240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18112.34765625,18000.0,0.0,0.0,0.2978874146938324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5630442500114441,0.5630502700805664,-6.021213721396634e-06,0.0,0.0003023178433068,0.0,0.0,37.21443939208984,0.0,0.0,0.0,0.3920309543609619,4.0,0.0,1.0
570960,293.1834411621094,297.1499938964844,293.1499938964844,0.0862216353416442,-2033.763427734375,304.15252685546875,0.6882814764976501,0.1422827094793319,0.1298602819442749,294.621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956787109375,0.4716708660125732,0.050000000745058,0.0493006370961666,293.3270263671875,297.1499938964844,293.1499938964844,0.1381507664918899,-2306.876953125,304.1680908203125,0.7790771126747131,0.2073976397514343,0.1471223980188369,293.137451171875,297.1499938964844,293.1499938964844,0.3540406227111816,-6599.298828125,304.14947509765625,0.9990000128746032,0.5377942323684692,0.4214846491813659,293.3221130371094,297.1499938964844,293.1499938964844,0.0083290170878171,-2753.939453125,300.9479675292969,0.4716708660125732,0.050000000745058,0.2338609844446182,291.1933288574219,291.1499938964844,260.0692443847656,258.44976806640625,280.41339111328125,294.6211242675781,291.191162109375,1.0,0.2713470458984375,0.6990419626235962,0.6990419626235962,1.0,1.0,-1.1780717372894287,0.4846728146076202,0.6933988928794861,0.2002418786287307,0.0,0.0,0.5602051019668579,42.62200164794922,49.0,-27.91625595092773,-12743.0439453125,208.29180908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6639099121094,308.2126770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18086.939453125,18000.0,0.0,0.0,0.2961185574531555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5584633946418762,0.5584693551063538,-5.984292783978162e-06,0.0,0.0003005226899404,0.0,0.0,36.62054061889648,0.0,0.0,0.0,0.3903103768825531,4.0,0.0,1.0
571020,293.1824645996094,297.1499938964844,293.1499938964844,0.0859408378601074,-2028.8760986328125,304.15216064453125,0.6835690140724182,0.1416327506303787,0.1293457597494125,294.6249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750183105469,0.4684534966945648,0.050000000745058,0.0493589080870151,293.3267822265625,297.1499938964844,293.1499938964844,0.1348243951797485,-2262.596923828125,304.1676025390625,0.7695810794830322,0.2029665261507034,0.1440745294094085,293.14764404296875,297.1499938964844,293.1499938964844,0.3609657883644104,-6705.96923828125,304.1381530761719,0.9990000128746032,0.5360533595085144,0.42798912525177,293.3231506347656,297.1499938964844,293.1499938964844,0.0082708103582263,-2743.835205078125,300.8804931640625,0.4684534966945648,0.050000000745058,0.2341374009847641,291.1726989746094,291.1499938964844,260.0511474609375,258.4334411621094,280.4063720703125,294.62469482421875,291.17059326171875,1.0,0.2737282812595367,0.698729395866394,0.698729395866394,1.0,1.0,-1.1820040941238403,0.4863512516021728,0.6956528425216675,0.200958102941513,0.0,0.0,0.558565616607666,44.14989471435547,52.0,-28.65302276611328,-12769.791015625,212.68280029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77606201171875,308.26171875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.734375,18000.0,0.0,0.0,0.2926947772502899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5533512830734253,0.5533571839332581,-5.9391431932454e-06,0.0,0.0002970479836221,0.0,0.0,35.944602966308594,0.0,0.0,0.0,0.3883465230464935,4.0,0.0,1.0
571080,293.1824645996094,297.1499938964844,293.1499938964844,0.0859408378601074,-2028.8760986328125,304.15216064453125,0.6835690140724182,0.1416327506303787,0.1293457597494125,294.6249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750183105469,0.4684534966945648,0.050000000745058,0.0493589080870151,293.3267822265625,297.1499938964844,293.1499938964844,0.1348243951797485,-2262.596923828125,304.1676025390625,0.7695810794830322,0.2029665261507034,0.1440745294094085,293.14764404296875,297.1499938964844,293.1499938964844,0.3609657883644104,-6705.96923828125,304.1381530761719,0.9990000128746032,0.5360533595085144,0.42798912525177,293.3231506347656,297.1499938964844,293.1499938964844,0.0082708103582263,-2743.835205078125,300.8804931640625,0.4684534966945648,0.050000000745058,0.2341374009847641,291.1726989746094,291.1499938964844,260.0511474609375,258.4334411621094,280.4063720703125,294.62469482421875,291.17059326171875,1.0,0.2737282812595367,0.698729395866394,0.698729395866394,1.0,1.0,-1.1820040941238403,0.4863512516021728,0.6956528425216675,0.200958102941513,0.0,0.0,0.558565616607666,44.14989471435547,52.0,-28.65302276611328,-12769.791015625,212.68280029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77606201171875,308.26171875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.734375,18000.0,0.0,0.0,0.2926947772502899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5533512830734253,0.5533571839332581,-5.9391431932454e-06,0.0,0.0002970479836221,0.0,0.0,35.944602966308594,0.0,0.0,0.0,0.3883465230464935,4.0,0.0,1.0
571140,293.1819152832031,297.1499938964844,293.1499938964844,0.0856203585863113,-2023.218994140625,304.1519775390625,0.6781805157661438,0.1409237086772918,0.1287897676229477,294.62872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549987792969,0.4643535614013672,0.050000000745058,0.0494295544922351,293.32647705078125,297.1499938964844,293.1499938964844,0.1315165907144546,-2218.29541015625,304.1672668457031,0.759610652923584,0.1985461860895156,0.1410418152809143,293.16168212890625,297.1499938964844,293.1499938964844,0.3693363964557647,-6832.72607421875,304.1282043457031,0.9990000128746032,0.5332697033882141,0.4357453286647796,293.3248291015625,297.1499938964844,293.1499938964844,0.0082122972235083,-2733.540283203125,300.8107604980469,0.4643535614013672,0.050000000745058,0.2344725281000137,291.1528015136719,291.1499938964844,260.032958984375,258.4171142578125,280.3984680175781,294.62847900390625,291.1508483886719,1.0,0.2766607701778412,0.6984168291091919,0.6984168291091919,1.0,1.0,-1.187492847442627,0.488702654838562,0.6987901926040649,0.2020591050386428,0.0,0.0,0.5595356822013855,46.01384353637695,55.0,-27.689077377319336,-12817.3662109375,218.3133544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8154602050781,308.2786560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.5703125,18000.0,0.0,0.0,0.2896958887577057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5532786250114441,0.5532845854759216,-5.928894097451121e-06,0.0,0.0002940044796559,0.0,0.0,35.88686752319336,0.0,0.0,0.0,0.3882062137126922,4.0,0.0,1.0
571200,293.1819152832031,297.1499938964844,293.1499938964844,0.0856203585863113,-2023.218994140625,304.1519775390625,0.6781805157661438,0.1409237086772918,0.1287897676229477,294.62872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549987792969,0.4643535614013672,0.050000000745058,0.0494295544922351,293.32647705078125,297.1499938964844,293.1499938964844,0.1315165907144546,-2218.29541015625,304.1672668457031,0.759610652923584,0.1985461860895156,0.1410418152809143,293.16168212890625,297.1499938964844,293.1499938964844,0.3693363964557647,-6832.72607421875,304.1282043457031,0.9990000128746032,0.5332697033882141,0.4357453286647796,293.3248291015625,297.1499938964844,293.1499938964844,0.0082122972235083,-2733.540283203125,300.8107604980469,0.4643535614013672,0.050000000745058,0.2344725281000137,291.1528015136719,291.1499938964844,260.032958984375,258.4171142578125,280.3984680175781,294.62847900390625,291.1508483886719,1.0,0.2766607701778412,0.6984168291091919,0.6984168291091919,1.0,1.0,-1.187492847442627,0.488702654838562,0.6987901926040649,0.2020591050386428,0.0,0.0,0.5595356822013855,46.01384353637695,55.0,-27.689077377319336,-12817.3662109375,218.3133544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8154602050781,308.2786560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.5703125,18000.0,0.0,0.0,0.2896958887577057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5532786250114441,0.5532845854759216,-5.928894097451121e-06,0.0,0.0002940044796559,0.0,0.0,35.88686752319336,0.0,0.0,0.0,0.3882062137126922,4.0,0.0,1.0
571260,293.18170166015625,297.1499938964844,293.1499938964844,0.0852527618408203,-2016.648681640625,304.15191650390625,0.6723555326461792,0.1401584595441818,0.12819205224514,294.6327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.4595138430595398,0.050000000745058,0.0495102480053901,293.3261413574219,297.1499938964844,293.1499938964844,0.1282210350036621,-2173.8779296875,304.1669921875,0.7494902014732361,0.1941429227590561,0.1380269974470138,293.1788330078125,297.1499938964844,293.1499938964844,0.3788136839866638,-6974.30224609375,304.1197204589844,0.9990000128746032,0.5295040011405945,0.4444393515586853,293.3271179199219,297.1499938964844,293.1499938964844,0.0081525174900889,-2722.731689453125,300.739013671875,0.4595138430595398,0.050000000745058,0.2348552942276001,291.134521484375,291.1499938964844,260.0146484375,258.4008483886719,280.3904724121094,294.6324768066406,291.1327514648437,1.0,0.2800111174583435,0.6980292201042175,0.6980292201042175,1.0,1.0,-1.1941481828689575,0.4915396273136139,0.7026085257530212,0.2034372836351394,0.0,0.0,0.5628414154052734,48.149681091308594,58.0,-25.48090171813965,-12881.10546875,224.9511566162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.784423828125,308.2640075683594,278.1499938964844,0.0,18000.0,313.1499938964844,17957.357421875,18000.0,0.0,0.0,0.2873873114585876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.557784378528595,0.5577902793884277,-5.950389549980173e-06,0.0,0.0002916615922003,0.0,0.0,36.38924026489258,0.0,0.0,0.0,0.3897245228290558,4.0,0.0,1.0
