time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571320,293.18170166015625,297.1499938964844,293.1499938964844,0.0852527618408203,-2016.648681640625,304.15191650390625,0.6723555326461792,0.1401584595441818,0.12819205224514,294.6327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.4595138430595398,0.050000000745058,0.0495102480053901,293.3261413574219,297.1499938964844,293.1499938964844,0.1282210350036621,-2173.8779296875,304.1669921875,0.7494902014732361,0.1941429227590561,0.1380269974470138,293.1788330078125,297.1499938964844,293.1499938964844,0.3788136839866638,-6974.30224609375,304.1197204589844,0.9990000128746032,0.5295040011405945,0.4444393515586853,293.3271179199219,297.1499938964844,293.1499938964844,0.0081525174900889,-2722.731689453125,300.739013671875,0.4595138430595398,0.050000000745058,0.2348552942276001,291.134521484375,291.1499938964844,260.0146484375,258.4008483886719,280.3904724121094,294.6324768066406,291.1327514648437,1.0,0.2800111174583435,0.6980292201042175,0.6980292201042175,1.0,1.0,-1.1941481828689575,0.4915396273136139,0.7026085257530212,0.2034372836351394,0.0,0.0,0.5628414154052734,48.149681091308594,58.0,-25.48090171813965,-12881.10546875,224.9511566162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.784423828125,308.2640075683594,278.1499938964844,0.0,18000.0,313.1499938964844,17957.357421875,18000.0,0.0,0.0,0.2873873114585876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.557784378528595,0.5577902793884277,-5.950389549980173e-06,0.0,0.0002916615922003,0.0,0.0,36.38924026489258,0.0,0.0,0.0,0.3897245228290558,4.0,0.0,1.0
571380,293.1817626953125,297.1499938964844,293.1499938964844,0.0848351642489433,-2009.111083984375,304.1519775390625,0.6662824153900146,0.1393405050039291,0.127554103732109,294.6368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.4544885456562042,0.050000000745058,0.0495992712676525,293.326416015625,297.1499938964844,293.1499938964844,0.1248890087008476,-2128.66064453125,304.1669006347656,0.7393503189086914,0.1896322816610336,0.1349896341562271,293.1978759765625,297.1499938964844,293.1499938964844,0.3891426920890808,-7126.775390625,304.1126403808594,0.9990000128746032,0.5249165296554565,0.4538378119468689,293.3299255371094,297.1499938964844,293.1499938964844,0.0080908611416816,-2711.20166015625,300.6653747558594,0.4544885456562042,0.050000000745058,0.2352775931358337,291.1182861328125,291.1499938964844,259.9963073730469,258.3846740722656,280.38214111328125,294.6365966796875,291.1167907714844,1.0,0.2836736738681793,0.6976416110992432,0.6976416110992432,1.0,1.0,-1.2016313076019287,0.4947327077388763,0.70689857006073,0.2050311267375946,0.0,0.0,0.5681794285774231,50.50934219360352,46.0,-22.637470245361328,-12957.3564453125,232.40835571289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69061279296875,308.22076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17922.072265625,18000.0,0.0,0.0,0.2859595417976379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5663665533065796,0.5663725137710571,-6.000957910146099e-06,0.0,0.0002902125706896,0.0,0.0,37.4072380065918,0.0,0.0,0.0,0.3927424848079681,4.0,0.0,1.0
571440,293.1817626953125,297.1499938964844,293.1499938964844,0.0848351642489433,-2009.111083984375,304.1519775390625,0.6662824153900146,0.1393405050039291,0.127554103732109,294.6368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.4544885456562042,0.050000000745058,0.0495992712676525,293.326416015625,297.1499938964844,293.1499938964844,0.1248890087008476,-2128.66064453125,304.1669006347656,0.7393503189086914,0.1896322816610336,0.1349896341562271,293.1978759765625,297.1499938964844,293.1499938964844,0.3891426920890808,-7126.775390625,304.1126403808594,0.9990000128746032,0.5249165296554565,0.4538378119468689,293.3299255371094,297.1499938964844,293.1499938964844,0.0080908611416816,-2711.20166015625,300.6653747558594,0.4544885456562042,0.050000000745058,0.2352775931358337,291.1182861328125,291.1499938964844,259.9963073730469,258.3846740722656,280.38214111328125,294.6365966796875,291.1167907714844,1.0,0.2836736738681793,0.6976416110992432,0.6976416110992432,1.0,1.0,-1.2016313076019287,0.4947327077388763,0.70689857006073,0.2050311267375946,0.0,0.0,0.5681794285774231,50.50934219360352,46.0,-22.637470245361328,-12957.3564453125,232.40835571289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69061279296875,308.22076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17922.072265625,18000.0,0.0,0.0,0.2859595417976379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5663665533065796,0.5663725137710571,-6.000957910146099e-06,0.0,0.0002902125706896,0.0,0.0,37.4072380065918,0.0,0.0,0.0,0.3927424848079681,4.0,0.0,1.0
571500,293.18182373046875,297.1499938964844,293.1499938964844,0.084561176598072,-2004.0709228515625,304.1521301269531,0.6653630137443542,0.1389297842979431,0.1271862685680389,294.638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11376953125,0.4542321860790252,0.050000000745058,0.04960398375988,293.32672119140625,297.1499938964844,293.1499938964844,0.1230800971388816,-2103.916259765625,304.1671142578125,0.7363348603248596,0.1873369365930557,0.133369579911232,293.20623779296875,297.1499938964844,293.1499938964844,0.3902420103549957,-7140.033203125,304.1175537109375,0.9990000128746032,0.5226621031761169,0.4543300271034241,293.3314514160156,297.1499938964844,293.1499938964844,0.0080500962212681,-2702.511474609375,300.6286315917969,0.4542321860790252,0.050000000745058,0.2352999448776245,291.1128845214844,291.1499938964844,259.9870910644531,258.3766174316406,280.3820495605469,294.638671875,291.1129455566406,1.0,0.2832444608211517,0.6974478363990784,0.6974478363990784,1.0,1.0,-1.199874997138977,0.4939059615135193,0.7059690356254578,0.2046018540859222,0.0,0.0,0.5712296962738037,50.60457611083984,46.0,-12.85540771484375,-12965.416015625,231.97462463378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6260070800781,308.20477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17907.74609375,18000.0,0.0,0.0,0.2855881750583648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5719382762908936,0.5719443559646606,-6.036224021954695e-06,0.0,0.000289835705189,0.0,0.0,38.08984756469727,0.0,0.0,0.0,0.3947286009788513,4.0,0.0,1.0
571560,293.1817932128906,297.1499938964844,293.1499938964844,0.084182932972908,-1996.9102783203125,304.1524353027344,0.6660112738609314,0.1385334134101867,0.1267996132373809,294.6409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.4556199908256531,0.050000000745058,0.0495786964893341,293.32647705078125,297.1499938964844,293.1499938964844,0.1212111562490463,-2078.1142578125,304.1673889160156,0.7349789142608643,0.1851475685834884,0.1318045854568481,293.2113952636719,297.1499938964844,293.1499938964844,0.3878249824047088,-7100.1484375,304.1278991699219,0.9990000128746032,0.5209343433380127,0.451681524515152,293.33282470703125,297.1499938964844,293.1499938964844,0.0079983687028288,-2689.8603515625,300.5951232910156,0.4556199908256531,0.050000000745058,0.235179990530014,291.1190795898437,291.1499938964844,259.9779052734375,258.3685913085937,280.38494873046875,294.6407470703125,291.1214599609375,1.0,0.2816333174705505,0.6972401142120361,0.6972401142120361,1.0,1.0,-1.1941816806793213,0.4913669228553772,0.7028147578239441,0.2032135874032974,0.0,0.0,0.572733998298645,49.882999420166016,34.0,7.653706550598144,-12942.1220703125,228.4833221435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5595397949219,308.192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17919.31640625,18000.0,0.0,0.0,0.2853684425354004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.576654314994812,0.5766603946685791,-6.0717320593539625e-06,0.0,0.0002896126825362,0.0,0.0,38.70299911499024,0.0,0.0,0.0,0.396430641412735,4.0,0.0,1.0
571620,293.1813049316406,297.1499938964844,293.1499938964844,0.0832909271121025,-1979.8282470703125,304.1531066894531,0.670974850654602,0.1378259509801864,0.1260269433259964,294.64501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.4622568488121032,0.050000000745058,0.0494642332196235,293.3284606933594,297.1499938964844,293.1499938964844,0.1170391514897346,-2019.9412841796875,304.1685791015625,0.7352953553199768,0.180277481675148,0.1284270882606506,293.20806884765625,297.1499938964844,293.1499938964844,0.3753369450569153,-6906.22802734375,304.15625,0.9990000128746032,0.5200159549713135,0.4394948184490204,293.3346252441406,297.1499938964844,293.1499938964844,0.0078762108460068,-2657.783447265625,300.5355529785156,0.4622568488121032,0.050000000745058,0.2346370220184326,291.1512451171875,291.1499938964844,259.9595031738281,258.3526611328125,280.3971862792969,294.644775390625,291.1551818847656,1.0,0.2753540277481079,0.6968246102333069,0.6968246102333069,1.0,1.0,-1.173788070678711,0.4823736548423767,0.6914144158363342,0.1983332633972168,0.0,0.0,0.5705703496932983,46.69636154174805,37.0,39.126800537109375,-12783.5830078125,214.99871826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.453369140625,308.1586608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.564453125,18000.0,0.0,0.0,0.2850228548049927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5771929621696472,0.5771990418434143,-6.095689514040714e-06,0.0,0.0002892619522754,0.0,0.0,38.87752532958984,0.0,0.0,0.0,0.3968123495578766,4.0,0.0,1.0
571680,293.1813049316406,297.1499938964844,293.1499938964844,0.0832909271121025,-1979.8282470703125,304.1531066894531,0.670974850654602,0.1378259509801864,0.1260269433259964,294.64501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.4622568488121032,0.050000000745058,0.0494642332196235,293.3284606933594,297.1499938964844,293.1499938964844,0.1170391514897346,-2019.9412841796875,304.1685791015625,0.7352953553199768,0.180277481675148,0.1284270882606506,293.20806884765625,297.1499938964844,293.1499938964844,0.3753369450569153,-6906.22802734375,304.15625,0.9990000128746032,0.5200159549713135,0.4394948184490204,293.3346252441406,297.1499938964844,293.1499938964844,0.0078762108460068,-2657.783447265625,300.5355529785156,0.4622568488121032,0.050000000745058,0.2346370220184326,291.1512451171875,291.1499938964844,259.9595031738281,258.3526611328125,280.3971862792969,294.644775390625,291.1551818847656,1.0,0.2753540277481079,0.6968246102333069,0.6968246102333069,1.0,1.0,-1.173788070678711,0.4823736548423767,0.6914144158363342,0.1983332633972168,0.0,0.0,0.5705703496932983,46.69636154174805,37.0,39.126800537109375,-12783.5830078125,214.99871826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.453369140625,308.1586608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.564453125,18000.0,0.0,0.0,0.2850228548049927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5771929621696472,0.5771990418434143,-6.095689514040714e-06,0.0,0.0002892619522754,0.0,0.0,38.87752532958984,0.0,0.0,0.0,0.3968123495578766,4.0,0.0,1.0
571740,293.1802673339844,297.1499938964844,293.1499938964844,0.0825626254081726,-1965.9393310546875,304.1532592773437,0.6740020513534546,0.1372410953044891,0.1254081577062606,294.6485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17828369140625,0.4664896130561828,0.050000000745058,0.049393430352211,293.3290100097656,297.1499938964844,293.1499938964844,0.1129664853215217,-1962.8792724609373,304.16912841796875,0.7332859635353088,0.1756435930728912,0.1250599771738052,293.1965637207031,297.1499938964844,293.1499938964844,0.3667590618133545,-6776.44580078125,304.1679382324219,0.9990000128746032,0.5208801627159119,0.4317809045314789,293.3349914550781,297.1499938964844,293.1499938964844,0.0077699632383883,-2629.89599609375,300.4787292480469,0.4664896130561828,0.050000000745058,0.2343011647462844,291.1801452636719,291.1499938964844,259.94110107421875,258.3368835449219,280.4048767089844,294.6483764648437,291.1811828613281,1.0,0.2716685533523559,0.6964091062545776,0.6964091062545776,1.0,1.0,-1.159250020980835,0.4759784936904907,0.6832715272903442,0.1947516649961471,0.0,0.0,0.5642700791358948,44.69858551025391,40.0,30.32243537902832,-12608.4365234375,206.164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4122009277344,308.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18086.89453125,18000.0,0.0,0.0,0.2843233048915863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5673351883888245,0.5673412084579468,-6.044898782420205e-06,0.0,0.0002885519934352,0.0,0.0,37.719818115234375,0.0,0.0,0.0,0.3934603929519653,4.0,0.0,1.0
571800,293.1802673339844,297.1499938964844,293.1499938964844,0.0825626254081726,-1965.9393310546875,304.1532592773437,0.6740020513534546,0.1372410953044891,0.1254081577062606,294.6485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17828369140625,0.4664896130561828,0.050000000745058,0.049393430352211,293.3290100097656,297.1499938964844,293.1499938964844,0.1129664853215217,-1962.8792724609373,304.16912841796875,0.7332859635353088,0.1756435930728912,0.1250599771738052,293.1965637207031,297.1499938964844,293.1499938964844,0.3667590618133545,-6776.44580078125,304.1679382324219,0.9990000128746032,0.5208801627159119,0.4317809045314789,293.3349914550781,297.1499938964844,293.1499938964844,0.0077699632383883,-2629.89599609375,300.4787292480469,0.4664896130561828,0.050000000745058,0.2343011647462844,291.1801452636719,291.1499938964844,259.94110107421875,258.3368835449219,280.4048767089844,294.6483764648437,291.1811828613281,1.0,0.2716685533523559,0.6964091062545776,0.6964091062545776,1.0,1.0,-1.159250020980835,0.4759784936904907,0.6832715272903442,0.1947516649961471,0.0,0.0,0.5642700791358948,44.69858551025391,40.0,30.32243537902832,-12608.4365234375,206.164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4122009277344,308.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18086.89453125,18000.0,0.0,0.0,0.2843233048915863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5673351883888245,0.5673412084579468,-6.044898782420205e-06,0.0,0.0002885519934352,0.0,0.0,37.719818115234375,0.0,0.0,0.0,0.3934603929519653,4.0,0.0,1.0
571860,293.1788024902344,297.1499938964844,293.1499938964844,0.0821428745985031,-1958.195556640625,304.1528625488281,0.6748649477958679,0.1367685049772262,0.1249332875013351,294.65118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825866699219,0.4681477546691894,0.050000000745058,0.0493645220994949,293.3283996582031,297.1499938964844,293.1499938964844,0.1094385609030723,-1913.4713134765625,304.1686096191406,0.7292484641075134,0.1712299585342407,0.1219317838549614,293.1884765625,297.1499938964844,293.1499938964844,0.3632287085056305,-6725.3203125,304.1676330566406,0.9990000128746032,0.5213485360145569,0.4285901486873626,293.3345031738281,297.1499938964844,293.1499938964844,0.0076875565573573,-2610.160888671875,300.4166564941406,0.4681477546691894,0.050000000745058,0.2341640442609787,291.1824035644531,291.1499938964844,259.9227294921875,258.32135009765625,280.40576171875,294.65106201171875,291.1820678710937,1.0,0.269829124212265,0.6962684988975525,0.6962684988975525,1.0,1.0,-1.150894045829773,0.4723303914070129,0.6785637140274048,0.1927254348993301,0.0,0.0,0.5596520900726318,43.850196838378906,43.0,7.429413318634033,-12489.6455078125,201.7568206787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4178771972656,308.0657958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18079.423828125,18000.0,0.0,0.0,0.2832163870334625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5576182007789612,0.5576241612434387,-5.9768703977169935e-06,0.0,0.0002874286437872,0.0,0.0,36.50849533081055,0.0,0.0,0.0,0.3899629116058349,4.0,0.0,1.0
571920,293.1788024902344,297.1499938964844,293.1499938964844,0.0821428745985031,-1958.195556640625,304.1528625488281,0.6748649477958679,0.1367685049772262,0.1249332875013351,294.65118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825866699219,0.4681477546691894,0.050000000745058,0.0493645220994949,293.3283996582031,297.1499938964844,293.1499938964844,0.1094385609030723,-1913.4713134765625,304.1686096191406,0.7292484641075134,0.1712299585342407,0.1219317838549614,293.1884765625,297.1499938964844,293.1499938964844,0.3632287085056305,-6725.3203125,304.1676330566406,0.9990000128746032,0.5213485360145569,0.4285901486873626,293.3345031738281,297.1499938964844,293.1499938964844,0.0076875565573573,-2610.160888671875,300.4166564941406,0.4681477546691894,0.050000000745058,0.2341640442609787,291.1824035644531,291.1499938964844,259.9227294921875,258.32135009765625,280.40576171875,294.65106201171875,291.1820678710937,1.0,0.269829124212265,0.6962684988975525,0.6962684988975525,1.0,1.0,-1.150894045829773,0.4723303914070129,0.6785637140274048,0.1927254348993301,0.0,0.0,0.5596520900726318,43.850196838378906,43.0,7.429413318634033,-12489.6455078125,201.7568206787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4178771972656,308.0657958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18079.423828125,18000.0,0.0,0.0,0.2832163870334625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5576182007789612,0.5576241612434387,-5.9768703977169935e-06,0.0,0.0002874286437872,0.0,0.0,36.50849533081055,0.0,0.0,0.0,0.3899629116058349,4.0,0.0,1.0
571980,293.17724609375,297.1499938964844,293.1499938964844,0.0818657502532005,-1953.2227783203125,304.1523742675781,0.6740766167640686,0.1363555788993835,0.1245538741350174,294.65313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.4680889546871185,0.050000000745058,0.0493655912578105,293.3275146484375,297.1499938964844,293.1499938964844,0.1061152517795562,-1866.7310791015625,304.1679382324219,0.723524272441864,0.1668909788131714,0.1188957318663597,293.1850280761719,297.1499938964844,293.1499938964844,0.3631942272186279,-6727.63330078125,304.1617126464844,0.9990000128746032,0.5210811495780945,0.4287052154541015,293.3339538574219,297.1499938964844,293.1499938964844,0.0076165264472365,-2593.9462890625,300.3524475097656,0.4680889546871185,0.050000000745058,0.2341691255569458,291.1758117675781,291.1499938964844,259.9043884277344,258.3060302734375,280.4030456542969,294.65301513671875,291.1747436523437,1.0,0.2694634199142456,0.6961278915405273,0.6961278915405273,1.0,1.0,-1.1469383239746094,0.4705913066864013,0.6763470768928528,0.1917397081851959,0.0,0.0,0.5565822720527649,43.82213592529297,46.0,-6.958254337310791,-12423.9970703125,200.41717529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4402160644531,308.0492858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18056.392578125,18000.0,0.0,0.0,0.2818778157234192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5507158041000366,0.5507217645645142,-5.925268851569854e-06,0.0,0.0002860701351892,0.0,0.0,35.645938873291016,0.0,0.0,0.0,0.3874306380748749,4.0,0.0,1.0
572040,293.17724609375,297.1499938964844,293.1499938964844,0.0818657502532005,-1953.2227783203125,304.1523742675781,0.6740766167640686,0.1363555788993835,0.1245538741350174,294.65313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.4680889546871185,0.050000000745058,0.0493655912578105,293.3275146484375,297.1499938964844,293.1499938964844,0.1061152517795562,-1866.7310791015625,304.1679382324219,0.723524272441864,0.1668909788131714,0.1188957318663597,293.1850280761719,297.1499938964844,293.1499938964844,0.3631942272186279,-6727.63330078125,304.1617126464844,0.9990000128746032,0.5210811495780945,0.4287052154541015,293.3339538574219,297.1499938964844,293.1499938964844,0.0076165264472365,-2593.9462890625,300.3524475097656,0.4680889546871185,0.050000000745058,0.2341691255569458,291.1758117675781,291.1499938964844,259.9043884277344,258.3060302734375,280.4030456542969,294.65301513671875,291.1747436523437,1.0,0.2694634199142456,0.6961278915405273,0.6961278915405273,1.0,1.0,-1.1469383239746094,0.4705913066864013,0.6763470768928528,0.1917397081851959,0.0,0.0,0.5565822720527649,43.82213592529297,46.0,-6.958254337310791,-12423.9970703125,200.41717529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4402160644531,308.0492858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18056.392578125,18000.0,0.0,0.0,0.2818778157234192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5507158041000366,0.5507217645645142,-5.925268851569854e-06,0.0,0.0002860701351892,0.0,0.0,35.645938873291016,0.0,0.0,0.0,0.3874306380748749,4.0,0.0,1.0
572100,293.176513671875,297.1499938964844,293.1499938964844,0.0817583873867988,-1951.34130859375,304.1521301269531,0.673154890537262,0.1361556649208068,0.124382697045803,294.6539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.4675354957580566,0.050000000745058,0.0493753366172313,293.3270568847656,297.1499938964844,293.1499938964844,0.1044973656535148,-1843.8857421875,304.1676330566406,0.7200838327407837,0.1647286117076873,0.1173931807279586,293.18505859375,297.1499938964844,293.1499938964844,0.3642721772193908,-6745.26611328125,304.1576232910156,0.9990000128746032,0.5206317901611328,0.4297802150249481,293.3337707519531,297.1499938964844,293.1499938964844,0.007583619095385,-2586.656982421875,300.3194885253906,0.4675354957580566,0.050000000745058,0.2342153340578079,291.1703491210937,291.1499938964844,259.895263671875,258.2984619140625,280.4007263183594,294.6538391113281,291.1690673828125,1.0,0.269731193780899,0.6960575580596924,0.6960575580596924,1.0,1.0,-1.1462862491607666,0.4702948927879333,0.6759913563728333,0.1915600448846817,0.0,0.0,0.5557729005813599,44.0595817565918,46.0,-11.672560691833496,-12408.044921875,200.6691436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4504089355469,308.0445861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18041.947265625,18000.0,0.0,0.0,0.2811846733093261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5485162138938904,0.5485221147537231,-5.907346803724067e-06,0.0,0.000285366695607,0.0,0.0,35.36627578735352,0.0,0.0,0.0,0.3866086006164551,4.0,0.0,1.0
572160,293.1758117675781,297.1499938964844,293.1499938964844,0.081660583615303,-1949.642822265625,304.15191650390625,0.6719331741333008,0.1359542906284332,0.1242169216275215,294.6546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1655578613281,0.466676265001297,0.050000000745058,0.0493903011083602,293.32666015625,297.1499938964844,293.1499938964844,0.1028942242264747,-1821.1767578125,304.1673278808594,0.7162631154060364,0.1625643372535705,0.115894503891468,293.1861877441406,297.1499938964844,293.1499938964844,0.3659656345844269,-6772.025390625,304.1531677246094,0.9990000128746032,0.5199666023254395,0.4314273297786712,293.3337097167969,297.1499938964844,293.1499938964844,0.0075517920777201,-2579.681396484375,300.2860107421875,0.466676265001297,0.050000000745058,0.2342863231897354,291.1641845703125,291.1499938964844,259.8861694335937,258.2909851074219,280.398193359375,294.6545715332031,291.1628112792969,1.0,0.2702514231204986,0.6959396004676819,0.6959396004676819,1.0,1.0,-1.1463680267333984,0.4703043401241302,0.6760637164115906,0.1915432512760162,0.0,0.0,0.5554437637329102,44.43944549560547,49.0,-14.7747802734375,-12401.798828125,201.4366912841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4570007324219,308.040771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.759765625,18000.0,0.0,0.0,0.2805108428001404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5472152829170227,0.5472211241722107,-5.895274171052733e-06,0.0,0.0002846828429028,0.0,0.0,35.194175720214844,0.0,0.0,0.0,0.3861048221588135,4.0,0.0,1.0
572220,293.1746520996094,297.1499938964844,293.1499938964844,0.0814722850918769,-1946.3785400390625,304.151611328125,0.6687228679656982,0.1355358213186264,0.1238880157470703,294.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.4641046226024627,0.050000000745058,0.0494339726865291,293.3260192871094,297.1499938964844,293.1499938964844,0.0997071787714958,-1775.7947998046875,304.1668701171875,0.7073398232460022,0.1582177430391311,0.1128976792097091,293.1914978027344,297.1499938964844,293.1499938964844,0.3709475398063659,-6848.849609375,304.1438293457031,0.9990000128746032,0.5179818272590637,0.4361993372440338,293.3339538574219,297.1499938964844,293.1499938964844,0.0074900994077324,-2566.225341796875,300.2177429199219,0.4641046226024627,0.050000000745058,0.2344934791326522,291.1512145996094,291.1499938964844,259.8680114746094,258.2762451171875,280.3919677734375,294.6559753417969,291.1498413085937,1.0,0.2719429135322571,0.6957035660743713,0.6957035660743713,1.0,1.0,-1.148404240608215,0.4711295664310455,0.6772745847702026,0.1919532120227813,0.0,0.0,0.5561463236808777,45.57293701171875,52.0,-17.55255699157715,-12413.978515625,204.31399536132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4531555175781,308.031005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.20703125,18000.0,0.0,0.0,0.2793213129043579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5472138524055481,0.5472197532653809,-5.888581654289737e-06,0.0,0.0002834756160154,0.0,0.0,35.16086196899414,0.0,0.0,0.0,0.3860258758068084,4.0,0.0,1.0
572280,293.1746520996094,297.1499938964844,293.1499938964844,0.0814722850918769,-1946.3785400390625,304.151611328125,0.6687228679656982,0.1355358213186264,0.1238880157470703,294.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.4641046226024627,0.050000000745058,0.0494339726865291,293.3260192871094,297.1499938964844,293.1499938964844,0.0997071787714958,-1775.7947998046875,304.1668701171875,0.7073398232460022,0.1582177430391311,0.1128976792097091,293.1914978027344,297.1499938964844,293.1499938964844,0.3709475398063659,-6848.849609375,304.1438293457031,0.9990000128746032,0.5179818272590637,0.4361993372440338,293.3339538574219,297.1499938964844,293.1499938964844,0.0074900994077324,-2566.225341796875,300.2177429199219,0.4641046226024627,0.050000000745058,0.2344934791326522,291.1512145996094,291.1499938964844,259.8680114746094,258.2762451171875,280.3919677734375,294.6559753417969,291.1498413085937,1.0,0.2719429135322571,0.6957035660743713,0.6957035660743713,1.0,1.0,-1.148404240608215,0.4711295664310455,0.6772745847702026,0.1919532120227813,0.0,0.0,0.5561463236808777,45.57293701171875,52.0,-17.55255699157715,-12413.978515625,204.31399536132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4531555175781,308.031005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.20703125,18000.0,0.0,0.0,0.2793213129043579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5472138524055481,0.5472197532653809,-5.888581654289737e-06,0.0,0.0002834756160154,0.0,0.0,35.16086196899414,0.0,0.0,0.0,0.3860258758068084,4.0,0.0,1.0
572340,293.1737976074219,297.1499938964844,293.1499938964844,0.0812741219997406,-1942.9163818359373,304.1513977050781,0.6647172570228577,0.1350853741168975,0.1235476210713386,294.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.4605447947978973,0.050000000745058,0.0494929999113082,293.3256530761719,297.1499938964844,293.1499938964844,0.0965229049324989,-1730.144775390625,304.16656494140625,0.6970410943031311,0.1538367569446563,0.1098897606134414,293.2003173828125,297.1499938964844,293.1499938964844,0.3776854872703552,-6950.830078125,304.1346740722656,0.9990000128746032,0.5151482224464417,0.4425686001777649,293.3348083496094,297.1499938964844,293.1499938964844,0.0074296155944466,-2552.986328125,300.1477355957031,0.4605447947978973,0.050000000745058,0.2347734868526458,291.1383972167969,291.1499938964844,259.8500061035156,258.2618103027344,280.3844909667969,294.6573181152344,291.1370849609375,1.0,0.2743377983570099,0.6954675912857056,0.6954675912857056,1.0,1.0,-1.1524364948272705,0.4728156626224518,0.6796208620071411,0.1928409785032272,0.0,0.0,0.5585601925849915,47.12310028076172,40.0,-17.74076271057129,-12452.4296875,208.67800903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4208984375,308.0135803222656,278.1499938964844,0.0,18000.0,313.1499938964844,17969.34765625,18000.0,0.0,0.0,0.2784873843193054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5504776239395142,0.5504835247993469,-5.903993496758631e-06,0.0,0.0002826293057296,0.0,0.0,35.51911926269531,0.0,0.0,0.0,0.3871196806430816,4.0,0.0,1.0
572400,293.1737976074219,297.1499938964844,293.1499938964844,0.0812741219997406,-1942.9163818359373,304.1513977050781,0.6647172570228577,0.1350853741168975,0.1235476210713386,294.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.4605447947978973,0.050000000745058,0.0494929999113082,293.3256530761719,297.1499938964844,293.1499938964844,0.0965229049324989,-1730.144775390625,304.16656494140625,0.6970410943031311,0.1538367569446563,0.1098897606134414,293.2003173828125,297.1499938964844,293.1499938964844,0.3776854872703552,-6950.830078125,304.1346740722656,0.9990000128746032,0.5151482224464417,0.4425686001777649,293.3348083496094,297.1499938964844,293.1499938964844,0.0074296155944466,-2552.986328125,300.1477355957031,0.4605447947978973,0.050000000745058,0.2347734868526458,291.1383972167969,291.1499938964844,259.8500061035156,258.2618103027344,280.3844909667969,294.6573181152344,291.1370849609375,1.0,0.2743377983570099,0.6954675912857056,0.6954675912857056,1.0,1.0,-1.1524364948272705,0.4728156626224518,0.6796208620071411,0.1928409785032272,0.0,0.0,0.5585601925849915,47.12310028076172,40.0,-17.74076271057129,-12452.4296875,208.67800903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4208984375,308.0135803222656,278.1499938964844,0.0,18000.0,313.1499938964844,17969.34765625,18000.0,0.0,0.0,0.2784873843193054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5504776239395142,0.5504835247993469,-5.903993496758631e-06,0.0,0.0002826293057296,0.0,0.0,35.51911926269531,0.0,0.0,0.0,0.3871196806430816,4.0,0.0,1.0
572460,293.1729431152344,297.1499938964844,293.1499938964844,0.0808769688010215,-1935.497802734375,304.151611328125,0.6662759184837341,0.1346579492092132,0.1231113821268081,294.6586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.4630759060382843,0.050000000745058,0.0494509935379028,293.3251647949219,297.1499938964844,293.1499938964844,0.0931355506181716,-1681.122802734375,304.1667175292969,0.6925495862960815,0.1494820863008499,0.1068074628710746,293.2051696777344,297.1499938964844,293.1499938964844,0.3735385239124298,-6884.60498046875,304.1473083496094,0.9990000128746032,0.5128621459007263,0.4380429089069366,293.33575439453125,297.1499938964844,293.1499938964844,0.0073450109921395,-2531.46142578125,300.0816345214844,0.4630759060382843,0.050000000745058,0.2345742136240005,291.140625,291.1499938964844,259.83203125,258.2476806640625,280.387451171875,294.6585388183594,291.1432800292969,1.0,0.2713195383548736,0.6951451301574707,0.6951451301574707,1.0,1.0,-1.1425000429153442,0.4683989584445953,0.6741010546684265,0.1905550360679626,0.0,0.0,0.56012362241745,45.92604446411133,28.0,10.643854141235352,-12410.3662109375,203.07156372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37127685546875,308.0253295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17969.900390625,18000.0,0.0,0.0,0.278001070022583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5550128221511841,0.5550187230110168,-5.934518412686884e-06,0.0,0.0002821357629727,0.0,0.0,36.06639862060547,0.0,0.0,0.0,0.3886889219284057,4.0,0.0,1.0
572520,293.1729431152344,297.1499938964844,293.1499938964844,0.0808769688010215,-1935.497802734375,304.151611328125,0.6662759184837341,0.1346579492092132,0.1231113821268081,294.6586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.4630759060382843,0.050000000745058,0.0494509935379028,293.3251647949219,297.1499938964844,293.1499938964844,0.0931355506181716,-1681.122802734375,304.1667175292969,0.6925495862960815,0.1494820863008499,0.1068074628710746,293.2051696777344,297.1499938964844,293.1499938964844,0.3735385239124298,-6884.60498046875,304.1473083496094,0.9990000128746032,0.5128621459007263,0.4380429089069366,293.33575439453125,297.1499938964844,293.1499938964844,0.0073450109921395,-2531.46142578125,300.0816345214844,0.4630759060382843,0.050000000745058,0.2345742136240005,291.140625,291.1499938964844,259.83203125,258.2476806640625,280.387451171875,294.6585388183594,291.1432800292969,1.0,0.2713195383548736,0.6951451301574707,0.6951451301574707,1.0,1.0,-1.1425000429153442,0.4683989584445953,0.6741010546684265,0.1905550360679626,0.0,0.0,0.56012362241745,45.92604446411133,28.0,10.643854141235352,-12410.3662109375,203.07156372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37127685546875,308.0253295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17969.900390625,18000.0,0.0,0.0,0.278001070022583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5550128221511841,0.5550187230110168,-5.934518412686884e-06,0.0,0.0002821357629727,0.0,0.0,36.06639862060547,0.0,0.0,0.0,0.3886889219284057,4.0,0.0,1.0
572580,293.1716613769531,297.1499938964844,293.1499938964844,0.0802535191178321,-1923.4599609375,304.152099609375,0.6731775999069214,0.1343337893486023,0.1226680800318718,294.6596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703491210937,0.4705400466918945,0.050000000745058,0.0493217445909976,293.3240661621094,297.1499938964844,293.1499938964844,0.0895307213068008,-1628.5008544921875,304.1671447753906,0.6934999823570251,0.1452663242816925,0.1037370637059211,293.1960144042969,297.1499938964844,293.1499938964844,0.3586937189102173,-6656.53369140625,304.1731262207031,0.9990000128746032,0.5132911205291748,0.4238151907920837,293.3357849121094,297.1499938964844,293.1499938964844,0.0072359875775873,-2500.2607421875,300.02789306640625,0.4705400466918945,0.050000000745058,0.233961135149002,291.1745300292969,291.1499938964844,259.81396484375,258.23370361328125,280.3989562988281,294.6596374511719,291.17877197265625,1.0,0.2642367482185364,0.6948226690292358,0.6948226690292358,1.0,1.0,-1.1203182935714722,0.4587081372737884,0.6616101861000061,0.1854247599840164,0.0,0.0,0.5547369122505188,42.35566711425781,31.0,41.55778121948242,-12231.939453125,189.13101196289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35400390625,308.0350646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18059.1875,18000.0,0.0,0.0,0.2773422002792358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5496286153793335,0.5496345162391663,-5.91864954913035e-06,0.0,0.0002814670733641,0.0,0.0,35.51870346069336,0.0,0.0,0.0,0.3869534134864807,4.0,0.0,1.0
572640,293.1716613769531,297.1499938964844,293.1499938964844,0.0802535191178321,-1923.4599609375,304.152099609375,0.6731775999069214,0.1343337893486023,0.1226680800318718,294.6596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703491210937,0.4705400466918945,0.050000000745058,0.0493217445909976,293.3240661621094,297.1499938964844,293.1499938964844,0.0895307213068008,-1628.5008544921875,304.1671447753906,0.6934999823570251,0.1452663242816925,0.1037370637059211,293.1960144042969,297.1499938964844,293.1499938964844,0.3586937189102173,-6656.53369140625,304.1731262207031,0.9990000128746032,0.5132911205291748,0.4238151907920837,293.3357849121094,297.1499938964844,293.1499938964844,0.0072359875775873,-2500.2607421875,300.02789306640625,0.4705400466918945,0.050000000745058,0.233961135149002,291.1745300292969,291.1499938964844,259.81396484375,258.23370361328125,280.3989562988281,294.6596374511719,291.17877197265625,1.0,0.2642367482185364,0.6948226690292358,0.6948226690292358,1.0,1.0,-1.1203182935714722,0.4587081372737884,0.6616101861000061,0.1854247599840164,0.0,0.0,0.5547369122505188,42.35566711425781,31.0,41.55778121948242,-12231.939453125,189.13101196289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35400390625,308.0350646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18059.1875,18000.0,0.0,0.0,0.2773422002792358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5496286153793335,0.5496345162391663,-5.91864954913035e-06,0.0,0.0002814670733641,0.0,0.0,35.51870346069336,0.0,0.0,0.0,0.3869534134864807,4.0,0.0,1.0
572700,293.1708374023437,297.1499938964844,293.1499938964844,0.0799815282225608,-1918.1793212890625,304.1522216796875,0.6760056018829346,0.1342203617095947,0.1225065663456916,294.6600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1895446777344,0.4732050001621246,0.050000000745058,0.0492724776268005,293.3232116699219,297.1499938964844,293.1499938964844,0.0877883285284042,-1603.07470703125,304.16717529296875,0.6932250261306763,0.1432320922613144,0.1022639870643615,293.1875,297.1499938964844,293.1499938964844,0.352522075176239,-6563.1923828125,304.1800231933594,0.9990000128746032,0.514382541179657,0.4182625412940979,293.3352966308594,297.1499938964844,293.1499938964844,0.0071851802058517,-2485.45654296875,300.003173828125,0.4732050001621246,0.050000000745058,0.2337274253368377,291.19354248046875,291.1499938964844,259.8049011230469,258.22674560546875,280.4003295898437,294.65576171875,291.1968688964844,1.0,0.2618009746074676,0.6946614384651184,0.6946614384651184,1.0,1.0,-1.111346960067749,0.4548042416572571,0.6565427780151367,0.1833096593618393,0.0,0.0,0.5499147772789001,40.98815155029297,31.0,42.9040412902832,-12133.5673828125,183.76873779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3702392578125,308.02764892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.056640625,18000.0,0.0,0.0,0.2767580449581146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5425712466239929,0.5425771474838257,-5.882550794922281e-06,0.0,0.0002808742283377,0.0,0.0,34.73316955566406,0.0,0.0,0.0,0.3845695257186889,4.0,0.0,1.0
572760,293.1699523925781,297.1499938964844,293.1499938964844,0.0798192843794822,-1915.0999755859373,304.152099609375,0.6780174374580383,0.134131371974945,0.1223832294344902,294.6603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2010803222656,0.4750198125839233,0.050000000745058,0.0492381602525711,293.3222045898437,297.1499938964844,293.1499938964844,0.0861741006374359,-1579.6732177734375,304.1669921875,0.6920648217201233,0.1412367224693298,0.1008321419358253,293.179443359375,297.1499938964844,293.1499938964844,0.3482209146022796,-6499.07958984375,304.1823425292969,0.9990000128746032,0.5154856443405151,0.4143505394458771,293.334716796875,297.1499938964844,293.1499938964844,0.0071412934921681,-2473.44189453125,299.9756164550781,0.4750198125839233,0.050000000745058,0.2335646301507949,291.2025146484375,291.1499938964844,259.7958374023437,258.2198486328125,280.3910522460937,294.63726806640625,291.2029113769531,1.0,0.2599057257175445,0.6946167349815369,0.6946167349815369,1.0,1.0,-1.1045470237731934,0.4518553614616394,0.6526916027069092,0.1817592233419418,0.0,0.0,0.5454444289207458,40.02959442138672,34.0,26.809226989746094,-12045.2451171875,179.89852905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3999328613281,308.0132751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18129.884765625,18000.0,0.0,0.0,0.2759925127029419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.534171998500824,0.534177839756012,-5.833213890582556e-06,0.0,0.0002800973306875,0.0,0.0,33.78110122680664,0.0,0.0,0.0,0.3817168772220611,4.0,0.0,1.0
572820,293.1681213378906,297.1499938964844,293.1499938964844,0.0797061473131179,-1913.1483154296875,304.1515808105469,0.6803595423698425,0.1339956372976303,0.1222120001912117,294.6601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1986083984375,0.477090835571289,0.050000000745058,0.0491983965039253,293.3200378417969,297.1499938964844,293.1499938964844,0.0831814259290695,-1536.6280517578125,304.16632080078125,0.6879144310951233,0.1373133063316345,0.0980484709143638,293.16668701171875,297.1499938964844,293.1499938964844,0.3433267176151275,-6428.47802734375,304.1795349121094,0.9990000128746032,0.5173402428627014,0.4097705781459808,293.3335266113281,297.1499938964844,293.1499938964844,0.0070690857246518,-2455.28125,299.91357421875,0.477090835571289,0.050000000745058,0.2333760261535644,291.19775390625,291.1499938964844,259.7776184082031,258.2061462402344,280.3741149902344,294.6078796386719,291.19677734375,1.0,0.2575584650039673,0.6945273876190186,0.6945273876190186,1.0,1.0,-1.0952270030975342,0.4478046000003814,0.6474223732948303,0.179664060473442,0.0,0.0,0.5392645597457886,38.90158462524414,37.0,-0.0563172847032547,-11927.18359375,175.0045623779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48150634765625,308.0140075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18102.41796875,18000.0,0.0,0.0,0.2740180194377899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5211694836616516,0.52117520570755,-5.744136615248863e-06,0.0,0.0002780934446491,0.0,0.0,32.2782096862793,0.0,0.0,0.0,0.3771333992481231,4.0,0.0,1.0
572880,293.1681213378906,297.1499938964844,293.1499938964844,0.0797061473131179,-1913.1483154296875,304.1515808105469,0.6803595423698425,0.1339956372976303,0.1222120001912117,294.6601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1986083984375,0.477090835571289,0.050000000745058,0.0491983965039253,293.3200378417969,297.1499938964844,293.1499938964844,0.0831814259290695,-1536.6280517578125,304.16632080078125,0.6879144310951233,0.1373133063316345,0.0980484709143638,293.16668701171875,297.1499938964844,293.1499938964844,0.3433267176151275,-6428.47802734375,304.1795349121094,0.9990000128746032,0.5173402428627014,0.4097705781459808,293.3335266113281,297.1499938964844,293.1499938964844,0.0070690857246518,-2455.28125,299.91357421875,0.477090835571289,0.050000000745058,0.2333760261535644,291.19775390625,291.1499938964844,259.7776184082031,258.2061462402344,280.3741149902344,294.6078796386719,291.19677734375,1.0,0.2575584650039673,0.6945273876190186,0.6945273876190186,1.0,1.0,-1.0952270030975342,0.4478046000003814,0.6474223732948303,0.179664060473442,0.0,0.0,0.5392645597457886,38.90158462524414,37.0,-0.0563172847032547,-11927.18359375,175.0045623779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48150634765625,308.0140075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18102.41796875,18000.0,0.0,0.0,0.2740180194377899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5211694836616516,0.52117520570755,-5.744136615248863e-06,0.0,0.0002780934446491,0.0,0.0,32.2782096862793,0.0,0.0,0.0,0.3771333992481231,4.0,0.0,1.0
572940,293.1663818359375,297.1499938964844,293.1499938964844,0.0796861201524734,-1912.9835205078125,304.1510925292969,0.6807331442832947,0.1338896453380584,0.1221034899353981,294.6595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884765625,0.477534681558609,0.050000000745058,0.0491898283362388,293.3178405761719,297.1499938964844,293.1499938964844,0.0802894532680511,-1495.2645263671875,304.16571044921875,0.6816602349281311,0.1334472894668579,0.0953336283564567,293.15924072265625,297.1499938964844,293.1499938964844,0.3421199917793274,-6414.29150390625,304.1716003417969,0.9990000128746032,0.5184366106987,0.408774733543396,293.3324279785156,297.1499938964844,293.1499938964844,0.0070055657997727,-2439.84130859375,299.84967041015625,0.477534681558609,0.050000000745058,0.2333353757858276,291.1871337890625,291.1499938964844,259.7593078613281,258.1925048828125,280.36090087890625,294.5902099609375,291.18560791015625,1.0,0.256797581911087,0.6944379806518555,0.6944379806518555,1.0,1.0,-1.0905821323394775,0.4457659125328064,0.6448162794113159,0.1786452978849411,0.0,0.0,0.5349746942520142,38.62526321411133,40.0,-12.912736892700195,-11863.5302734375,173.1215362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5622863769531,308.0284729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18071.537109375,18000.0,0.0,0.0,0.2717178165912628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5122189521789551,0.5122246742248535,-5.68143741475069e-06,0.0,0.0002757590264081,0.0,0.0,31.26064682006836,0.0,0.0,0.0,0.3739483058452606,4.0,0.0,1.0
573000,293.1663818359375,297.1499938964844,293.1499938964844,0.0796861201524734,-1912.9835205078125,304.1510925292969,0.6807331442832947,0.1338896453380584,0.1221034899353981,294.6595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884765625,0.477534681558609,0.050000000745058,0.0491898283362388,293.3178405761719,297.1499938964844,293.1499938964844,0.0802894532680511,-1495.2645263671875,304.16571044921875,0.6816602349281311,0.1334472894668579,0.0953336283564567,293.15924072265625,297.1499938964844,293.1499938964844,0.3421199917793274,-6414.29150390625,304.1716003417969,0.9990000128746032,0.5184366106987,0.408774733543396,293.3324279785156,297.1499938964844,293.1499938964844,0.0070055657997727,-2439.84130859375,299.84967041015625,0.477534681558609,0.050000000745058,0.2333353757858276,291.1871337890625,291.1499938964844,259.7593078613281,258.1925048828125,280.36090087890625,294.5902099609375,291.18560791015625,1.0,0.256797581911087,0.6944379806518555,0.6944379806518555,1.0,1.0,-1.0905821323394775,0.4457659125328064,0.6448162794113159,0.1786452978849411,0.0,0.0,0.5349746942520142,38.62526321411133,40.0,-12.912736892700195,-11863.5302734375,173.1215362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5622863769531,308.0284729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18071.537109375,18000.0,0.0,0.0,0.2717178165912628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5122189521789551,0.5122246742248535,-5.68143741475069e-06,0.0,0.0002757590264081,0.0,0.0,31.26064682006836,0.0,0.0,0.0,0.3739483058452606,4.0,0.0,1.0
573060,293.1648254394531,297.1499938964844,293.1499938964844,0.0797267034649849,-1913.9818115234373,304.1506652832031,0.6794903874397278,0.1337937861680984,0.1220315471291542,294.65869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.4767014682292938,0.050000000745058,0.0492059700191021,293.3157653808594,297.1499938964844,293.1499938964844,0.0774567648768425,-1455.0113525390625,304.1651916503906,0.6737475991249084,0.1296162903308868,0.0926648527383804,293.1571044921875,297.1499938964844,293.1499938964844,0.3439428508281708,-6445.8291015625,304.1613464355469,0.9990000128746032,0.5186476707458496,0.4106406569480896,293.3315734863281,297.1499938964844,293.1499938964844,0.0069478815421462,-2426.24853515625,299.78399658203125,0.4767014682292938,0.050000000745058,0.2334119230508804,291.1724548339844,291.1499938964844,259.7408752441406,258.178955078125,280.3513488769531,294.5826110839844,291.1706848144531,1.0,0.2573001980781555,0.6943017840385437,0.6943017840385437,1.0,1.0,-1.0896422863006592,0.4453114569187164,0.6443307995796204,0.1784533858299255,0.0,0.0,0.5329452753067017,39.02277374267578,43.0,-19.4887809753418,-11840.876953125,173.58273315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6198425292969,308.0404052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.58203125,18000.0,0.0,0.0,0.2693676352500915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5071332454681396,0.5071389079093933,-5.642813448503148e-06,0.0,0.0002733739092946,0.0,0.0,30.677209854125977,0.0,0.0,0.0,0.3721105456352234,4.0,0.0,1.0
