time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573120,293.1648254394531,297.1499938964844,293.1499938964844,0.0797267034649849,-1913.9818115234373,304.1506652832031,0.6794903874397278,0.1337937861680984,0.1220315471291542,294.65869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.4767014682292938,0.050000000745058,0.0492059700191021,293.3157653808594,297.1499938964844,293.1499938964844,0.0774567648768425,-1455.0113525390625,304.1651916503906,0.6737475991249084,0.1296162903308868,0.0926648527383804,293.1571044921875,297.1499938964844,293.1499938964844,0.3439428508281708,-6445.8291015625,304.1613464355469,0.9990000128746032,0.5186476707458496,0.4106406569480896,293.3315734863281,297.1499938964844,293.1499938964844,0.0069478815421462,-2426.24853515625,299.78399658203125,0.4767014682292938,0.050000000745058,0.2334119230508804,291.1724548339844,291.1499938964844,259.7408752441406,258.178955078125,280.3513488769531,294.5826110839844,291.1706848144531,1.0,0.2573001980781555,0.6943017840385437,0.6943017840385437,1.0,1.0,-1.0896422863006592,0.4453114569187164,0.6443307995796204,0.1784533858299255,0.0,0.0,0.5329452753067017,39.02277374267578,43.0,-19.4887809753418,-11840.876953125,173.58273315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6198425292969,308.0404052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.58203125,18000.0,0.0,0.0,0.2693676352500915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5071332454681396,0.5071389079093933,-5.642813448503148e-06,0.0,0.0002733739092946,0.0,0.0,30.677209854125977,0.0,0.0,0.0,0.3721105456352234,4.0,0.0,1.0
573180,293.1634521484375,297.1499938964844,293.1499938964844,0.0797900035977363,-1915.3973388671875,304.1503295898437,0.6769767999649048,0.1336943507194519,0.1219779923558235,294.6576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585388183594,0.4748266339302063,0.050000000745058,0.0492419376969337,293.3138732910156,297.1499938964844,293.1499938964844,0.0746393799781799,-1415.2469482421875,304.1648254394531,0.6646386981010437,0.1258049011230468,0.090026631951332,293.15966796875,297.1499938964844,293.1499938964844,0.3481747806072235,-6513.08935546875,304.1505126953125,0.9990000128746032,0.5179523825645447,0.4147723615169525,293.3310546875,297.1499938964844,293.1499938964844,0.0068934350274503,-2413.534423828125,299.7172241210937,0.4748266339302063,0.050000000745058,0.2335825562477111,291.1568603515625,291.1499938964844,259.7223815917969,258.1654968261719,280.3444519042969,294.5831298828125,291.1551208496094,1.0,0.2588031888008117,0.6941655874252319,0.6941655874252319,1.0,1.0,-1.0916175842285156,0.4461133778095245,0.6455041766166687,0.1789127588272094,0.0,0.0,0.5330777168273926,39.96010208129883,46.0,-21.427854537963867,-11851.6669921875,175.9053497314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6399230957031,308.04168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.73046875,18000.0,0.0,0.0,0.2672344744205475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5059688091278076,0.5059744119644165,-5.628523467748892e-06,0.0,0.000271209020866,0.0,0.0,30.51954841613769,0.0,0.0,0.0,0.3716203570365906,4.0,0.0,1.0
573240,293.1634521484375,297.1499938964844,293.1499938964844,0.0797900035977363,-1915.3973388671875,304.1503295898437,0.6769767999649048,0.1336943507194519,0.1219779923558235,294.6576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585388183594,0.4748266339302063,0.050000000745058,0.0492419376969337,293.3138732910156,297.1499938964844,293.1499938964844,0.0746393799781799,-1415.2469482421875,304.1648254394531,0.6646386981010437,0.1258049011230468,0.090026631951332,293.15966796875,297.1499938964844,293.1499938964844,0.3481747806072235,-6513.08935546875,304.1505126953125,0.9990000128746032,0.5179523825645447,0.4147723615169525,293.3310546875,297.1499938964844,293.1499938964844,0.0068934350274503,-2413.534423828125,299.7172241210937,0.4748266339302063,0.050000000745058,0.2335825562477111,291.1568603515625,291.1499938964844,259.7223815917969,258.1654968261719,280.3444519042969,294.5831298828125,291.1551208496094,1.0,0.2588031888008117,0.6941655874252319,0.6941655874252319,1.0,1.0,-1.0916175842285156,0.4461133778095245,0.6455041766166687,0.1789127588272094,0.0,0.0,0.5330777168273926,39.96010208129883,46.0,-21.427854537963867,-11851.6669921875,175.9053497314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6399230957031,308.04168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.73046875,18000.0,0.0,0.0,0.2672344744205475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5059688091278076,0.5059744119644165,-5.628523467748892e-06,0.0,0.000271209020866,0.0,0.0,30.51954841613769,0.0,0.0,0.0,0.3716203570365906,4.0,0.0,1.0
573300,293.1628723144531,297.1499938964844,293.1499938964844,0.0798236280679702,-1916.135498046875,304.15020751953125,0.6753416061401367,0.1336404681205749,0.1219540834426879,294.6570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.4735465943813324,0.050000000745058,0.0492661856114864,293.3129577636719,297.1499938964844,293.1499938964844,0.0732286572456359,-1395.4478759765625,304.1647033691406,0.659776508808136,0.1239035204052925,0.0887156873941421,293.1625366210937,297.1499938964844,293.1499938964844,0.3510417640209198,-6557.67041015625,304.1452331542969,0.9990000128746032,0.5172700881958008,0.4175348281860351,293.3309326171875,297.1499938964844,293.1499938964844,0.006866977084428,-2407.348388671875,299.6835327148437,0.4735465943813324,0.050000000745058,0.2336975783109665,291.149169921875,291.1499938964844,259.71307373046875,258.1587829589844,280.3418273925781,294.5859680175781,291.1474914550781,1.0,0.2598628103733063,0.6940975189208984,0.6940975189208984,1.0,1.0,-1.0934978723526,0.4468996822834015,0.6465981602668762,0.1793411672115326,0.0,0.0,0.5339053273200989,40.59888458251953,46.0,-21.437158584594727,-11867.10546875,177.6518096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6336364746094,308.0364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.69921875,18000.0,0.0,0.0,0.2663227617740631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5067599415779114,0.5067655444145203,-5.629937277262798e-06,0.0,0.0002702837518882,0.0,0.0,30.588512420654297,0.0,0.0,0.0,0.3718485534191131,4.0,0.0,1.0
573360,293.1623229980469,297.1499938964844,293.1499938964844,0.0798560604453086,-1916.845458984375,304.1501159667969,0.6735044121742249,0.1335829347372055,0.1219305694103241,294.656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.4720556139945984,0.050000000745058,0.0492940507829189,293.3121337890625,297.1499938964844,293.1499938964844,0.0718134567141532,-1375.6666259765625,304.16461181640625,0.6547821164131165,0.1220042407512664,0.0874089002609252,293.1662902832031,297.1499938964844,293.1499938964844,0.3543347120285034,-6608.36328125,304.1401062011719,0.9990000128746032,0.5163717269897461,0.4206874966621399,293.3309020996094,297.1499938964844,293.1499938964844,0.0068408702500164,-2401.21826171875,299.649658203125,0.4720556139945984,0.050000000745058,0.2338297665119171,291.1417236328125,291.1499938964844,259.7037353515625,258.1520690917969,280.34002685546875,294.5902709960937,291.14013671875,1.0,0.2610954940319061,0.6939783096313477,0.6939783096313477,1.0,1.0,-1.095876932144165,0.4478899836540222,0.6479869484901428,0.1798691302537918,0.0,0.0,0.5352034568786621,41.33583450317383,49.0,-20.958396911621094,-11888.04296875,179.7364044189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6161193847656,308.0268249511719,278.1499938964844,0.0,18000.0,313.1499938964844,17977.248046875,18000.0,0.0,0.0,0.2655470371246338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5084134936332703,0.5084190964698792,-5.636756668536691e-06,0.0,0.0002694964641705,0.0,0.0,30.750751495361328,0.0,0.0,0.0,0.3723747432231903,4.0,0.0,1.0
573420,293.1614074707031,297.1499938964844,293.1499938964844,0.0799118354916572,-1918.0743408203125,304.1499938964844,0.6693524122238159,0.1334557086229324,0.1218820512294769,294.6553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.4684582948684692,0.050000000745058,0.0493593513965606,293.3105773925781,297.1499938964844,293.1499938964844,0.0689636766910553,-1336.0948486328125,304.1644897460937,0.6445789933204651,0.1182112693786621,0.0848063603043556,293.1762390136719,297.1499938964844,293.1499938964844,0.3620146811008453,-6725.15966796875,304.1306457519531,0.9990000128746032,0.5139467120170593,0.4279842376708984,293.3311462402344,297.1499938964844,293.1499938964844,0.0067892046645283,-2388.94873046875,299.5814819335937,0.4684582948684692,0.050000000745058,0.2341395020484924,291.1280212402344,291.1499938964844,259.6849670410156,258.1386413574219,280.33795166015625,294.6029357910156,291.1266174316406,1.0,0.2640024423599243,0.6937398314476013,0.6937398314476013,1.0,1.0,-1.1019026041030884,0.4504173696041107,0.6514852643013,0.1812067329883575,0.0,0.0,0.5390676259994507,43.06862258911133,52.0,-19.115875244140625,-11943.955078125,184.8015899658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5484313964844,307.9942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.62109375,18000.0,0.0,0.0,0.2644834220409393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5141065716743469,0.5141122937202454,-5.665751814376563e-06,0.0,0.0002684170322027,0.0,0.0,31.33893585205078,0.0,0.0,0.0,0.3742605149745941,4.0,0.0,1.0
573480,293.1614074707031,297.1499938964844,293.1499938964844,0.0799118354916572,-1918.0743408203125,304.1499938964844,0.6693524122238159,0.1334557086229324,0.1218820512294769,294.6553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.4684582948684692,0.050000000745058,0.0493593513965606,293.3105773925781,297.1499938964844,293.1499938964844,0.0689636766910553,-1336.0948486328125,304.1644897460937,0.6445789933204651,0.1182112693786621,0.0848063603043556,293.1762390136719,297.1499938964844,293.1499938964844,0.3620146811008453,-6725.15966796875,304.1306457519531,0.9990000128746032,0.5139467120170593,0.4279842376708984,293.3311462402344,297.1499938964844,293.1499938964844,0.0067892046645283,-2388.94873046875,299.5814819335937,0.4684582948684692,0.050000000745058,0.2341395020484924,291.1280212402344,291.1499938964844,259.6849670410156,258.1386413574219,280.33795166015625,294.6029357910156,291.1266174316406,1.0,0.2640024423599243,0.6937398314476013,0.6937398314476013,1.0,1.0,-1.1019026041030884,0.4504173696041107,0.6514852643013,0.1812067329883575,0.0,0.0,0.5390676259994507,43.06862258911133,52.0,-19.115875244140625,-11943.955078125,184.8015899658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5484313964844,307.9942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.62109375,18000.0,0.0,0.0,0.2644834220409393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5141065716743469,0.5141122937202454,-5.665751814376563e-06,0.0,0.0002684170322027,0.0,0.0,31.33893585205078,0.0,0.0,0.0,0.3742605149745941,4.0,0.0,1.0
573540,293.1606750488281,297.1499938964844,293.1499938964844,0.0799531266093254,-1919.005859375,304.1499328613281,0.6647591590881348,0.1333140283823013,0.1218297481536865,294.6539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11724853515625,0.4640304744243622,0.050000000745058,0.0494354590773582,293.30908203125,297.1499938964844,293.1499938964844,0.0660894662141799,-1296.5699462890625,304.1644592285156,0.6343092322349548,0.1144459769129753,0.0822222679853439,293.1888427734375,297.1499938964844,293.1499938964844,0.3708889782428741,-6858.3447265625,304.1223449707031,0.9990000128746032,0.5107305645942688,0.4363356232643127,293.3316650390625,297.1499938964844,293.1499938964844,0.0067378883250057,-2376.55078125,299.5128173828125,0.4640304744243622,0.050000000745058,0.2345005422830581,291.1159973144531,291.1499938964844,259.66607666015625,258.125244140625,280.3373413085937,294.6199951171875,291.11480712890625,1.0,0.2673833072185516,0.6935014128684998,0.6935014128684998,1.0,1.0,-1.1092864274978638,0.4535335898399353,0.6557528376579285,0.1828505396842956,0.0,0.0,0.5444270968437195,45.09347152709961,40.0,-16.79153060913086,-12015.2021484375,190.8895568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4418640136719,307.9454650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17926.552734375,18000.0,0.0,0.0,0.2641591131687164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5226655602455139,0.5226712822914124,-5.713784048566595e-06,0.0,0.0002680879260879,0.0,0.0,32.25672149658203,0.0,0.0,0.0,0.3771653473377228,4.0,0.0,1.0
573600,293.1606750488281,297.1499938964844,293.1499938964844,0.0799531266093254,-1919.005859375,304.1499328613281,0.6647591590881348,0.1333140283823013,0.1218297481536865,294.6539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11724853515625,0.4640304744243622,0.050000000745058,0.0494354590773582,293.30908203125,297.1499938964844,293.1499938964844,0.0660894662141799,-1296.5699462890625,304.1644592285156,0.6343092322349548,0.1144459769129753,0.0822222679853439,293.1888427734375,297.1499938964844,293.1499938964844,0.3708889782428741,-6858.3447265625,304.1223449707031,0.9990000128746032,0.5107305645942688,0.4363356232643127,293.3316650390625,297.1499938964844,293.1499938964844,0.0067378883250057,-2376.55078125,299.5128173828125,0.4640304744243622,0.050000000745058,0.2345005422830581,291.1159973144531,291.1499938964844,259.66607666015625,258.125244140625,280.3373413085937,294.6199951171875,291.11480712890625,1.0,0.2673833072185516,0.6935014128684998,0.6935014128684998,1.0,1.0,-1.1092864274978638,0.4535335898399353,0.6557528376579285,0.1828505396842956,0.0,0.0,0.5444270968437195,45.09347152709961,40.0,-16.79153060913086,-12015.2021484375,190.8895568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4418640136719,307.9454650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17926.552734375,18000.0,0.0,0.0,0.2641591131687164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5226655602455139,0.5226712822914124,-5.713784048566595e-06,0.0,0.0002680879260879,0.0,0.0,32.25672149658203,0.0,0.0,0.0,0.3771653473377228,4.0,0.0,1.0
573660,293.15997314453125,297.1499938964844,293.1499938964844,0.0798733979463577,-1917.513916015625,304.15008544921875,0.6653662919998169,0.1332387030124664,0.1217331960797309,294.6521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.464849054813385,0.050000000745058,0.0494217649102211,293.3072814941406,297.1499938964844,293.1499938964844,0.06372731924057,-1264.3048095703125,304.16455078125,0.6299909353256226,0.1115806102752685,0.080175444483757,293.1961669921875,297.1499938964844,293.1499938964844,0.3699640929698944,-6840.21630859375,304.1319580078125,0.9990000128746032,0.5084638595581055,0.4348445236682892,293.33209228515625,297.1499938964844,293.1499938964844,0.006682529579848,-2361.509765625,299.4606628417969,0.464849054813385,0.050000000745058,0.234435573220253,291.1146545410156,291.1499938964844,259.65087890625,258.114501953125,280.33892822265625,294.6238708496094,291.11651611328125,1.0,0.2659653127193451,0.6932517886161804,0.6932517886161804,1.0,1.0,-1.10483717918396,0.4515086114406585,0.653328537940979,0.1819187849760055,0.0,0.0,0.5485117435455322,44.691524505615234,40.0,3.031022071838379,-12015.65234375,188.7493591308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3408203125,307.9266052246094,278.1499938964844,0.0,18000.0,313.1499938964844,17919.376953125,18000.0,0.0,0.0,0.2643975615501404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5307400226593018,0.530745804309845,-5.763515673606889e-06,0.0,0.0002683299244381,0.0,0.0,33.15828323364258,0.0,0.0,0.0,0.3799407482147217,4.0,0.0,1.0
573720,293.1597595214844,297.1499938964844,293.1499938964844,0.0798215866088867,-1916.4896240234373,304.1501770019531,0.6661301851272583,0.133228912949562,0.1217071041464805,294.6515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11669921875,0.4656734764575958,0.050000000745058,0.0494077987968921,293.3067626953125,297.1499938964844,293.1499938964844,0.0631154924631118,-1255.9527587890625,304.16461181640625,0.6294413805007935,0.1108822971582412,0.0796714797616005,293.1965637207031,297.1499938964844,293.1499938964844,0.3684566915035248,-6816.25244140625,304.13623046875,0.9990000128746032,0.5081518888473511,0.4333186745643616,293.3321533203125,297.1499938964844,293.1499938964844,0.0066659455187618,-2356.5703125,299.44921875,0.4656734764575958,0.050000000745058,0.2343693375587463,291.1185607910156,291.1499938964844,259.6470642089844,258.11181640625,280.3381042480469,294.6208801269531,291.12115478515625,1.0,0.2651515603065491,0.6931894421577454,0.6931894421577454,1.0,1.0,-1.1022740602493286,0.4503761827945709,0.6518979072570801,0.1813603192567825,0.0,0.0,0.5488842129707336,44.30519104003906,43.0,10.685072898864746,-12004.072265625,187.23291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168334960937,307.9232482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17927.640625,18000.0,0.0,0.0,0.2644944787025451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5322280526161194,0.5322337746620178,-5.774943929282017e-06,0.0,0.000268428295385,0.0,0.0,33.33696365356445,0.0,0.0,0.0,0.3804667294025421,4.0,0.0,1.0
573780,293.15875244140625,297.1499938964844,293.1499938964844,0.0796600133180618,-1913.26513671875,304.150390625,0.6664988398551941,0.1331857740879058,0.1216559410095214,294.64892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.4661378860473633,0.050000000745058,0.0493998862802982,293.3042297363281,297.1499938964844,293.1499938964844,0.0601653568446636,-1216.0362548828125,304.1646423339844,0.6237443685531616,0.1074252426624298,0.0772377178072929,293.1964111328125,297.1499938964844,293.1499938964844,0.367319107055664,-6796.86865234375,304.142333984375,0.9990000128746032,0.5070046782493591,0.4324485659599304,293.3324584960937,297.1499938964844,293.1499938964844,0.0065921121276915,-2334.913330078125,299.3916320800781,0.4661378860473633,0.050000000745058,0.2343317866325378,291.1362609863281,291.1499938964844,259.6278991699219,258.0983581542969,280.3236999511719,294.5987548828125,291.1363830566406,1.0,0.2646899819374084,0.6928774118423462,0.6928774118423462,1.0,1.0,-1.0981879234313965,0.448516696691513,0.649671196937561,0.1804276555776596,0.0,0.0,0.5492398142814636,44.052520751953125,46.0,11.917736053466797,-11965.599609375,185.50711059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2138671875,307.8619079589844,278.1499938964844,0.0,18000.0,313.1499938964844,17981.97265625,18000.0,0.0,0.0,0.2650717198848724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5344322919845581,0.5344380736351013,-5.801445240649628e-06,0.0,0.0002690140972845,0.0,0.0,33.6490592956543,0.0,0.0,0.0,0.3814148008823395,4.0,0.0,1.0
573840,293.15875244140625,297.1499938964844,293.1499938964844,0.0796600133180618,-1913.26513671875,304.150390625,0.6664988398551941,0.1331857740879058,0.1216559410095214,294.64892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.4661378860473633,0.050000000745058,0.0493998862802982,293.3042297363281,297.1499938964844,293.1499938964844,0.0601653568446636,-1216.0362548828125,304.1646423339844,0.6237443685531616,0.1074252426624298,0.0772377178072929,293.1964111328125,297.1499938964844,293.1499938964844,0.367319107055664,-6796.86865234375,304.142333984375,0.9990000128746032,0.5070046782493591,0.4324485659599304,293.3324584960937,297.1499938964844,293.1499938964844,0.0065921121276915,-2334.913330078125,299.3916320800781,0.4661378860473633,0.050000000745058,0.2343317866325378,291.1362609863281,291.1499938964844,259.6278991699219,258.0983581542969,280.3236999511719,294.5987548828125,291.1363830566406,1.0,0.2646899819374084,0.6928774118423462,0.6928774118423462,1.0,1.0,-1.0981879234313965,0.448516696691513,0.649671196937561,0.1804276555776596,0.0,0.0,0.5492398142814636,44.052520751953125,46.0,11.917736053466797,-11965.599609375,185.50711059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2138671875,307.8619079589844,278.1499938964844,0.0,18000.0,313.1499938964844,17981.97265625,18000.0,0.0,0.0,0.2650717198848724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5344322919845581,0.5344380736351013,-5.801445240649628e-06,0.0,0.0002690140972845,0.0,0.0,33.6490592956543,0.0,0.0,0.0,0.3814148008823395,4.0,0.0,1.0
573900,293.15826416015625,297.1499938964844,293.1499938964844,0.0796623453497886,-1913.3321533203125,304.1502990722656,0.6660499572753906,0.1331754475831985,0.1216498985886573,294.6474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.4657023549079895,0.050000000745058,0.0494073443114757,293.3029479980469,297.1499938964844,293.1499938964844,0.0587687566876411,-1197.4080810546875,304.1645202636719,0.6203081011772156,0.1057250127196312,0.0760483816266059,293.1969909667969,297.1499938964844,293.1499938964844,0.3682224750518799,-6810.154296875,304.14208984375,0.9990000128746032,0.5063045024871826,0.4332650303840637,293.3324890136719,297.1499938964844,293.1499938964844,0.0065606492571532,-2326.3876953125,299.3595275878906,0.4657023549079895,0.050000000745058,0.2343671768903732,291.1353759765625,291.1499938964844,259.6182556152344,258.09161376953125,280.3166809082031,294.590087890625,291.1349792480469,1.0,0.2649216651916504,0.692721426486969,0.692721426486969,1.0,1.0,-1.0977839231491089,0.448291152715683,0.6494927406311035,0.1803382486104965,0.0,0.0,0.5502919554710388,44.23697662353516,46.0,4.453436374664307,-11960.1279296875,185.7282257080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1715393066406,307.83453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.546875,18000.0,0.0,0.0,0.2654113173484802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5357086062431335,0.5357143878936768,-5.808704827359179e-06,0.0,0.0002693587448447,0.0,0.0,33.79125213623047,0.0,0.0,0.0,0.381878525018692,4.0,0.0,1.0
573960,293.15771484375,297.1499938964844,293.1499938964844,0.079679749906063,-1913.6864013671875,304.15020751953125,0.665313184261322,0.1331729441881179,0.1216562837362289,294.6459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.4649443626403808,0.050000000745058,0.0494202077388763,293.3016357421875,297.1499938964844,293.1499938964844,0.0573882274329662,-1179.106689453125,304.1643981933594,0.6165401339530945,0.1040436327457428,0.0748763605952262,293.19830322265625,297.1499938964844,293.1499938964844,0.369717389345169,-6832.494140625,304.1407775878906,0.9990000128746032,0.5054545998573303,0.4346697032451629,293.33251953125,297.1499938964844,293.1499938964844,0.0065307132899761,-2318.3232421875,299.3271179199219,0.4649443626403808,0.050000000745058,0.2344281822443008,291.1335754394531,291.1499938964844,259.60858154296875,258.0848693847656,280.3099975585937,294.583740234375,291.1331787109375,1.0,0.2654169499874115,0.6926293969154358,0.6926293969154358,1.0,1.0,-1.0981589555740356,0.4484173655509949,0.6497415900230408,0.1804348081350326,0.0,0.0,0.5515676140785217,44.56826400756836,34.0,0.1239446327090263,-11965.671875,186.4620819091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1325988769531,307.8130187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17968.7265625,18000.0,0.0,0.0,0.2657972276210785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5377175807952881,0.5377234220504761,-5.819755642733071e-06,0.0,0.0002697503950912,0.0,0.0,34.01396560668945,0.0,0.0,0.0,0.3825642168521881,4.0,0.0,1.0
574020,293.15643310546875,297.1499938964844,293.1499938964844,0.0795812159776687,-1911.7158203125,304.1503295898437,0.6694921851158142,0.1332377046346664,0.1216241046786308,294.6426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397705078125,0.469045877456665,0.050000000745058,0.0493489541113376,293.2987670898437,297.1499938964844,293.1499938964844,0.0545114278793334,-1141.1439208984375,304.1643981933594,0.6137109994888306,0.1007870659232139,0.0725215673446655,293.1963806152344,297.1499938964844,293.1499938964844,0.3620228767395019,-6712.68701171875,304.1571960449219,0.9990000128746032,0.504595160484314,0.4268240928649902,293.332275390625,297.1499938964844,293.1499938964844,0.0064539173617959,-2295.832275390625,299.2676086425781,0.469045877456665,0.050000000745058,0.234090194106102,291.1421203613281,291.1499938964844,259.589111328125,258.0712890625,280.30133056640625,294.5613708496094,291.14520263671875,1.0,0.2611019909381866,0.6924453973770142,0.6924453973770142,1.0,1.0,-1.0853935480117798,0.4427812099456787,0.6426123976707458,0.1778095513582229,0.0,0.0,0.5524442195892334,42.60514068603516,37.0,20.33749389648437,-11899.2666015625,178.95098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0726318359375,307.8162536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17979.302734375,18000.0,0.0,0.0,0.2665996551513672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5412212610244751,0.5412271022796631,-5.845026862516534e-06,0.0,0.0002705647493712,0.0,0.0,34.433895111083984,0.0,0.0,0.0,0.3837794661521911,4.0,0.0,1.0
574080,293.15643310546875,297.1499938964844,293.1499938964844,0.0795812159776687,-1911.7158203125,304.1503295898437,0.6694921851158142,0.1332377046346664,0.1216241046786308,294.6426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397705078125,0.469045877456665,0.050000000745058,0.0493489541113376,293.2987670898437,297.1499938964844,293.1499938964844,0.0545114278793334,-1141.1439208984375,304.1643981933594,0.6137109994888306,0.1007870659232139,0.0725215673446655,293.1963806152344,297.1499938964844,293.1499938964844,0.3620228767395019,-6712.68701171875,304.1571960449219,0.9990000128746032,0.504595160484314,0.4268240928649902,293.332275390625,297.1499938964844,293.1499938964844,0.0064539173617959,-2295.832275390625,299.2676086425781,0.469045877456665,0.050000000745058,0.234090194106102,291.1421203613281,291.1499938964844,259.589111328125,258.0712890625,280.30133056640625,294.5613708496094,291.14520263671875,1.0,0.2611019909381866,0.6924453973770142,0.6924453973770142,1.0,1.0,-1.0853935480117798,0.4427812099456787,0.6426123976707458,0.1778095513582229,0.0,0.0,0.5524442195892334,42.60514068603516,37.0,20.33749389648437,-11899.2666015625,178.95098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0726318359375,307.8162536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17979.302734375,18000.0,0.0,0.0,0.2665996551513672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5412212610244751,0.5412271022796631,-5.845026862516534e-06,0.0,0.0002705647493712,0.0,0.0,34.433895111083984,0.0,0.0,0.0,0.3837794661521911,4.0,0.0,1.0
574140,293.1550598144531,297.1499938964844,293.1499938964844,0.0794798508286476,-1909.5609130859373,304.1503601074219,0.6722112894058228,0.1333519369363784,0.1216803193092346,294.639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627502441406,0.4713666141033172,0.050000000745058,0.0493068844079971,293.2956848144531,297.1499938964844,293.1499938964844,0.0516743287444114,-1104.025634765625,304.164306640625,0.6093578934669495,0.0976388975977897,0.0702749192714691,293.1878356933594,297.1499938964844,293.1499938964844,0.356627345085144,-6631.08935546875,304.1633605957031,0.9990000128746032,0.5051520466804504,0.422120600938797,293.3317565917969,297.1499938964844,293.1499938964844,0.0063781142234802,-2272.661865234375,299.21417236328125,0.4713666141033172,0.050000000745058,0.2338906377553939,291.1639404296875,291.1499938964844,259.5694580078125,258.0576171875,280.2801513671875,294.5219421386719,291.1644287109375,1.0,0.2589994370937347,0.6922613382339478,0.6922613382339478,1.0,1.0,-1.0768239498138428,0.4389901459217071,0.637833833694458,0.1760340183973312,0.0,0.0,0.548831045627594,41.43356323242188,40.0,17.98177719116211,-11817.787109375,174.26007080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0586242675781,307.7947692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18041.576171875,18000.0,0.0,0.0,0.2670913338661194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5364981293678284,0.5365039706230164,-5.828305802424438e-06,0.0,0.0002710637636482,0.0,0.0,33.95287322998047,0.0,0.0,0.0,0.382297545671463,4.0,0.0,1.0
574200,293.1550598144531,297.1499938964844,293.1499938964844,0.0794798508286476,-1909.5609130859373,304.1503601074219,0.6722112894058228,0.1333519369363784,0.1216803193092346,294.639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627502441406,0.4713666141033172,0.050000000745058,0.0493068844079971,293.2956848144531,297.1499938964844,293.1499938964844,0.0516743287444114,-1104.025634765625,304.164306640625,0.6093578934669495,0.0976388975977897,0.0702749192714691,293.1878356933594,297.1499938964844,293.1499938964844,0.356627345085144,-6631.08935546875,304.1633605957031,0.9990000128746032,0.5051520466804504,0.422120600938797,293.3317565917969,297.1499938964844,293.1499938964844,0.0063781142234802,-2272.661865234375,299.21417236328125,0.4713666141033172,0.050000000745058,0.2338906377553939,291.1639404296875,291.1499938964844,259.5694580078125,258.0576171875,280.2801513671875,294.5219421386719,291.1644287109375,1.0,0.2589994370937347,0.6922613382339478,0.6922613382339478,1.0,1.0,-1.0768239498138428,0.4389901459217071,0.637833833694458,0.1760340183973312,0.0,0.0,0.548831045627594,41.43356323242188,40.0,17.98177719116211,-11817.787109375,174.26007080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0586242675781,307.7947692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18041.576171875,18000.0,0.0,0.0,0.2670913338661194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5364981293678284,0.5365039706230164,-5.828305802424438e-06,0.0,0.0002710637636482,0.0,0.0,33.95287322998047,0.0,0.0,0.0,0.382297545671463,4.0,0.0,1.0
574260,293.1537170410156,297.1499938964844,293.1499938964844,0.0795887559652328,-1911.621337890625,304.1500549316406,0.6728960275650024,0.1335009187459945,0.121798999607563,294.63580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631164550781,0.4717564880847931,0.050000000745058,0.0492997132241725,293.29254150390625,297.1499938964844,293.1499938964844,0.0490516275167465,-1070.253173828125,304.1639099121094,0.6029589772224426,0.09458489716053,0.0681186616420745,293.1825561523437,297.1499938964844,293.1499938964844,0.3556183576583862,-6617.70166015625,304.16046142578125,0.9990000128746032,0.5052716135978699,0.4213123321533203,293.3310241699219,297.1499938964844,293.1499938964844,0.0063162543810904,-2255.2763671875,299.1528015136719,0.4717564880847931,0.050000000745058,0.2338566184043884,291.1627502441406,291.1499938964844,259.5496520996094,258.0438232421875,280.26092529296875,294.4935913085937,291.1623229980469,1.0,0.2584406733512878,0.6921388506889343,0.6921388506889343,1.0,1.0,-1.073357343673706,0.4374146163463592,0.6359426975250244,0.1753986477851867,0.0,0.0,0.5471243858337402,41.21122360229492,43.0,1.974880337715149,-11780.884765625,172.8391876220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0770874023437,307.7887878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18030.779296875,18000.0,0.0,0.0,0.267241358757019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5323745608329773,0.5323803424835205,-5.799211066914722e-06,0.0,0.0002712160057853,0.0,0.0,33.46626663208008,0.0,0.0,0.0,0.380845308303833,4.0,0.0,1.0
574320,293.1537170410156,297.1499938964844,293.1499938964844,0.0795887559652328,-1911.621337890625,304.1500549316406,0.6728960275650024,0.1335009187459945,0.121798999607563,294.63580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631164550781,0.4717564880847931,0.050000000745058,0.0492997132241725,293.29254150390625,297.1499938964844,293.1499938964844,0.0490516275167465,-1070.253173828125,304.1639099121094,0.6029589772224426,0.09458489716053,0.0681186616420745,293.1825561523437,297.1499938964844,293.1499938964844,0.3556183576583862,-6617.70166015625,304.16046142578125,0.9990000128746032,0.5052716135978699,0.4213123321533203,293.3310241699219,297.1499938964844,293.1499938964844,0.0063162543810904,-2255.2763671875,299.1528015136719,0.4717564880847931,0.050000000745058,0.2338566184043884,291.1627502441406,291.1499938964844,259.5496520996094,258.0438232421875,280.26092529296875,294.4935913085937,291.1623229980469,1.0,0.2584406733512878,0.6921388506889343,0.6921388506889343,1.0,1.0,-1.073357343673706,0.4374146163463592,0.6359426975250244,0.1753986477851867,0.0,0.0,0.5471243858337402,41.21122360229492,43.0,1.974880337715149,-11780.884765625,172.8391876220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0770874023437,307.7887878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18030.779296875,18000.0,0.0,0.0,0.267241358757019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5323745608329773,0.5323803424835205,-5.799211066914722e-06,0.0,0.0002712160057853,0.0,0.0,33.46626663208008,0.0,0.0,0.0,0.380845308303833,4.0,0.0,1.0
574380,293.1523742675781,297.1499938964844,293.1499938964844,0.0797700062394142,-1915.0709228515625,304.1497497558594,0.672121524810791,0.1336771249771118,0.1219686940312385,294.6319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580505371094,0.4708023965358734,0.050000000745058,0.0493172630667686,293.28936767578125,297.1499938964844,293.1499938964844,0.0465280339121818,-1038.05419921875,304.1634826660156,0.5950093865394592,0.0916163101792335,0.066042736172676,293.1815795898437,297.1499938964844,293.1499938964844,0.3574863076210022,-6648.095703125,304.15380859375,0.9990000128746032,0.5046536922454834,0.4232815504074096,293.33026123046875,297.1499938964844,293.1499938964844,0.0062603964470326,-2239.8857421875,299.0900573730469,0.4708023965358734,0.050000000745058,0.2339398562908172,291.1573181152344,291.1499938964844,259.5296325683594,258.0299377441406,280.24517822265625,294.4766845703125,291.1564636230469,1.0,0.2591217756271362,0.6920163035392761,0.6920163035392761,1.0,1.0,-1.0735527276992798,0.4374285638332367,0.6361241340637207,0.1755333691835403,0.0,0.0,0.5464692711830139,41.66053771972656,46.0,-6.551551818847656,-11782.900390625,173.71707153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10400390625,307.7953491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18014.666015625,18000.0,0.0,0.0,0.2672094404697418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5304359793663025,0.5304417610168457,-5.783115739177447e-06,0.0,0.000271183613222,0.0,0.0,33.22731399536133,0.0,0.0,0.0,0.380120575428009,4.0,0.0,1.0
574440,293.1523742675781,297.1499938964844,293.1499938964844,0.0797700062394142,-1915.0709228515625,304.1497497558594,0.672121524810791,0.1336771249771118,0.1219686940312385,294.6319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580505371094,0.4708023965358734,0.050000000745058,0.0493172630667686,293.28936767578125,297.1499938964844,293.1499938964844,0.0465280339121818,-1038.05419921875,304.1634826660156,0.5950093865394592,0.0916163101792335,0.066042736172676,293.1815795898437,297.1499938964844,293.1499938964844,0.3574863076210022,-6648.095703125,304.15380859375,0.9990000128746032,0.5046536922454834,0.4232815504074096,293.33026123046875,297.1499938964844,293.1499938964844,0.0062603964470326,-2239.8857421875,299.0900573730469,0.4708023965358734,0.050000000745058,0.2339398562908172,291.1573181152344,291.1499938964844,259.5296325683594,258.0299377441406,280.24517822265625,294.4766845703125,291.1564636230469,1.0,0.2591217756271362,0.6920163035392761,0.6920163035392761,1.0,1.0,-1.0735527276992798,0.4374285638332367,0.6361241340637207,0.1755333691835403,0.0,0.0,0.5464692711830139,41.66053771972656,46.0,-6.551551818847656,-11782.900390625,173.71707153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10400390625,307.7953491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18014.666015625,18000.0,0.0,0.0,0.2672094404697418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5304359793663025,0.5304417610168457,-5.783115739177447e-06,0.0,0.000271183613222,0.0,0.0,33.22731399536133,0.0,0.0,0.0,0.380120575428009,4.0,0.0,1.0
574500,293.1517333984375,297.1499938964844,293.1499938964844,0.0798823684453964,-1917.2158203125,304.14959716796875,0.6712905764579773,0.1337707638740539,0.1220669671893119,294.6298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15411376953125,0.4698998928070068,0.050000000745058,0.049333669245243,293.2878112792969,297.1499938964844,293.1499938964844,0.0452987141907215,-1022.460693359375,304.16326904296875,0.590532660484314,0.0901596173644065,0.0650305524468422,293.18267822265625,297.1499938964844,293.1499938964844,0.3593347668647766,-6676.98828125,304.1497497558594,0.9990000128746032,0.5040402412414551,0.4251154661178589,293.3299255371094,297.1499938964844,293.1499938964844,0.0062340856529772,-2232.750732421875,299.0580749511719,0.4698998928070068,0.050000000745058,0.2340176999568939,291.1531982421875,291.1499938964844,259.5195617675781,258.0229187011719,280.2384338378906,294.471923828125,291.15216064453125,1.0,0.2598417997360229,0.691955029964447,0.691955029964447,1.0,1.0,-1.0747696161270142,0.4379221200942993,0.6368474364280701,0.1758326888084411,0.0,0.0,0.5466689467430115,42.09244155883789,46.0,-9.577387809753418,-11795.478515625,174.86328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.115478515625,307.7996520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.900390625,18000.0,0.0,0.0,0.2671748697757721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5303069949150085,0.5303127765655518,-5.780080755357631e-06,0.0,0.0002711485431063,0.0,0.0,33.20201110839844,0.0,0.0,0.0,0.3800512850284576,4.0,0.0,1.0
574560,293.1511535644531,297.1499938964844,293.1499938964844,0.0800039917230606,-1919.537353515625,304.1494445800781,0.6702119708061218,0.1338662207126617,0.1221716552972793,294.6277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.4687385559082031,0.050000000745058,0.0493545085191726,293.2862548828125,297.1499938964844,293.1499938964844,0.0440872088074684,-1007.13818359375,304.1630554199219,0.5857620239257812,0.0887199118733406,0.0640337616205215,293.18475341796875,297.1499938964844,293.1499938964844,0.3617085814476013,-6713.6298828125,304.1454772949219,0.9990000128746032,0.5032201409339905,0.4274333119392395,293.32965087890625,297.1499938964844,293.1499938964844,0.0062086046673357,-2225.881103515625,299.0258178710937,0.4687385559082031,0.050000000745058,0.2341165393590927,291.14849853515625,291.1499938964844,259.50946044921875,258.015869140625,280.23260498046875,294.46929931640625,291.1474304199219,1.0,0.260778397321701,0.6918588876724243,0.6918588876724243,1.0,1.0,-1.076624035835266,0.4386854469776153,0.6379386186599731,0.1762555092573166,0.0,0.0,0.5472365021705627,42.64444732666016,49.0,-11.595098495483398,-11815.1142578125,176.4199981689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12353515625,307.8039855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.193359375,18000.0,0.0,0.0,0.2671547532081604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5308383107185364,0.5308440923690796,-5.781065738119651e-06,0.0,0.0002711281122174,0.0,0.0,33.250885009765625,0.0,0.0,0.0,0.3802100121974945,4.0,0.0,1.0
574620,293.1500549316406,297.1499938964844,293.1499938964844,0.0802625492215156,-1924.4647216796875,304.1492004394531,0.667448878288269,0.1340586096048355,0.1223946437239646,294.6234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397705078125,0.4656840562820434,0.050000000745058,0.0494077540934085,293.283203125,297.1499938964844,293.1499938964844,0.041711077094078,-977.1704711914062,304.16265869140625,0.5754778385162354,0.0858890265226364,0.0620832107961177,293.1915588378906,297.1499938964844,293.1499938964844,0.3678010106086731,-6806.42431640625,304.1368408203125,0.9990000128746032,0.500967800617218,0.4332999289035797,293.3292236328125,297.1499938964844,293.1499938964844,0.006159346550703,-2212.622314453125,298.96075439453125,0.4656840562820434,0.050000000745058,0.2343691140413284,291.1387023925781,291.1499938964844,259.48907470703125,258.0016784667969,280.2227478027344,294.4696655273437,291.1375732421875,1.0,0.2632040381431579,0.6916665434837341,0.6916665434837341,1.0,1.0,-1.0819584131240845,0.4409197270870209,0.6410386562347412,0.177434891462326,0.0,0.0,0.549401581287384,44.06178665161133,37.0,-13.411155700683594,-11872.240234375,180.6103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125,307.8091735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17972.7421875,18000.0,0.0,0.0,0.2672366797924042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5338224172592163,0.5338281989097595,-5.79541892875568e-06,0.0,0.000271211261861,0.0,0.0,33.568870544433594,0.0,0.0,0.0,0.3812026083469391,4.0,0.0,1.0
574680,293.1500549316406,297.1499938964844,293.1499938964844,0.0802625492215156,-1924.4647216796875,304.1492004394531,0.667448878288269,0.1340586096048355,0.1223946437239646,294.6234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397705078125,0.4656840562820434,0.050000000745058,0.0494077540934085,293.283203125,297.1499938964844,293.1499938964844,0.041711077094078,-977.1704711914062,304.16265869140625,0.5754778385162354,0.0858890265226364,0.0620832107961177,293.1915588378906,297.1499938964844,293.1499938964844,0.3678010106086731,-6806.42431640625,304.1368408203125,0.9990000128746032,0.500967800617218,0.4332999289035797,293.3292236328125,297.1499938964844,293.1499938964844,0.006159346550703,-2212.622314453125,298.96075439453125,0.4656840562820434,0.050000000745058,0.2343691140413284,291.1387023925781,291.1499938964844,259.48907470703125,258.0016784667969,280.2227478027344,294.4696655273437,291.1375732421875,1.0,0.2632040381431579,0.6916665434837341,0.6916665434837341,1.0,1.0,-1.0819584131240845,0.4409197270870209,0.6410386562347412,0.177434891462326,0.0,0.0,0.549401581287384,44.06178665161133,37.0,-13.411155700683594,-11872.240234375,180.6103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125,307.8091735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17972.7421875,18000.0,0.0,0.0,0.2672366797924042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5338224172592163,0.5338281989097595,-5.79541892875568e-06,0.0,0.000271211261861,0.0,0.0,33.568870544433594,0.0,0.0,0.0,0.3812026083469391,4.0,0.0,1.0
574740,293.1488342285156,297.1499938964844,293.1499938964844,0.0803632959723472,-1926.2353515625,304.1493225097656,0.6704504489898682,0.1343009024858474,0.1225523799657821,294.6187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.468282401561737,0.050000000745058,0.0493626073002815,293.2799072265625,297.1499938964844,293.1499938964844,0.0392534174025058,-946.0405883789062,304.1625366210937,0.5707290768623352,0.0831784084439277,0.0601285845041275,293.1944274902344,297.1499938964844,293.1499938964844,0.3631569147109985,-6732.67822265625,304.1495666503906,0.9990000128746032,0.4993065297603607,0.4283307492733001,293.32879638671875,297.1499938964844,293.1499938964844,0.0060935602523386,-2192.919189453125,298.9010925292969,0.468282401561737,0.050000000745058,0.2341549694538116,291.14190673828125,291.1499938964844,259.468505859375,257.9872741699219,280.2182922363281,294.4588623046875,291.1446533203125,1.0,0.2602406144142151,0.6914742588996887,0.6914742588996887,1.0,1.0,-1.07353413105011,0.4371281862258911,0.6364059448242188,0.1758818924427032,0.0,0.0,0.5506919026374817,42.81923675537109,25.0,12.37152099609375,-11850.0751953125,175.82693481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.115966796875,307.84747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.255859375,18000.0,0.0,0.0,0.2674484550952911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5377130508422852,0.5377188920974731,-5.821203103550943e-06,0.0,0.0002714261645451,0.0,0.0,34.02063751220703,0.0,0.0,0.0,0.382530003786087,4.0,0.0,1.0
574800,293.1488342285156,297.1499938964844,293.1499938964844,0.0803632959723472,-1926.2353515625,304.1493225097656,0.6704504489898682,0.1343009024858474,0.1225523799657821,294.6187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.468282401561737,0.050000000745058,0.0493626073002815,293.2799072265625,297.1499938964844,293.1499938964844,0.0392534174025058,-946.0405883789062,304.1625366210937,0.5707290768623352,0.0831784084439277,0.0601285845041275,293.1944274902344,297.1499938964844,293.1499938964844,0.3631569147109985,-6732.67822265625,304.1495666503906,0.9990000128746032,0.4993065297603607,0.4283307492733001,293.32879638671875,297.1499938964844,293.1499938964844,0.0060935602523386,-2192.919189453125,298.9010925292969,0.468282401561737,0.050000000745058,0.2341549694538116,291.14190673828125,291.1499938964844,259.468505859375,257.9872741699219,280.2182922363281,294.4588623046875,291.1446533203125,1.0,0.2602406144142151,0.6914742588996887,0.6914742588996887,1.0,1.0,-1.07353413105011,0.4371281862258911,0.6364059448242188,0.1758818924427032,0.0,0.0,0.5506919026374817,42.81923675537109,25.0,12.37152099609375,-11850.0751953125,175.82693481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.115966796875,307.84747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.255859375,18000.0,0.0,0.0,0.2674484550952911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5377130508422852,0.5377188920974731,-5.821203103550943e-06,0.0,0.0002714261645451,0.0,0.0,34.02063751220703,0.0,0.0,0.0,0.382530003786087,4.0,0.0,1.0
574860,293.1473693847656,297.1499938964844,293.1499938964844,0.0802577808499336,-1923.791259765625,304.14971923828125,0.6790569424629211,0.1346266120672226,0.1227005496621131,294.61395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.4753480851650238,0.050000000745058,0.0492321699857711,293.27618408203125,297.1499938964844,293.1499938964844,0.03674091771245,-913.8328247070312,304.1625366210937,0.5713754296302795,0.0806445702910423,0.0582273378968238,293.1830139160156,297.1499938964844,293.1499938964844,0.347952663898468,-6498.29833984375,304.1752319335937,0.9990000128746032,0.5004634261131287,0.4136347770690918,293.3279724121094,297.1499938964844,293.1499938964844,0.0060091116465628,-2165.105224609375,298.8544006347656,0.4753480851650238,0.050000000745058,0.2335362136363983,291.173828125,291.1499938964844,259.4477233886719,257.97265625,280.2035217285156,294.4090881347656,291.1779479980469,1.0,0.2532018721103668,0.6912693977355957,0.6912693977355957,1.0,1.0,-1.0528959035873413,0.4279952347278595,0.6249006390571594,0.1719432026147842,0.0,0.0,0.5455062389373779,39.27021789550781,28.0,39.38150787353516,-11703.7939453125,163.4661865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1397705078125,307.8861694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18055.982421875,18000.0,0.0,0.0,0.2673165798187256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.532410740852356,0.5324165225028992,-5.805143700854387e-06,0.0,0.0002712923451326,0.0,0.0,33.49791717529297,0.0,0.0,0.0,0.3808459043502807,4.0,0.0,1.0
