time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
574920,293.1473693847656,297.1499938964844,293.1499938964844,0.0802577808499336,-1923.791259765625,304.14971923828125,0.6790569424629211,0.1346266120672226,0.1227005496621131,294.61395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.4753480851650238,0.050000000745058,0.0492321699857711,293.27618408203125,297.1499938964844,293.1499938964844,0.03674091771245,-913.8328247070312,304.1625366210937,0.5713754296302795,0.0806445702910423,0.0582273378968238,293.1830139160156,297.1499938964844,293.1499938964844,0.347952663898468,-6498.29833984375,304.1752319335937,0.9990000128746032,0.5004634261131287,0.4136347770690918,293.3279724121094,297.1499938964844,293.1499938964844,0.0060091116465628,-2165.105224609375,298.8544006347656,0.4753480851650238,0.050000000745058,0.2335362136363983,291.173828125,291.1499938964844,259.4477233886719,257.97265625,280.2035217285156,294.4090881347656,291.1779479980469,1.0,0.2532018721103668,0.6912693977355957,0.6912693977355957,1.0,1.0,-1.0528959035873413,0.4279952347278595,0.6249006390571594,0.1719432026147842,0.0,0.0,0.5455062389373779,39.27021789550781,28.0,39.38150787353516,-11703.7939453125,163.4661865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1397705078125,307.8861694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18055.982421875,18000.0,0.0,0.0,0.2673165798187256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.532410740852356,0.5324165225028992,-5.805143700854387e-06,0.0,0.0002712923451326,0.0,0.0,33.49791717529297,0.0,0.0,0.0,0.3808459043502807,4.0,0.0,1.0
574980,293.1457824707031,297.1499938964844,293.1499938964844,0.0802968442440033,-1924.17431640625,304.14971923828125,0.6854661107063293,0.1350149810314178,0.1229565814137458,294.6088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1983337402344,0.4797700941562652,0.050000000745058,0.0491465404629707,293.27203369140625,297.1499938964844,293.1499938964844,0.0344895869493484,-884.7962646484375,304.162109375,0.5699710845947266,0.0782849118113517,0.0564855933189392,293.1640319824219,297.1499938964844,293.1499938964844,0.3371085822582245,-6334.4287109375,304.18438720703125,0.9990000128746032,0.5034793019294739,0.4036943018436432,293.3265991210937,297.1499938964844,293.1499938964844,0.0059343078173696,-2140.773193359375,298.8072814941406,0.4797700941562652,0.050000000745058,0.2331300228834152,291.19976806640625,291.1499938964844,259.4266967773437,257.9578552246094,280.1749267578125,294.3430480957031,291.2004699707031,1.0,0.2489135414361953,0.6910645365715027,0.6910645365715027,1.0,1.0,-1.0385856628417969,0.4216330349445343,0.6169525384902954,0.1693008840084076,0.0,0.0,0.5367809534072876,36.93524169921875,31.0,25.955371856689453,-11553.5751953125,155.35537719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22052001953125,307.8945617675781,278.1499938964844,0.0,18000.0,313.1499938964844,18117.75390625,18000.0,0.0,0.0,0.2664036750793457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5181878209114075,0.5181935429573059,-5.728923497372307e-06,0.0,0.0002703658828977,0.0,0.0,31.963747024536133,0.0,0.0,0.0,0.3761014938354492,4.0,0.0,1.0
575040,293.1457824707031,297.1499938964844,293.1499938964844,0.0802968442440033,-1924.17431640625,304.14971923828125,0.6854661107063293,0.1350149810314178,0.1229565814137458,294.6088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1983337402344,0.4797700941562652,0.050000000745058,0.0491465404629707,293.27203369140625,297.1499938964844,293.1499938964844,0.0344895869493484,-884.7962646484375,304.162109375,0.5699710845947266,0.0782849118113517,0.0564855933189392,293.1640319824219,297.1499938964844,293.1499938964844,0.3371085822582245,-6334.4287109375,304.18438720703125,0.9990000128746032,0.5034793019294739,0.4036943018436432,293.3265991210937,297.1499938964844,293.1499938964844,0.0059343078173696,-2140.773193359375,298.8072814941406,0.4797700941562652,0.050000000745058,0.2331300228834152,291.19976806640625,291.1499938964844,259.4266967773437,257.9578552246094,280.1749267578125,294.3430480957031,291.2004699707031,1.0,0.2489135414361953,0.6910645365715027,0.6910645365715027,1.0,1.0,-1.0385856628417969,0.4216330349445343,0.6169525384902954,0.1693008840084076,0.0,0.0,0.5367809534072876,36.93524169921875,31.0,25.955371856689453,-11553.5751953125,155.35537719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22052001953125,307.8945617675781,278.1499938964844,0.0,18000.0,313.1499938964844,18117.75390625,18000.0,0.0,0.0,0.2664036750793457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5181878209114075,0.5181935429573059,-5.728923497372307e-06,0.0,0.0002703658828977,0.0,0.0,31.963747024536133,0.0,0.0,0.0,0.3761014938354492,4.0,0.0,1.0
575100,293.1449584960937,297.1499938964844,293.1499938964844,0.0804323852062225,-1926.6953125,304.1495361328125,0.6876209378242493,0.1352316886186599,0.1231196895241737,294.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.20037841796875,0.4810749590396881,0.050000000745058,0.0491210259497165,293.26983642578125,297.1499938964844,293.1499938964844,0.0334992706775665,-872.023681640625,304.1617126464844,0.5683382153511047,0.0771702677011489,0.0556719936430454,293.15582275390625,297.1499938964844,293.1499938964844,0.3338873386383056,-6286.95751953125,304.1839599609375,0.9990000128746032,0.5049136877059937,0.4006848931312561,293.32574462890625,297.1499938964844,293.1499938964844,0.0059036840684711,-2131.587890625,298.7793273925781,0.4810749590396881,0.050000000745058,0.2330090105533599,291.2003479003906,291.1499938964844,259.4161071777344,257.9503479003906,280.16131591796875,294.3154602050781,291.19989013671875,1.0,0.247548446059227,0.6909621357917786,0.6909621357917786,1.0,1.0,-1.0340158939361572,0.4195747971534729,0.6144411563873291,0.1685116589069366,0.0,0.0,0.5333409905433655,36.23769760131836,31.0,11.775371551513672,-11498.859375,152.8890838623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2745361328125,307.9024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18112.640625,18000.0,0.0,0.0,0.2656683623790741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5113236904144287,0.5113293528556824,-5.685220003215363e-06,0.0,0.0002696196024771,0.0,0.0,31.206518173217773,0.0,0.0,0.0,0.3737471103668213,4.0,0.0,1.0
575160,293.14410400390625,297.1499938964844,293.1499938964844,0.0806086882948875,-1930.015869140625,304.1492919921875,0.6892242431640625,0.1354630589485168,0.1233046427369117,294.6029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1981811523437,0.4819415211677551,0.050000000745058,0.0491040796041488,293.267578125,297.1499938964844,293.1499938964844,0.0325727239251136,-860.0234375,304.1612548828125,0.566240131855011,0.0760976299643516,0.0548946559429168,293.1488952636719,297.1499938964844,293.1499938964844,0.3317165374755859,-6255.7724609375,304.18170166015625,0.9990000128746032,0.5062019228935242,0.3986730873584747,293.3248291015625,297.1499938964844,293.1499938964844,0.005875845439732,-2123.47216796875,298.750244140625,0.4819415211677551,0.050000000745058,0.2329286038875579,291.197509765625,291.1499938964844,259.4054870605469,257.9427795410156,280.1478576660156,294.2916564941406,291.196533203125,1.0,0.2466288805007934,0.6909705400466919,0.6909705400466919,1.0,1.0,-1.0307725667953491,0.4181200265884399,0.6126525402069092,0.1680058538913726,0.0,0.0,0.5304475426673889,35.77284622192383,34.0,0.8206028938293457,-11460.310546875,151.2026824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.331298828125,307.9159240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18098.796875,18000.0,0.0,0.0,0.264794647693634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5055487155914307,0.5055543780326843,-5.6467920330760535e-06,0.0,0.0002687328960746,0.0,0.0,30.57011985778809,0.0,0.0,0.0,0.3717335164546966,4.0,0.0,1.0
575220,293.14239501953125,297.1499938964844,293.1499938964844,0.0810506641864776,-1938.3951416015625,304.1488037109375,0.6909408569335938,0.135959967970848,0.1237297877669334,294.59649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873779296875,0.4825459420681,0.050000000745058,0.0490922704339027,293.2629089355469,297.1499938964844,293.1499938964844,0.0308824442327022,-837.94189453125,304.1603088378906,0.5608245730400085,0.0740660354495048,0.0534394793212413,293.1391906738281,297.1499938964844,293.1499938964844,0.3301186263561249,-6235.58154296875,304.1737060546875,0.9990000128746032,0.5082043409347534,0.3972648084163666,293.3229064941406,297.1499938964844,293.1499938964844,0.0058257970958948,-2109.36572265625,298.69024658203125,0.4825459420681,0.050000000745058,0.2328726053237915,291.1858825683594,291.1499938964844,259.3840026855469,257.9274597167969,280.12310791015625,294.2545471191406,291.1840515136719,1.0,0.2459562867879867,0.6909874081611633,0.6909874081611633,1.0,1.0,-1.0277631282806396,0.4167339503765106,0.6110291481018066,0.1676596701145172,0.0,0.0,0.5263688564300537,35.443233489990234,37.0,-14.456427574157717,-11421.09765625,149.82373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4375305175781,307.94659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18066.7421875,18000.0,0.0,0.0,0.2627879381179809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4969401061534881,0.4969456791877746,-5.587778105109464e-06,0.0,0.0002666963264346,0.0,0.0,29.627944946289062,0.0,0.0,0.0,0.3687155842781067,4.0,0.0,1.0
575280,293.14239501953125,297.1499938964844,293.1499938964844,0.0810506641864776,-1938.3951416015625,304.1488037109375,0.6909408569335938,0.135959967970848,0.1237297877669334,294.59649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873779296875,0.4825459420681,0.050000000745058,0.0490922704339027,293.2629089355469,297.1499938964844,293.1499938964844,0.0308824442327022,-837.94189453125,304.1603088378906,0.5608245730400085,0.0740660354495048,0.0534394793212413,293.1391906738281,297.1499938964844,293.1499938964844,0.3301186263561249,-6235.58154296875,304.1737060546875,0.9990000128746032,0.5082043409347534,0.3972648084163666,293.3229064941406,297.1499938964844,293.1499938964844,0.0058257970958948,-2109.36572265625,298.69024658203125,0.4825459420681,0.050000000745058,0.2328726053237915,291.1858825683594,291.1499938964844,259.3840026855469,257.9274597167969,280.12310791015625,294.2545471191406,291.1840515136719,1.0,0.2459562867879867,0.6909874081611633,0.6909874081611633,1.0,1.0,-1.0277631282806396,0.4167339503765106,0.6110291481018066,0.1676596701145172,0.0,0.0,0.5263688564300537,35.443233489990234,37.0,-14.456427574157717,-11421.09765625,149.82373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4375305175781,307.94659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18066.7421875,18000.0,0.0,0.0,0.2627879381179809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4969401061534881,0.4969456791877746,-5.587778105109464e-06,0.0,0.0002666963264346,0.0,0.0,29.627944946289062,0.0,0.0,0.0,0.3687155842781067,4.0,0.0,1.0
575340,293.1407470703125,297.1499938964844,293.1499938964844,0.0815761983394622,-1948.3944091796875,304.1483154296875,0.6909635663032532,0.1364849060773849,0.1242079436779022,294.5894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708068847656,0.4819028079509735,0.050000000745058,0.0491048507392406,293.2581787109375,297.1499938964844,293.1499938964844,0.029381712898612,-817.90673828125,304.1593933105469,0.5540762543678284,0.072163701057434,0.0520972311496734,293.1349792480469,297.1499938964844,293.1499938964844,0.331608235836029,-6262.3486328125,304.1632995605469,0.9990000128746032,0.5093440413475037,0.3987632691860199,293.3210754394531,297.1499938964844,293.1499938964844,0.0057811043225228,-2097.241455078125,298.6282958984375,0.4819028079509735,0.050000000745058,0.2329322844743728,291.1689147949219,291.1499938964844,259.3623046875,257.911865234375,280.1009216308594,294.2291259765625,291.1667175292969,1.0,0.2465784102678299,0.6910042762756348,0.6910042762756348,1.0,1.0,-1.0286099910736084,0.4170373976230621,0.6115726828575134,0.1680324375629425,0.0,0.0,0.5249521136283875,35.775936126708984,40.0,-22.68830299377441,-11427.0537109375,150.63121032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51470947265625,307.9736633300781,278.1499938964844,0.0,18000.0,313.1499938964844,18029.912109375,18000.0,0.0,0.0,0.2606991827487945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4927923679351806,0.4927979409694671,-5.554874405788723e-06,0.0,0.0002645765198394,0.0,0.0,29.160186767578125,0.0,0.0,0.0,0.3672093749046325,4.0,0.0,1.0
575400,293.1407470703125,297.1499938964844,293.1499938964844,0.0815761983394622,-1948.3944091796875,304.1483154296875,0.6909635663032532,0.1364849060773849,0.1242079436779022,294.5894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708068847656,0.4819028079509735,0.050000000745058,0.0491048507392406,293.2581787109375,297.1499938964844,293.1499938964844,0.029381712898612,-817.90673828125,304.1593933105469,0.5540762543678284,0.072163701057434,0.0520972311496734,293.1349792480469,297.1499938964844,293.1499938964844,0.331608235836029,-6262.3486328125,304.1632995605469,0.9990000128746032,0.5093440413475037,0.3987632691860199,293.3210754394531,297.1499938964844,293.1499938964844,0.0057811043225228,-2097.241455078125,298.6282958984375,0.4819028079509735,0.050000000745058,0.2329322844743728,291.1689147949219,291.1499938964844,259.3623046875,257.911865234375,280.1009216308594,294.2291259765625,291.1667175292969,1.0,0.2465784102678299,0.6910042762756348,0.6910042762756348,1.0,1.0,-1.0286099910736084,0.4170373976230621,0.6115726828575134,0.1680324375629425,0.0,0.0,0.5249521136283875,35.775936126708984,40.0,-22.68830299377441,-11427.0537109375,150.63121032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51470947265625,307.9736633300781,278.1499938964844,0.0,18000.0,313.1499938964844,18029.912109375,18000.0,0.0,0.0,0.2606991827487945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4927923679351806,0.4927979409694671,-5.554874405788723e-06,0.0,0.0002645765198394,0.0,0.0,29.160186767578125,0.0,0.0,0.0,0.3672093749046325,4.0,0.0,1.0
575460,293.1392822265625,297.1499938964844,293.1499938964844,0.0821405574679374,-1959.130126953125,304.14794921875,0.6896250247955322,0.1370206624269485,0.1247181296348571,294.5821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.4802521169185638,0.050000000745058,0.0491371490061283,293.2535095214844,297.1499938964844,293.1499938964844,0.027849968522787,-800.4467163085938,304.1587219238281,0.5463454723358154,0.0703691765666008,0.0508481748402118,293.1357116699219,297.1499938964844,293.1499938964844,0.3355645835399627,-6326.02099609375,304.1522827148437,0.9990000128746032,0.5095851421356201,0.4025859236717224,293.3194885253906,297.1499938964844,293.1499938964844,0.0057395161129534,-2086.12353515625,298.5655517578125,0.4802521169185638,0.050000000745058,0.2330854833126068,291.15045166015625,291.1499938964844,259.3403625488281,257.8959655761719,280.0815124511719,294.21295166015625,291.1482849121094,1.0,0.248235747218132,0.6908842325210571,0.6908842325210571,1.0,1.0,-1.032533049583435,0.4186607003211975,0.6138723492622375,0.1689389795064926,0.0,0.0,0.5261276960372925,36.64350891113281,43.0,-25.285032272338867,-11470.1806640625,153.20367431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5467834472656,307.98834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.390625,18000.0,0.0,0.0,0.2588388919830322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4932001531124115,0.4932056963443756,-5.549020443140762e-06,0.0,0.0002626885543577,0.0,0.0,29.16534996032715,0.0,0.0,0.0,0.3672409951686859,4.0,0.0,1.0
575520,293.1392822265625,297.1499938964844,293.1499938964844,0.0821405574679374,-1959.130126953125,304.14794921875,0.6896250247955322,0.1370206624269485,0.1247181296348571,294.5821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.4802521169185638,0.050000000745058,0.0491371490061283,293.2535095214844,297.1499938964844,293.1499938964844,0.027849968522787,-800.4467163085938,304.1587219238281,0.5463454723358154,0.0703691765666008,0.0508481748402118,293.1357116699219,297.1499938964844,293.1499938964844,0.3355645835399627,-6326.02099609375,304.1522827148437,0.9990000128746032,0.5095851421356201,0.4025859236717224,293.3194885253906,297.1499938964844,293.1499938964844,0.0057395161129534,-2086.12353515625,298.5655517578125,0.4802521169185638,0.050000000745058,0.2330854833126068,291.15045166015625,291.1499938964844,259.3403625488281,257.8959655761719,280.0815124511719,294.21295166015625,291.1482849121094,1.0,0.248235747218132,0.6908842325210571,0.6908842325210571,1.0,1.0,-1.032533049583435,0.4186607003211975,0.6138723492622375,0.1689389795064926,0.0,0.0,0.5261276960372925,36.64350891113281,43.0,-25.285032272338867,-11470.1806640625,153.20367431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5467834472656,307.98834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.390625,18000.0,0.0,0.0,0.2588388919830322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4932001531124115,0.4932056963443756,-5.549020443140762e-06,0.0,0.0002626885543577,0.0,0.0,29.16534996032715,0.0,0.0,0.0,0.3672409951686859,4.0,0.0,1.0
575580,293.1379699707031,297.1499938964844,293.1499938964844,0.0827175676822662,-1970.093017578125,304.1476745605469,0.687231183052063,0.1375554502010345,0.1252450197935104,294.57452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.4777683913707733,0.050000000745058,0.049185574054718,293.2489624023437,297.1499938964844,293.1499938964844,0.0267639178782701,-782.0931396484375,304.1576232910156,0.537993848323822,0.0686706379055976,0.0496800392866134,293.1407470703125,297.1499938964844,293.1499938964844,0.3414973318576813,-6418.6875,304.14166259765625,0.9990000128746032,0.5089347958564758,0.4082506597042084,293.3182067871094,297.1499938964844,293.1499938964844,0.0056997528299689,-2075.482177734375,298.5025329589844,0.4777683913707733,0.050000000745058,0.2333151996135711,291.1324157714844,291.1499938964844,259.31817626953125,257.8797607421875,280.0635681152344,294.2041015625,291.13037109375,1.0,0.2507156729698181,0.6907641887664795,0.6907641887664795,1.0,1.0,-1.0388954877853394,0.4213574826717376,0.6175380349159241,0.1702910661697387,0.0,0.0,0.5296849012374878,37.94794845581055,46.0,-25.085723876953125,-11542.462890625,157.23045349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5262145996094,307.9836730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17959.158203125,18000.0,0.0,0.0,0.2574821710586548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4978305399417877,0.4978361129760742,-5.568755113927182e-06,0.0,0.0002613116812426,0.0,0.0,29.61120986938477,0.0,0.0,0.0,0.3687114119529724,4.0,0.0,1.0
575640,293.1379699707031,297.1499938964844,293.1499938964844,0.0827175676822662,-1970.093017578125,304.1476745605469,0.687231183052063,0.1375554502010345,0.1252450197935104,294.57452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.4777683913707733,0.050000000745058,0.049185574054718,293.2489624023437,297.1499938964844,293.1499938964844,0.0267639178782701,-782.0931396484375,304.1576232910156,0.537993848323822,0.0686706379055976,0.0496800392866134,293.1407470703125,297.1499938964844,293.1499938964844,0.3414973318576813,-6418.6875,304.14166259765625,0.9990000128746032,0.5089347958564758,0.4082506597042084,293.3182067871094,297.1499938964844,293.1499938964844,0.0056997528299689,-2075.482177734375,298.5025329589844,0.4777683913707733,0.050000000745058,0.2333151996135711,291.1324157714844,291.1499938964844,259.31817626953125,257.8797607421875,280.0635681152344,294.2041015625,291.13037109375,1.0,0.2507156729698181,0.6907641887664795,0.6907641887664795,1.0,1.0,-1.0388954877853394,0.4213574826717376,0.6175380349159241,0.1702910661697387,0.0,0.0,0.5296849012374878,37.94794845581055,46.0,-25.085723876953125,-11542.462890625,157.23045349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5262145996094,307.9836730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17959.158203125,18000.0,0.0,0.0,0.2574821710586548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4978305399417877,0.4978361129760742,-5.568755113927182e-06,0.0,0.0002613116812426,0.0,0.0,29.61120986938477,0.0,0.0,0.0,0.3687114119529724,4.0,0.0,1.0
575700,293.13739013671875,297.1499938964844,293.1499938964844,0.0830063670873642,-1975.5740966796875,304.1475830078125,0.6857222318649292,0.1378202885389328,0.1255115866661071,294.5706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256103515625,0.4762479066848755,0.050000000745058,0.0492149665951728,293.2467346191406,297.1499938964844,293.1499938964844,0.0261522810906171,-773.7919311523438,304.1573486328125,0.5336927175521851,0.0678550377488136,0.0491237826645374,293.1446838378906,297.1499938964844,293.1499938964844,0.3450841009616852,-6473.9462890625,304.1366577148437,0.9990000128746032,0.5082817673683167,0.411651074886322,293.31768798828125,297.1499938964844,293.1499938964844,0.0056802807375788,-2070.238037109375,298.4709777832031,0.4762479066848755,0.050000000745058,0.2334546148777008,291.1238098144531,291.1499938964844,259.3069763183594,257.8715515136719,280.0550231933594,294.2020263671875,291.1218566894531,1.0,0.2522103786468506,0.6907041668891907,0.6907041668891907,1.0,1.0,-1.0428314208984375,0.4230390787124634,0.6197923421859741,0.1711060255765915,0.0,0.0,0.5323017835617065,38.74031066894531,46.0,-24.36932945251465,-11587.771484375,159.71690368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4957580566406,307.9734802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17942.640625,18000.0,0.0,0.0,0.2570635080337524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.501661479473114,0.5016670823097229,-5.587976374954451e-06,0.0,0.0002608867944218,0.0,0.0,29.996257781982425,0.0,0.0,0.0,0.3699685931205749,4.0,0.0,1.0
575760,293.1368713378906,297.1499938964844,293.1499938964844,0.0832932516932487,-1981.0140380859373,304.1474914550781,0.6840509176254272,0.1380829215049743,0.1257791221141815,294.5667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173400878906,0.4745550751686096,0.050000000745058,0.0492473468184471,293.2445373535156,297.1499938964844,293.1499938964844,0.025587311014533,-765.77001953125,304.15704345703125,0.5293664336204529,0.0670622065663337,0.0485851243138313,293.1494140625,297.1499938964844,293.1499938964844,0.3490167260169983,-6534.08203125,304.1319580078125,0.9990000128746032,0.507420003414154,0.415364533662796,293.3172302246094,297.1499938964844,293.1499938964844,0.0056609818711876,-2065.001953125,298.4394226074219,0.4745550751686096,0.050000000745058,0.2336082011461258,291.1156005859375,291.1499938964844,259.29571533203125,257.8632507324219,280.0470886230469,294.2012634277344,291.11376953125,1.0,0.2538462579250335,0.6905938386917114,0.6905938386917114,1.0,1.0,-1.047186017036438,0.4248946905136108,0.6222913265228271,0.1719875335693359,0.0,0.0,0.5354189276695251,39.613311767578125,49.0,-23.300621032714844,-11638.0869140625,162.48013305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45269775390625,307.9582214355469,278.1499938964844,0.0,18000.0,313.1499938964844,17926.615234375,18000.0,0.0,0.0,0.2568444907665252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.506432294845581,0.5064378976821899,-5.613223947875667e-06,0.0,0.0002606644993647,0.0,0.0,30.48590660095215,0.0,0.0,0.0,0.3715551197528839,4.0,0.0,1.0
575820,293.1359558105469,297.1499938964844,293.1499938964844,0.0838595181703567,-1991.73486328125,304.1473693847656,0.6803334951400757,0.138604536652565,0.1263170689344406,294.5585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10223388671875,0.4706567227840423,0.050000000745058,0.0493200086057186,293.2398986816406,297.1499938964844,293.1499938964844,0.0245543513447046,-750.8424682617188,304.1564025878906,0.5209003686904907,0.0656062960624694,0.0475862398743629,293.1610107421875,297.1499938964844,293.1499938964844,0.3577675819396972,-6666.56201171875,304.1234130859375,0.9990000128746032,0.5050891041755676,0.4235801696777344,293.31658935546875,297.1499938964844,293.1499938964844,0.0056226500310003,-2054.460205078125,298.3765563964844,0.4706567227840423,0.050000000745058,0.2339528799057006,291.1007080078125,291.1499938964844,259.27301025390625,257.84637451171875,280.0311889648437,294.20184326171875,291.09912109375,1.0,0.2574802339076996,0.6903732419013977,0.6903732419013977,1.0,1.0,-1.056994080543518,0.4290913939476013,0.627902626991272,0.17395581305027,0.0,0.0,0.54300856590271,41.573219299316406,52.0,-20.815683364868164,-11752.3740234375,168.76458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33203125,307.91314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17896.31640625,18000.0,0.0,0.0,0.2570706605911255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5186104774475098,0.5186161994934082,-5.681486527464585e-06,0.0,0.0002608940412756,0.0,0.0,31.77507972717285,0.0,0.0,0.0,0.3756750822067261,4.0,0.0,1.0
575880,293.1359558105469,297.1499938964844,293.1499938964844,0.0838595181703567,-1991.73486328125,304.1473693847656,0.6803334951400757,0.138604536652565,0.1263170689344406,294.5585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10223388671875,0.4706567227840423,0.050000000745058,0.0493200086057186,293.2398986816406,297.1499938964844,293.1499938964844,0.0245543513447046,-750.8424682617188,304.1564025878906,0.5209003686904907,0.0656062960624694,0.0475862398743629,293.1610107421875,297.1499938964844,293.1499938964844,0.3577675819396972,-6666.56201171875,304.1234130859375,0.9990000128746032,0.5050891041755676,0.4235801696777344,293.31658935546875,297.1499938964844,293.1499938964844,0.0056226500310003,-2054.460205078125,298.3765563964844,0.4706567227840423,0.050000000745058,0.2339528799057006,291.1007080078125,291.1499938964844,259.27301025390625,257.84637451171875,280.0311889648437,294.20184326171875,291.09912109375,1.0,0.2574802339076996,0.6903732419013977,0.6903732419013977,1.0,1.0,-1.056994080543518,0.4290913939476013,0.627902626991272,0.17395581305027,0.0,0.0,0.54300856590271,41.573219299316406,52.0,-20.815683364868164,-11752.3740234375,168.76458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33203125,307.91314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17896.31640625,18000.0,0.0,0.0,0.2570706605911255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5186104774475098,0.5186161994934082,-5.681486527464585e-06,0.0,0.0002608940412756,0.0,0.0,31.77507972717285,0.0,0.0,0.0,0.3756750822067261,4.0,0.0,1.0
575940,293.1351318359375,297.1499938964844,293.1499938964844,0.0844224393367767,-2002.37548828125,304.1473083496094,0.6762961149215698,0.1391284316778183,0.1268639862537384,294.54962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0887756347656,0.4660506546497345,0.050000000745058,0.0494015514850616,293.23492431640625,297.1499938964844,293.1499938964844,0.0236891768872737,-738.0615234375,304.1557312011719,0.513045072555542,0.0643368288874626,0.0467314273118972,293.1748962402344,297.1499938964844,293.1499938964844,0.3674783706665039,-6811.85791015625,304.1161193847656,0.9990000128746032,0.5019978284835815,0.4326140284538269,293.3161315917969,297.1499938964844,293.1499938964844,0.0055847731418907,-2043.8834228515625,298.3138427734375,0.4660506546497345,0.050000000745058,0.2343396842479705,291.0874328613281,291.1499938964844,259.25,257.8291015625,280.01495361328125,294.2044982910156,291.0860595703125,1.0,0.261502206325531,0.690152645111084,0.690152645111084,1.0,1.0,-1.0680291652679443,0.4338332414627075,0.634195864200592,0.1761614084243774,0.0,0.0,0.5522602796554565,43.773738861083984,40.0,-18.31561279296875,-11882.8798828125,175.94659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1731262207031,307.8524475097656,278.1499938964844,0.0,18000.0,313.1499938964844,17866.8046875,18000.0,0.0,0.0,0.2582418024539947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5341095328330994,0.5341153144836426,-5.773315024271142e-06,0.0,0.0002620825835037,0.0,0.0,33.48585891723633,0.0,0.0,0.0,0.3810259103775024,4.0,0.0,1.0
576000,293.1351318359375,297.1499938964844,293.1499938964844,0.0844224393367767,-2002.37548828125,304.1473083496094,0.6762961149215698,0.1391284316778183,0.1268639862537384,294.54962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0887756347656,0.4660506546497345,0.050000000745058,0.0494015514850616,293.23492431640625,297.1499938964844,293.1499938964844,0.0236891768872737,-738.0615234375,304.1557312011719,0.513045072555542,0.0643368288874626,0.0467314273118972,293.1748962402344,297.1499938964844,293.1499938964844,0.3674783706665039,-6811.85791015625,304.1161193847656,0.9990000128746032,0.5019978284835815,0.4326140284538269,293.3161315917969,297.1499938964844,293.1499938964844,0.0055847731418907,-2043.8834228515625,298.3138427734375,0.4660506546497345,0.050000000745058,0.2343396842479705,291.0874328613281,291.1499938964844,259.25,257.8291015625,280.01495361328125,294.2044982910156,291.0860595703125,1.0,0.261502206325531,0.690152645111084,0.690152645111084,1.0,1.0,-1.0680291652679443,0.4338332414627075,0.634195864200592,0.1761614084243774,0.0,0.0,0.5522602796554565,43.773738861083984,40.0,-18.31561279296875,-11882.8798828125,175.94659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1731262207031,307.8524475097656,278.1499938964844,0.0,18000.0,313.1499938964844,17866.8046875,18000.0,0.0,0.0,0.2582418024539947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5341095328330994,0.5341153144836426,-5.773315024271142e-06,0.0,0.0002620825835037,0.0,0.0,33.48585891723633,0.0,0.0,0.0,0.3810259103775024,4.0,0.0,1.0
576060,293.1341247558594,297.1499938964844,293.1499938964844,0.0848011448979377,-2009.310791015625,304.1476135253906,0.6785956621170044,0.1397046595811844,0.1273421496152877,294.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.087890625,0.4673693776130676,0.050000000745058,0.0493787117302417,293.2297668457031,297.1499938964844,293.1499938964844,0.0228251013904809,-724.7887573242188,304.1552734375,0.5107249617576599,0.0632299259305,0.04590754956007,293.1835021972656,297.1499938964844,293.1499938964844,0.3656592965126037,-6778.17626953125,304.1310729980469,0.9990000128746032,0.4995931386947632,0.4301048517227173,293.3156433105469,297.1499938964844,293.1499938964844,0.0055312914773821,-2026.813232421875,298.25848388671875,0.4673693776130676,0.050000000745058,0.2342313528060913,291.0898132324219,291.1499938964844,259.2225036621094,257.8077392578125,280.0046081542969,294.192626953125,291.0927124023437,1.0,0.2598295211791992,0.6898562908172607,0.6898562908172607,1.0,1.0,-1.064453363418579,0.4320958256721496,0.6323574781417847,0.1756884157657623,0.0,0.0,0.560591459274292,43.15884399414063,28.0,11.639015197753906,-11925.3173828125,173.78195190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0003662109375,307.8236999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17863.892578125,18000.0,0.0,0.0,0.2602274119853973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5510175228118896,0.5510234236717224,-5.883749963686569e-06,0.0,0.0002640977327246,0.0,0.0,35.46474838256836,0.0,0.0,0.0,0.386981338262558,4.0,0.0,1.0
576120,293.1341247558594,297.1499938964844,293.1499938964844,0.0848011448979377,-2009.310791015625,304.1476135253906,0.6785956621170044,0.1397046595811844,0.1273421496152877,294.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.087890625,0.4673693776130676,0.050000000745058,0.0493787117302417,293.2297668457031,297.1499938964844,293.1499938964844,0.0228251013904809,-724.7887573242188,304.1552734375,0.5107249617576599,0.0632299259305,0.04590754956007,293.1835021972656,297.1499938964844,293.1499938964844,0.3656592965126037,-6778.17626953125,304.1310729980469,0.9990000128746032,0.4995931386947632,0.4301048517227173,293.3156433105469,297.1499938964844,293.1499938964844,0.0055312914773821,-2026.813232421875,298.25848388671875,0.4673693776130676,0.050000000745058,0.2342313528060913,291.0898132324219,291.1499938964844,259.2225036621094,257.8077392578125,280.0046081542969,294.192626953125,291.0927124023437,1.0,0.2598295211791992,0.6898562908172607,0.6898562908172607,1.0,1.0,-1.064453363418579,0.4320958256721496,0.6323574781417847,0.1756884157657623,0.0,0.0,0.560591459274292,43.15884399414063,28.0,11.639015197753906,-11925.3173828125,173.78195190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0003662109375,307.8236999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17863.892578125,18000.0,0.0,0.0,0.2602274119853973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5510175228118896,0.5510234236717224,-5.883749963686569e-06,0.0,0.0002640977327246,0.0,0.0,35.46474838256836,0.0,0.0,0.0,0.386981338262558,4.0,0.0,1.0
576180,293.1328430175781,297.1499938964844,293.1499938964844,0.0849433466792106,-2011.3980712890625,304.1481628417969,0.686794638633728,0.1403669863939285,0.1278074234724044,294.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195678710937,0.4736354351043701,0.050000000745058,0.0492647178471088,293.2242126464844,297.1499938964844,293.1499938964844,0.0219738911837339,-711.0331420898438,304.1549377441406,0.513369083404541,0.0623338222503662,0.0451569743454456,293.17645263671875,297.1499938964844,293.1499938964844,0.3525945246219635,-6574.01416015625,304.15936279296875,0.9990000128746032,0.5001400113105774,0.4173466563224792,293.3146667480469,297.1499938964844,293.1499938964844,0.005459975451231,-2001.601318359375,298.2189025878906,0.4736354351043701,0.050000000745058,0.2336906194686889,291.12359619140625,291.1499938964844,259.18670654296875,257.77880859375,279.9815979003906,294.13824462890625,291.1281433105469,1.0,0.253850907087326,0.6895599365234375,0.6895599365234375,1.0,1.0,-1.0480163097381592,0.4246783256530761,0.6233379244804382,0.1728813648223877,0.0,0.0,0.561998188495636,40.084590911865234,31.0,42.045204162597656,-11838.0869140625,163.55101013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8719787597656,307.80157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.3828125,18000.0,0.0,0.0,0.2623903453350067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5582550764083862,0.558260977268219,-5.95199890085496e-06,0.0,0.0002662928600329,0.0,0.0,36.43874740600586,0.0,0.0,0.0,0.3897737860679626,4.0,0.0,1.0
576240,293.1328430175781,297.1499938964844,293.1499938964844,0.0849433466792106,-2011.3980712890625,304.1481628417969,0.686794638633728,0.1403669863939285,0.1278074234724044,294.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195678710937,0.4736354351043701,0.050000000745058,0.0492647178471088,293.2242126464844,297.1499938964844,293.1499938964844,0.0219738911837339,-711.0331420898438,304.1549377441406,0.513369083404541,0.0623338222503662,0.0451569743454456,293.17645263671875,297.1499938964844,293.1499938964844,0.3525945246219635,-6574.01416015625,304.15936279296875,0.9990000128746032,0.5001400113105774,0.4173466563224792,293.3146667480469,297.1499938964844,293.1499938964844,0.005459975451231,-2001.601318359375,298.2189025878906,0.4736354351043701,0.050000000745058,0.2336906194686889,291.12359619140625,291.1499938964844,259.18670654296875,257.77880859375,279.9815979003906,294.13824462890625,291.1281433105469,1.0,0.253850907087326,0.6895599365234375,0.6895599365234375,1.0,1.0,-1.0480163097381592,0.4246783256530761,0.6233379244804382,0.1728813648223877,0.0,0.0,0.561998188495636,40.084590911865234,31.0,42.045204162597656,-11838.0869140625,163.55101013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8719787597656,307.80157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.3828125,18000.0,0.0,0.0,0.2623903453350067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5582550764083862,0.558260977268219,-5.95199890085496e-06,0.0,0.0002662928600329,0.0,0.0,36.43874740600586,0.0,0.0,0.0,0.3897737860679626,4.0,0.0,1.0
576300,293.13214111328125,297.1499938964844,293.1499938964844,0.0850360170006752,-2012.838134765625,304.1483154296875,0.6902661323547363,0.140724316239357,0.1280814558267593,294.5263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.4759247601032257,0.050000000745058,0.0492211617529392,293.2213134765625,297.1499938964844,293.1499938964844,0.0216196980327367,-705.1574096679688,304.1546630859375,0.5143835544586182,0.0619632303714752,0.0448491610586643,293.16845703125,297.1499938964844,293.1499938964844,0.3471275568008423,-6490.0966796875,304.16748046875,0.9990000128746032,0.501372754573822,0.41236612200737,293.31396484375,297.1499938964844,293.1499938964844,0.0054259556345641,-1989.3990478515625,298.200927734375,0.4759247601032257,0.050000000745058,0.233483999967575,291.14263916015625,291.1499938964844,259.16583251953125,257.7616577148437,279.9618530273437,294.100830078125,291.1463317871094,1.0,0.2518975138664245,0.6894117593765259,0.6894117593765259,1.0,1.0,-1.0416932106018066,0.4218122065067291,0.6198809742927551,0.1718236953020095,0.0,0.0,0.5605717897415161,38.91033935546875,31.0,43.760215759277344,-11789.578125,159.7026824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8377685546875,307.7835388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.16015625,18000.0,0.0,0.0,0.2633258402347564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5575273633003235,0.557533323764801,-5.957878329354571e-06,0.0,0.0002672422560863,0.0,0.0,36.40451431274414,0.0,0.0,0.0,0.3896387219429016,4.0,0.0,1.0
576360,293.1313781738281,297.1499938964844,293.1499938964844,0.085212841629982,-2015.9879150390625,304.1483154296875,0.6928911805152893,0.1410956978797912,0.1283798515796661,294.5215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.4774594008922577,0.050000000745058,0.049191553145647,293.2183532714844,297.1499938964844,293.1499938964844,0.0213343035429716,-700.4384155273438,304.1543273925781,0.5148572325706482,0.0616402737796306,0.0445840954780578,293.1607666015625,297.1499938964844,293.1499938964844,0.3433682322502136,-6433.10791015625,304.17108154296875,0.9990000128746032,0.50264972448349,0.4089461863040924,293.3131103515625,297.1499938964844,293.1499938964844,0.0053958492353558,-1979.0887451171875,298.1798095703125,0.4774594008922577,0.050000000745058,0.2333435416221618,291.15362548828125,291.1499938964844,259.14312744140625,257.7428283691406,279.93994140625,294.0664978027344,291.1549377441406,1.0,0.2504489719867706,0.6893841028213501,0.6893841028213501,1.0,1.0,-1.0374232530593872,0.4198670089244842,0.6175562739372253,0.1712053567171096,0.0,0.0,0.5591753125190735,38.11435317993164,34.0,31.62489318847656,-11749.36328125,157.12059020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82080078125,307.7629699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18027.66796875,18000.0,0.0,0.0,0.2641394734382629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5551679730415344,0.555173933506012,-5.948627403995488e-06,0.0,0.000268067989964,0.0,0.0,36.15095901489258,0.0,0.0,0.0,0.3889079988002777,4.0,0.0,1.0
576420,293.1297912597656,297.1499938964844,293.1499938964844,0.085753709077835,-2026.0509033203125,304.14794921875,0.6964848637580872,0.141888678073883,0.1290455460548401,294.51141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.479141891002655,0.050000000745058,0.049158826470375,293.2122497558594,297.1499938964844,293.1499938964844,0.0209339652210474,-693.8880615234375,304.153564453125,0.5148965716362,0.0611430518329143,0.044177159667015,293.1482238769531,297.1499938964844,293.1499938964844,0.3392063081264496,-6371.8486328125,304.1707763671875,0.9990000128746032,0.5049329996109009,0.405132919549942,293.3110656738281,297.1499938964844,293.1499938964844,0.005345775745809,-1962.96142578125,298.1302795410156,0.479141891002655,0.050000000745058,0.2331883013248443,291.1565856933594,291.1499938964844,259.0923156738281,257.70025634765625,279.8963317871094,294.010009765625,291.1562805175781,1.0,0.2489087134599685,0.6893288493156433,0.6893288493156433,1.0,1.0,-1.0329296588897705,0.4177547693252563,0.6151748895645142,0.1707340031862259,0.0,0.0,0.5579511523246765,37.24101257324219,37.0,8.037698745727539,-11716.8095703125,154.36012268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8241882324219,307.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18023.056640625,18000.0,0.0,0.0,0.2654277980327606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5519386529922485,0.5519446134567261,-5.925904588366393e-06,0.0,0.0002693754795473,0.0,0.0,35.755306243896484,0.0,0.0,0.0,0.3877750337123871,4.0,0.0,1.0
576480,293.1297912597656,297.1499938964844,293.1499938964844,0.085753709077835,-2026.0509033203125,304.14794921875,0.6964848637580872,0.141888678073883,0.1290455460548401,294.51141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.479141891002655,0.050000000745058,0.049158826470375,293.2122497558594,297.1499938964844,293.1499938964844,0.0209339652210474,-693.8880615234375,304.153564453125,0.5148965716362,0.0611430518329143,0.044177159667015,293.1482238769531,297.1499938964844,293.1499938964844,0.3392063081264496,-6371.8486328125,304.1707763671875,0.9990000128746032,0.5049329996109009,0.405132919549942,293.3110656738281,297.1499938964844,293.1499938964844,0.005345775745809,-1962.96142578125,298.1302795410156,0.479141891002655,0.050000000745058,0.2331883013248443,291.1565856933594,291.1499938964844,259.0923156738281,257.70025634765625,279.8963317871094,294.010009765625,291.1562805175781,1.0,0.2489087134599685,0.6893288493156433,0.6893288493156433,1.0,1.0,-1.0329296588897705,0.4177547693252563,0.6151748895645142,0.1707340031862259,0.0,0.0,0.5579511523246765,37.24101257324219,37.0,8.037698745727539,-11716.8095703125,154.36012268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8241882324219,307.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18023.056640625,18000.0,0.0,0.0,0.2654277980327606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5519386529922485,0.5519446134567261,-5.925904588366393e-06,0.0,0.0002693754795473,0.0,0.0,35.755306243896484,0.0,0.0,0.0,0.3877750337123871,4.0,0.0,1.0
576540,293.1281433105469,297.1499938964844,293.1499938964844,0.0864235758781433,-2038.646484375,304.14752197265625,0.6981987953186035,0.142736867070198,0.1297918558120727,294.5007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.4793461263179779,0.050000000745058,0.0491548366844654,293.2060546875,297.1499938964844,293.1499938964844,0.020702552050352,-690.1544189453125,304.1527709960937,0.5139809250831604,0.0608259811997413,0.0439217388629913,293.1405029296875,297.1499938964844,293.1499938964844,0.3385325968265533,-6364.5322265625,304.1648864746094,0.9990000128746032,0.5065516829490662,0.4046659767627716,293.308837890625,297.1499938964844,293.1499938964844,0.0053028627298772,-1949.6890869140625,298.0780029296875,0.4793461263179779,0.050000000745058,0.2331693768501281,291.1509094238281,291.1499938964844,259.0348205566406,257.651611328125,279.8538818359375,293.9688720703125,291.1498413085937,1.0,0.248868390917778,0.6892735958099365,0.6892735958099365,1.0,1.0,-1.032929539680481,0.4176158607006073,0.6153136491775513,0.1710917055606842,0.0,0.0,0.5581365823745728,37.1477165222168,40.0,-6.155711650848389,-11736.9765625,154.19630432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8511047363281,307.76275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.119140625,18000.0,0.0,0.0,0.2664112746715545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5512612462043762,0.551267147064209,-5.916864665778121e-06,0.0,0.0002703735663089,0.0,0.0,35.65128707885742,0.0,0.0,0.0,0.3874855041503906,4.0,0.0,1.0
576600,293.1281433105469,297.1499938964844,293.1499938964844,0.0864235758781433,-2038.646484375,304.14752197265625,0.6981987953186035,0.142736867070198,0.1297918558120727,294.5007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.4793461263179779,0.050000000745058,0.0491548366844654,293.2060546875,297.1499938964844,293.1499938964844,0.020702552050352,-690.1544189453125,304.1527709960937,0.5139809250831604,0.0608259811997413,0.0439217388629913,293.1405029296875,297.1499938964844,293.1499938964844,0.3385325968265533,-6364.5322265625,304.1648864746094,0.9990000128746032,0.5065516829490662,0.4046659767627716,293.308837890625,297.1499938964844,293.1499938964844,0.0053028627298772,-1949.6890869140625,298.0780029296875,0.4793461263179779,0.050000000745058,0.2331693768501281,291.1509094238281,291.1499938964844,259.0348205566406,257.651611328125,279.8538818359375,293.9688720703125,291.1498413085937,1.0,0.248868390917778,0.6892735958099365,0.6892735958099365,1.0,1.0,-1.032929539680481,0.4176158607006073,0.6153136491775513,0.1710917055606842,0.0,0.0,0.5581365823745728,37.1477165222168,40.0,-6.155711650848389,-11736.9765625,154.19630432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8511047363281,307.76275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.119140625,18000.0,0.0,0.0,0.2664112746715545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5512612462043762,0.551267147064209,-5.916864665778121e-06,0.0,0.0002703735663089,0.0,0.0,35.65128707885742,0.0,0.0,0.0,0.3874855041503906,4.0,0.0,1.0
576660,293.12652587890625,297.1499938964844,293.1499938964844,0.0871820375323295,-2052.97216796875,304.1470947265625,0.6983805298805237,0.1436204761266708,0.1305960863828659,294.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.4783765375614166,0.050000000745058,0.0491737313568592,293.1998596191406,297.1499938964844,293.1499938964844,0.020606443285942,-688.7068481445312,304.1520080566406,0.5123497843742371,0.0606611557304859,0.0437945313751697,293.13775634765625,297.1499938964844,293.1499938964844,0.340705007314682,-6400.51611328125,304.1562805175781,0.9990000128746032,0.5073575377464294,0.4068749845027923,293.306640625,297.1499938964844,293.1499938964844,0.0052646985277533,-1938.282470703125,298.0238952636719,0.4783765375614166,0.050000000745058,0.2332590073347091,291.13995361328125,291.1499938964844,258.97125244140625,257.5973815917969,279.81256103515625,293.9406433105469,291.13848876953125,1.0,0.2500264942646026,0.6891686916351318,0.6891686916351318,1.0,1.0,-1.0365227460861206,0.4190464615821838,0.617476224899292,0.1720928698778152,0.0,0.0,0.5601739883422852,37.675628662109375,43.0,-14.36021327972412,-11800.1826171875,156.10118103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87799072265625,307.78448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.494140625,18000.0,0.0,0.0,0.2672810852527618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.553715169429779,0.5537211298942566,-5.927058282395592e-06,0.0,0.0002712563145905,0.0,0.0,35.91569137573242,0.0,0.0,0.0,0.3882998824119568,4.0,0.0,1.0
