time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
576720,293.12652587890625,297.1499938964844,293.1499938964844,0.0871820375323295,-2052.97216796875,304.1470947265625,0.6983805298805237,0.1436204761266708,0.1305960863828659,294.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.4783765375614166,0.050000000745058,0.0491737313568592,293.1998596191406,297.1499938964844,293.1499938964844,0.020606443285942,-688.7068481445312,304.1520080566406,0.5123497843742371,0.0606611557304859,0.0437945313751697,293.13775634765625,297.1499938964844,293.1499938964844,0.340705007314682,-6400.51611328125,304.1562805175781,0.9990000128746032,0.5073575377464294,0.4068749845027923,293.306640625,297.1499938964844,293.1499938964844,0.0052646985277533,-1938.282470703125,298.0238952636719,0.4783765375614166,0.050000000745058,0.2332590073347091,291.13995361328125,291.1499938964844,258.97125244140625,257.5973815917969,279.81256103515625,293.9406433105469,291.13848876953125,1.0,0.2500264942646026,0.6891686916351318,0.6891686916351318,1.0,1.0,-1.0365227460861206,0.4190464615821838,0.617476224899292,0.1720928698778152,0.0,0.0,0.5601739883422852,37.675628662109375,43.0,-14.36021327972412,-11800.1826171875,156.10118103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87799072265625,307.78448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.494140625,18000.0,0.0,0.0,0.2672810852527618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.553715169429779,0.5537211298942566,-5.927058282395592e-06,0.0,0.0002712563145905,0.0,0.0,35.91569137573242,0.0,0.0,0.0,0.3882998824119568,4.0,0.0,1.0
576780,293.125,297.1499938964844,293.1499938964844,0.0879904925823211,-2068.260498046875,304.1466979980469,0.6973443031311035,0.1445233225822448,0.1314385831356048,294.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.4764437973499298,0.050000000745058,0.0492111630737781,293.1938171386719,297.1499938964844,293.1499938964844,0.0206177178770303,-689.0669555664062,304.1513061523437,0.5102155804634094,0.0606256090104579,0.0437751524150371,293.1395568847656,297.1499938964844,293.1499938964844,0.3451645970344543,-6470.65283203125,304.1467590332031,0.9990000128746032,0.5073131918907166,0.4112160205841064,293.3045959472656,297.1499938964844,293.1499938964844,0.0052294880151748,-1927.947021484375,297.96893310546875,0.4764437973499298,0.050000000745058,0.233436569571495,291.1268005371094,291.1499938964844,258.902099609375,257.5380859375,279.7716979980469,293.92291259765625,291.1252136230469,1.0,0.2521398961544037,0.6890638470649719,0.6890638470649719,1.0,1.0,-1.0429781675338743,0.4217392802238464,0.6212388277053833,0.1736138463020324,0.0,0.0,0.5641368627548218,38.70654296875,46.0,-18.00008201599121,-11899.37890625,159.69737243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8881225585937,307.8065490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17944.544921875,18000.0,0.0,0.0,0.2682404816150665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5597424507141113,0.5597484111785889,-5.960767794022104e-06,0.0,0.0002722299832385,0.0,0.0,36.6141357421875,0.0,0.0,0.0,0.3903948068618774,4.0,0.0,1.0
576840,293.125,297.1499938964844,293.1499938964844,0.0879904925823211,-2068.260498046875,304.1466979980469,0.6973443031311035,0.1445233225822448,0.1314385831356048,294.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.4764437973499298,0.050000000745058,0.0492111630737781,293.1938171386719,297.1499938964844,293.1499938964844,0.0206177178770303,-689.0669555664062,304.1513061523437,0.5102155804634094,0.0606256090104579,0.0437751524150371,293.1395568847656,297.1499938964844,293.1499938964844,0.3451645970344543,-6470.65283203125,304.1467590332031,0.9990000128746032,0.5073131918907166,0.4112160205841064,293.3045959472656,297.1499938964844,293.1499938964844,0.0052294880151748,-1927.947021484375,297.96893310546875,0.4764437973499298,0.050000000745058,0.233436569571495,291.1268005371094,291.1499938964844,258.902099609375,257.5380859375,279.7716979980469,293.92291259765625,291.1252136230469,1.0,0.2521398961544037,0.6890638470649719,0.6890638470649719,1.0,1.0,-1.0429781675338743,0.4217392802238464,0.6212388277053833,0.1736138463020324,0.0,0.0,0.5641368627548218,38.70654296875,46.0,-18.00008201599121,-11899.37890625,159.69737243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8881225585937,307.8065490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17944.544921875,18000.0,0.0,0.0,0.2682404816150665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5597424507141113,0.5597484111785889,-5.960767794022104e-06,0.0,0.0002722299832385,0.0,0.0,36.6141357421875,0.0,0.0,0.0,0.3903948068618774,4.0,0.0,1.0
576900,293.1242980957031,297.1499938964844,293.1499938964844,0.0884056910872459,-2076.112548828125,304.14654541015625,0.6964572668075562,0.1449783146381378,0.1318694949150085,294.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214294433594,0.4751608371734619,0.050000000745058,0.0492357686161994,293.1908569335937,297.1499938964844,293.1499938964844,0.0206578616052865,-689.8231201171875,304.1510009765625,0.5090200901031494,0.0606510899960994,0.0438010990619659,293.1419677734375,297.1499938964844,293.1499938964844,0.3481106162071228,-6516.2265625,304.1419982910156,0.9990000128746032,0.5069724321365356,0.4140447378158569,293.3036804199219,297.1499938964844,293.1499938964844,0.0052126692607998,-1923.040283203125,297.9412841796875,0.4751608371734619,0.050000000745058,0.2335532903671264,291.1199645996094,291.1499938964844,258.8656005859375,257.50665283203125,279.7513427734375,293.9173889160156,291.1183776855469,1.0,0.2534920573234558,0.6890113949775696,0.6890113949775696,1.0,1.0,-1.0470908880233765,0.4234773814678192,0.6236134767532349,0.1745354086160659,0.0,0.0,0.5668296217918396,39.38168716430664,46.0,-18.744678497314453,-11960.166015625,162.0407257080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88348388671875,307.8152770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17928.611328125,18000.0,0.0,0.0,0.2688145041465759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5641175508499146,0.5641235113143921,-5.9870039876841474e-06,0.0,0.0002728125546127,0.0,0.0,37.1352424621582,0.0,0.0,0.0,0.3919401168823242,4.0,0.0,1.0
576960,293.1236267089844,297.1499938964844,293.1499938964844,0.0888250693678855,-2084.04150390625,304.1464233398437,0.6953694820404053,0.1454342901706695,0.1323049664497375,294.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.4736839234828949,0.050000000745058,0.0492637865245342,293.1879577636719,297.1499938964844,293.1499938964844,0.0207186006009578,-690.9191284179688,304.1507263183594,0.5077688694000244,0.0607031434774398,0.043848630040884,293.145263671875,297.1499938964844,293.1499938964844,0.35146364569664,-6567.67041015625,304.1373596191406,0.9990000128746032,0.5064244270324707,0.4172424376010895,293.3028259277344,297.1499938964844,293.1499938964844,0.0051962337456643,-1918.247802734375,297.9136047363281,0.4736839234828949,0.050000000745058,0.2336861938238144,291.11309814453125,291.1499938964844,258.82794189453125,257.4741516113281,279.7313842773437,293.9138488769531,291.111572265625,1.0,0.2550103962421417,0.6889016628265381,0.6889016628265381,1.0,1.0,-1.0517014265060425,0.4254233837127685,0.6262780427932739,0.1755350232124328,0.0,0.0,0.5699759125709534,40.14930725097656,49.0,-18.93766212463379,-12027.138671875,164.70535278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.871337890625,307.8216857910156,278.1499938964844,0.0,18000.0,313.1499938964844,17912.544921875,18000.0,0.0,0.0,0.2694801688194275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5693903565406799,0.5693963766098022,-6.019652573741041e-06,0.0,0.0002734881418291,0.0,0.0,37.77447891235352,0.0,0.0,0.0,0.3938193321228027,4.0,0.0,1.0
577020,293.1224365234375,297.1499938964844,293.1499938964844,0.0896694585680961,-2099.993408203125,304.1462097167969,0.6927032470703125,0.1463467925786972,0.1331857442855835,294.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1013488769531,0.4701657891273498,0.050000000745058,0.0493288822472095,293.18231201171875,297.1499938964844,293.1499938964844,0.0208976082503795,-694.0458984375,304.1501770019531,0.505174994468689,0.060883168131113,0.0440045669674873,293.154296875,297.1499938964844,293.1499938964844,0.3592204451560974,-6685.427734375,304.128662109375,0.9990000128746032,0.5047199726104736,0.4245782792568207,293.30133056640625,297.1499938964844,293.1499938964844,0.0051641282625496,-1908.8466796875,297.8582763671875,0.4701657891273498,0.050000000745058,0.2339949756860733,291.0999755859375,291.1499938964844,258.74932861328125,257.4061279296875,279.69189453125,293.91217041015625,291.0985412597656,1.0,0.2584722638130188,0.6886821389198303,0.6886821389198303,1.0,1.0,-1.0621988773345947,0.4298818111419678,0.6323170065879822,0.1777671426534652,0.0,0.0,0.5775368213653564,41.92969131469727,52.0,-18.29712677001953,-12177.1982421875,170.90464782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8234558105469,307.82574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17880.82421875,18000.0,0.0,0.0,0.2711610496044159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.582550048828125,0.5825561881065369,-6.104528438299894e-06,0.0,0.0002751939755398,0.0,0.0,39.4165153503418,0.0,0.0,0.0,0.3985715508460998,4.0,0.0,1.0
577080,293.1224365234375,297.1499938964844,293.1499938964844,0.0896694585680961,-2099.993408203125,304.1462097167969,0.6927032470703125,0.1463467925786972,0.1331857442855835,294.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1013488769531,0.4701657891273498,0.050000000745058,0.0493288822472095,293.18231201171875,297.1499938964844,293.1499938964844,0.0208976082503795,-694.0458984375,304.1501770019531,0.505174994468689,0.060883168131113,0.0440045669674873,293.154296875,297.1499938964844,293.1499938964844,0.3592204451560974,-6685.427734375,304.128662109375,0.9990000128746032,0.5047199726104736,0.4245782792568207,293.30133056640625,297.1499938964844,293.1499938964844,0.0051641282625496,-1908.8466796875,297.8582763671875,0.4701657891273498,0.050000000745058,0.2339949756860733,291.0999755859375,291.1499938964844,258.74932861328125,257.4061279296875,279.69189453125,293.91217041015625,291.0985412597656,1.0,0.2584722638130188,0.6886821389198303,0.6886821389198303,1.0,1.0,-1.0621988773345947,0.4298818111419678,0.6323170065879822,0.1777671426534652,0.0,0.0,0.5775368213653564,41.92969131469727,52.0,-18.29712677001953,-12177.1982421875,170.90464782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8234558105469,307.82574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17880.82421875,18000.0,0.0,0.0,0.2711610496044159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.582550048828125,0.5825561881065369,-6.104528438299894e-06,0.0,0.0002751939755398,0.0,0.0,39.4165153503418,0.0,0.0,0.0,0.3985715508460998,4.0,0.0,1.0
577140,293.1213684082031,297.1499938964844,293.1499938964844,0.0905166417360305,-2115.981201171875,304.14605712890625,0.6895534992218018,0.1472580730915069,0.1340755820274353,294.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0889892578125,0.4658885598182678,0.050000000745058,0.0494042597711086,293.1769104003906,297.1499938964844,293.1499938964844,0.0211491752415895,-698.32958984375,304.1496887207031,0.502566397190094,0.0611594691872596,0.0442363359034061,293.166015625,297.1499938964844,293.1499938964844,0.3681324422359466,-6819.1103515625,304.1209716796875,0.9990000128746032,0.5022411942481995,0.4329175353050232,293.30010986328125,297.1499938964844,293.1499938964844,0.0051327915862202,-1899.5992431640625,297.8030700683594,0.4658885598182678,0.050000000745058,0.2343525290489196,291.08770751953125,291.1499938964844,258.6668395996094,257.3345031738281,279.6528625488281,293.9170837402344,291.08642578125,1.0,0.2623910903930664,0.6884626150131226,0.6884626150131226,1.0,1.0,-1.0740735530853271,0.434956818819046,0.6391167044639587,0.1802554428577423,0.0,0.0,0.5866743922233582,43.98818588256836,40.0,-17.017080307006836,-12344.9375,178.1234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7451171875,307.8177490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17849.35546875,18000.0,0.0,0.0,0.273400068283081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.599058210849762,0.5990644693374634,-6.2158633227227256e-06,0.0,0.0002774663153104,0.0,0.0,41.56255722045898,0.0,0.0,0.0,0.4046353995800018,4.0,0.0,1.0
577200,293.1213684082031,297.1499938964844,293.1499938964844,0.0905166417360305,-2115.981201171875,304.14605712890625,0.6895534992218018,0.1472580730915069,0.1340755820274353,294.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0889892578125,0.4658885598182678,0.050000000745058,0.0494042597711086,293.1769104003906,297.1499938964844,293.1499938964844,0.0211491752415895,-698.32958984375,304.1496887207031,0.502566397190094,0.0611594691872596,0.0442363359034061,293.166015625,297.1499938964844,293.1499938964844,0.3681324422359466,-6819.1103515625,304.1209716796875,0.9990000128746032,0.5022411942481995,0.4329175353050232,293.30010986328125,297.1499938964844,293.1499938964844,0.0051327915862202,-1899.5992431640625,297.8030700683594,0.4658885598182678,0.050000000745058,0.2343525290489196,291.08770751953125,291.1499938964844,258.6668395996094,257.3345031738281,279.6528625488281,293.9170837402344,291.08642578125,1.0,0.2623910903930664,0.6884626150131226,0.6884626150131226,1.0,1.0,-1.0740735530853271,0.434956818819046,0.6391167044639587,0.1802554428577423,0.0,0.0,0.5866743922233582,43.98818588256836,40.0,-17.017080307006836,-12344.9375,178.1234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7451171875,307.8177490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17849.35546875,18000.0,0.0,0.0,0.273400068283081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.599058210849762,0.5990644693374634,-6.2158633227227256e-06,0.0,0.0002774663153104,0.0,0.0,41.56255722045898,0.0,0.0,0.0,0.4046353995800018,4.0,0.0,1.0
577260,293.1202392578125,297.1499938964844,293.1499938964844,0.0911769047379493,-2128.193359375,304.14630126953125,0.6928141713142395,0.1482166796922683,0.1348930746316909,294.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0883483886719,0.4675126671791076,0.050000000745058,0.0493761263787746,293.1714782714844,297.1499938964844,293.1499938964844,0.0213727857917547,-701.9240112304688,304.1494445800781,0.5048900246620178,0.0615827031433582,0.044480100274086,293.1726379394531,297.1499938964844,293.1499938964844,0.365642786026001,-6775.9033203125,304.1354064941406,0.9990000128746032,0.5004604458808899,0.4298277497291565,293.29888916015625,297.1499938964844,293.1499938964844,0.0050881099887192,-1884.599365234375,297.75543212890625,0.4675126671791076,0.050000000745058,0.2342190891504287,291.0903015136719,291.1499938964844,258.5809631347656,257.2597351074219,279.6224975585937,293.9069519042969,291.09326171875,1.0,0.2606712281703949,0.6881611943244934,0.6881611943244934,1.0,1.0,-1.071453094482422,0.4335237443447113,0.637929379940033,0.1802989095449447,0.0,0.0,0.5949227213859558,43.25782775878906,28.0,12.218997955322266,-12418.9638671875,176.01422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6549377441406,307.8419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17846.15625,18000.0,0.0,0.0,0.2761068940162658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6170741319656372,0.6170805096626282,-6.348186616378371e-06,0.0,0.0002802133967634,0.0,0.0,44.04378509521485,0.0,0.0,0.0,0.4113589227199554,4.0,0.0,1.0
577320,293.1202392578125,297.1499938964844,293.1499938964844,0.0911769047379493,-2128.193359375,304.14630126953125,0.6928141713142395,0.1482166796922683,0.1348930746316909,294.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0883483886719,0.4675126671791076,0.050000000745058,0.0493761263787746,293.1714782714844,297.1499938964844,293.1499938964844,0.0213727857917547,-701.9240112304688,304.1494445800781,0.5048900246620178,0.0615827031433582,0.044480100274086,293.1726379394531,297.1499938964844,293.1499938964844,0.365642786026001,-6775.9033203125,304.1354064941406,0.9990000128746032,0.5004604458808899,0.4298277497291565,293.29888916015625,297.1499938964844,293.1499938964844,0.0050881099887192,-1884.599365234375,297.75543212890625,0.4675126671791076,0.050000000745058,0.2342190891504287,291.0903015136719,291.1499938964844,258.5809631347656,257.2597351074219,279.6224975585937,293.9069519042969,291.09326171875,1.0,0.2606712281703949,0.6881611943244934,0.6881611943244934,1.0,1.0,-1.071453094482422,0.4335237443447113,0.637929379940033,0.1802989095449447,0.0,0.0,0.5949227213859558,43.25782775878906,28.0,12.218997955322266,-12418.9638671875,176.01422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6549377441406,307.8419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17846.15625,18000.0,0.0,0.0,0.2761068940162658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6170741319656372,0.6170805096626282,-6.348186616378371e-06,0.0,0.0002802133967634,0.0,0.0,44.04378509521485,0.0,0.0,0.0,0.4113589227199554,4.0,0.0,1.0
577380,293.11883544921875,297.1499938964844,293.1499938964844,0.0915678218007087,-2134.875732421875,304.1468811035156,0.7020374536514282,0.1492543965578079,0.1356929391622543,294.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12176513671875,0.4739977717399597,0.050000000745058,0.0492577850818634,293.165771484375,297.1499938964844,293.1499938964844,0.0215736906975507,-704.7494506835938,304.1492919921875,0.5121243000030518,0.0621953979134559,0.0447858348488807,293.1634216308594,297.1499938964844,293.1499938964844,0.3519330322742462,-6562.48388671875,304.163330078125,0.9990000128746032,0.5017215013504028,0.4165679812431335,293.2973327636719,297.1499938964844,293.1499938964844,0.0050270725041627,-1861.78857421875,297.72564697265625,0.4739977717399597,0.050000000745058,0.2336577326059341,291.12615966796875,291.1499938964844,258.4923095703125,257.182373046875,279.5850830078125,293.854736328125,291.1310729980469,1.0,0.2546901702880859,0.687859833240509,0.687859833240509,1.0,1.0,-1.0560535192489624,0.4263748228549957,0.6296787261962891,0.178206130862236,0.0,0.0,0.5958923101425171,40.09514617919922,31.0,45.27750778198242,-12360.4892578125,165.8376007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6069030761719,307.875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17948.265625,18000.0,0.0,0.0,0.2786856889724731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.624597430229187,0.6246038675308228,-6.428004326153314e-06,0.0,0.0002828305296134,0.0,0.0,45.24462127685547,0.0,0.0,0.0,0.4144038558006286,4.0,0.0,1.0
577440,293.11883544921875,297.1499938964844,293.1499938964844,0.0915678218007087,-2134.875732421875,304.1468811035156,0.7020374536514282,0.1492543965578079,0.1356929391622543,294.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12176513671875,0.4739977717399597,0.050000000745058,0.0492577850818634,293.165771484375,297.1499938964844,293.1499938964844,0.0215736906975507,-704.7494506835938,304.1492919921875,0.5121243000030518,0.0621953979134559,0.0447858348488807,293.1634216308594,297.1499938964844,293.1499938964844,0.3519330322742462,-6562.48388671875,304.163330078125,0.9990000128746032,0.5017215013504028,0.4165679812431335,293.2973327636719,297.1499938964844,293.1499938964844,0.0050270725041627,-1861.78857421875,297.72564697265625,0.4739977717399597,0.050000000745058,0.2336577326059341,291.12615966796875,291.1499938964844,258.4923095703125,257.182373046875,279.5850830078125,293.854736328125,291.1310729980469,1.0,0.2546901702880859,0.687859833240509,0.687859833240509,1.0,1.0,-1.0560535192489624,0.4263748228549957,0.6296787261962891,0.178206130862236,0.0,0.0,0.5958923101425171,40.09514617919922,31.0,45.27750778198242,-12360.4892578125,165.8376007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6069030761719,307.875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17948.265625,18000.0,0.0,0.0,0.2786856889724731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.624597430229187,0.6246038675308228,-6.428004326153314e-06,0.0,0.0002828305296134,0.0,0.0,45.24462127685547,0.0,0.0,0.0,0.4144038558006286,4.0,0.0,1.0
577500,293.1180725097656,297.1499938964844,293.1499938964844,0.0917735174298286,-2138.38720703125,304.1470642089844,0.7059583067893982,0.1497959196567535,0.13613161444664,294.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.4763751626014709,0.050000000745058,0.0492123998701572,293.162841796875,297.1499938964844,293.1499938964844,0.0217253230512142,-706.9520263671875,304.1491394042969,0.5155190229415894,0.0625659599900245,0.044998213648796,293.1542358398437,297.1499938964844,293.1499938964844,0.346153199672699,-6474.0009765625,304.1712951660156,0.9990000128746032,0.5033566355705261,0.4113678336143493,293.2963562011719,297.1499938964844,293.1499938964844,0.0049977083690464,-1850.6015625,297.713134765625,0.4763751626014709,0.050000000745058,0.2334424406290054,291.147216796875,291.1499938964844,258.4471130371094,257.14288330078125,279.559326171875,293.8194274902344,291.1513977050781,1.0,0.2527473866939544,0.6877090930938721,0.6877090930938721,1.0,1.0,-1.050276279449463,0.423666387796402,0.6266098618507385,0.1774758249521255,0.0,0.0,0.5939584374427795,38.88505554199219,31.0,48.29985809326172,-12325.8037109375,162.0433807373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6107482910156,307.88433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.087890625,18000.0,0.0,0.0,0.2797321379184723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.623236894607544,0.6232433319091797,-6.431223482650239e-06,0.0,0.0002838925574906,0.0,0.0,45.12581634521485,0.0,0.0,0.0,0.4140215814113617,4.0,0.0,1.0
577560,293.1173095703125,297.1499938964844,293.1499938964844,0.0920655876398086,-2143.66064453125,304.1470642089844,0.7089889645576477,0.1503489464521408,0.1365926265716552,294.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.4779897332191467,0.050000000745058,0.049181155860424,293.1599426269531,297.1499938964844,293.1499938964844,0.0219357181340456,-710.1858520507812,304.14892578125,0.5183895230293274,0.0629731342196464,0.0452463366091251,293.14532470703125,297.1499938964844,293.1499938964844,0.3421079814434051,-6412.82958984375,304.1747436523437,0.9990000128746032,0.5050530433654785,0.4077500998973846,293.2952575683594,297.1499938964844,293.1499938964844,0.0049717421643435,-1841.154296875,297.6972045898437,0.4779897332191467,0.050000000745058,0.2332942336797714,291.1602478027344,291.1499938964844,258.40142822265625,257.1029052734375,279.5317077636719,293.7878112792969,291.1619873046875,1.0,0.2513164281845093,0.6876727342605591,0.6876727342605591,1.0,1.0,-1.046568751335144,0.4218982458114624,0.6246705651283264,0.1771516501903534,0.0,0.0,0.591916024684906,38.05785369873047,34.0,36.51318359375,-12298.03125,159.536865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6297607421875,307.8879699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18047.8125,18000.0,0.0,0.0,0.2806034088134765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6197354793548584,0.6197418570518494,-6.4137784647755325e-06,0.0,0.0002847767900675,0.0,0.0,44.676307678222656,0.0,0.0,0.0,0.4128280580043793,4.0,0.0,1.0
577620,293.11572265625,297.1499938964844,293.1499938964844,0.0928550511598587,-2158.35595703125,304.146728515625,0.713191032409668,0.1514976620674133,0.1375771462917328,294.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.479811429977417,0.050000000745058,0.0491456352174282,293.1541442871094,297.1499938964844,293.1499938964844,0.02251205034554,-719.2615966796875,304.1483154296875,0.5231642723083496,0.0638998821377754,0.0458415076136589,293.13043212890625,297.1499938964844,293.1499938964844,0.3374954164028168,-6345.0439453125,304.1739501953125,0.9990000128746032,0.508199155330658,0.4035984873771667,293.2927551269531,297.1499938964844,293.1499938964844,0.0049295062199234,-1826.8077392578125,297.6563720703125,0.479811429977417,0.050000000745058,0.2331257313489914,291.1653747558594,291.1499938964844,258.3088684082031,257.0218200683594,279.477783203125,293.7377624511719,291.1651306152344,1.0,0.2498289495706558,0.6876000165939331,0.6876000165939331,1.0,1.0,-1.0432353019714355,0.4201819896697998,0.6230533123016357,0.1772046685218811,0.0,0.0,0.589333713054657,37.13356399536133,37.0,10.50674533843994,-12285.1337890625,156.97593688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6986083984375,307.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.474609375,18000.0,0.0,0.0,0.2818669378757477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6136525869369507,0.6136589646339417,-6.368595222738804e-06,0.0,0.0002860591048374,0.0,0.0,43.81922149658203,0.0,0.0,0.0,0.4105794727802276,4.0,0.0,1.0
577680,293.11572265625,297.1499938964844,293.1499938964844,0.0928550511598587,-2158.35595703125,304.146728515625,0.713191032409668,0.1514976620674133,0.1375771462917328,294.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.479811429977417,0.050000000745058,0.0491456352174282,293.1541442871094,297.1499938964844,293.1499938964844,0.02251205034554,-719.2615966796875,304.1483154296875,0.5231642723083496,0.0638998821377754,0.0458415076136589,293.13043212890625,297.1499938964844,293.1499938964844,0.3374954164028168,-6345.0439453125,304.1739501953125,0.9990000128746032,0.508199155330658,0.4035984873771667,293.2927551269531,297.1499938964844,293.1499938964844,0.0049295062199234,-1826.8077392578125,297.6563720703125,0.479811429977417,0.050000000745058,0.2331257313489914,291.1653747558594,291.1499938964844,258.3088684082031,257.0218200683594,279.477783203125,293.7377624511719,291.1651306152344,1.0,0.2498289495706558,0.6876000165939331,0.6876000165939331,1.0,1.0,-1.0432353019714355,0.4201819896697998,0.6230533123016357,0.1772046685218811,0.0,0.0,0.589333713054657,37.13356399536133,37.0,10.50674533843994,-12285.1337890625,156.97593688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6986083984375,307.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.474609375,18000.0,0.0,0.0,0.2818669378757477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6136525869369507,0.6136589646339417,-6.368595222738804e-06,0.0,0.0002860591048374,0.0,0.0,43.81922149658203,0.0,0.0,0.0,0.4105794727802276,4.0,0.0,1.0
577740,293.1141357421875,297.1499938964844,293.1499938964844,0.0937938466668129,-2176.00341796875,304.146240234375,0.7154152393341064,0.1526912897825241,0.1386336088180542,294.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15997314453125,0.480132132768631,0.050000000745058,0.0491393506526947,293.1484375,297.1499938964844,293.1499938964844,0.02324821613729,-730.7694091796875,304.14764404296875,0.5267754197120667,0.0649538412690162,0.046552650630474,293.12066650390625,297.1499938964844,293.1499938964844,0.3365276753902435,-6333.6103515625,304.16748046875,0.9990000128746032,0.5106832385063171,0.4028610289096832,293.29010009765625,297.1499938964844,293.1499938964844,0.0048945127055048,-1815.6092529296875,297.611083984375,0.480132132768631,0.050000000745058,0.2330959290266037,291.15899658203125,291.1499938964844,258.21514892578125,256.9396057128906,279.42657470703125,293.70416259765625,291.15771484375,1.0,0.2498603761196136,0.6875272989273071,0.6875272989273071,1.0,1.0,-1.0444270372390747,0.4204840362071991,0.623943030834198,0.1780143827199936,0.0,0.0,0.5884692072868347,37.0014762878418,40.0,-6.888207912445068,-12323.5537109375,157.06817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78125,307.9579162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18024.021484375,18000.0,0.0,0.0,0.282679945230484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6105401515960693,0.6105464696884155,-6.33970148555818e-06,0.0,0.0002868841984309,0.0,0.0,43.35255813598633,0.0,0.0,0.0,0.4093571007251739,4.0,0.0,1.0
577800,293.1141357421875,297.1499938964844,293.1499938964844,0.0937938466668129,-2176.00341796875,304.146240234375,0.7154152393341064,0.1526912897825241,0.1386336088180542,294.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15997314453125,0.480132132768631,0.050000000745058,0.0491393506526947,293.1484375,297.1499938964844,293.1499938964844,0.02324821613729,-730.7694091796875,304.14764404296875,0.5267754197120667,0.0649538412690162,0.046552650630474,293.12066650390625,297.1499938964844,293.1499938964844,0.3365276753902435,-6333.6103515625,304.16748046875,0.9990000128746032,0.5106832385063171,0.4028610289096832,293.29010009765625,297.1499938964844,293.1499938964844,0.0048945127055048,-1815.6092529296875,297.611083984375,0.480132132768631,0.050000000745058,0.2330959290266037,291.15899658203125,291.1499938964844,258.21514892578125,256.9396057128906,279.42657470703125,293.70416259765625,291.15771484375,1.0,0.2498603761196136,0.6875272989273071,0.6875272989273071,1.0,1.0,-1.0444270372390747,0.4204840362071991,0.623943030834198,0.1780143827199936,0.0,0.0,0.5884692072868347,37.0014762878418,40.0,-6.888207912445068,-12323.5537109375,157.06817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78125,307.9579162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18024.021484375,18000.0,0.0,0.0,0.282679945230484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6105401515960693,0.6105464696884155,-6.33970148555818e-06,0.0,0.0002868841984309,0.0,0.0,43.35255813598633,0.0,0.0,0.0,0.4093571007251739,4.0,0.0,1.0
577860,293.11260986328125,297.1499938964844,293.1499938964844,0.0948299989104271,-2195.550537109375,304.1457824707031,0.7161109447479248,0.1539093554019928,0.1397385746240615,294.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.4792619347572326,0.050000000745058,0.0491563342511653,293.1429138183594,297.1499938964844,293.1499938964844,0.0241182912141084,-744.1329956054688,304.14697265625,0.5293709635734558,0.0661142468452453,0.0473570898175239,293.1162414550781,297.1499938964844,293.1499938964844,0.3385124802589416,-6367.10986328125,304.1583251953125,0.9990000128746032,0.512336254119873,0.404857337474823,293.2875061035156,297.1499938964844,293.1499938964844,0.0048642153851687,-1806.410400390625,297.56298828125,0.4792619347572326,0.050000000745058,0.2331764996051788,291.1457214355469,291.1499938964844,258.1208801269531,256.8567810058594,279.3779296875,293.6840209960937,291.1439514160156,1.0,0.2511046826839447,0.6874051094055176,0.6874051094055176,1.0,1.0,-1.049230933189392,0.4223909676074981,0.6268399953842163,0.1794045865535736,0.0,0.0,0.5898792147636414,37.499881744384766,43.0,-17.328659057617188,-12405.32421875,159.2793426513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8522644042969,308.00396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.42578125,18000.0,0.0,0.0,0.2832953035831451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6114957928657532,0.6115021705627441,-6.33829085927573e-06,0.0,0.0002875087375286,0.0,0.0,43.43854141235352,0.0,0.0,0.0,0.4096386730670929,4.0,0.0,1.0
577920,293.11260986328125,297.1499938964844,293.1499938964844,0.0948299989104271,-2195.550537109375,304.1457824707031,0.7161109447479248,0.1539093554019928,0.1397385746240615,294.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.4792619347572326,0.050000000745058,0.0491563342511653,293.1429138183594,297.1499938964844,293.1499938964844,0.0241182912141084,-744.1329956054688,304.14697265625,0.5293709635734558,0.0661142468452453,0.0473570898175239,293.1162414550781,297.1499938964844,293.1499938964844,0.3385124802589416,-6367.10986328125,304.1583251953125,0.9990000128746032,0.512336254119873,0.404857337474823,293.2875061035156,297.1499938964844,293.1499938964844,0.0048642153851687,-1806.410400390625,297.56298828125,0.4792619347572326,0.050000000745058,0.2331764996051788,291.1457214355469,291.1499938964844,258.1208801269531,256.8567810058594,279.3779296875,293.6840209960937,291.1439514160156,1.0,0.2511046826839447,0.6874051094055176,0.6874051094055176,1.0,1.0,-1.049230933189392,0.4223909676074981,0.6268399953842163,0.1794045865535736,0.0,0.0,0.5898792147636414,37.499881744384766,43.0,-17.328659057617188,-12405.32421875,159.2793426513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8522644042969,308.00396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.42578125,18000.0,0.0,0.0,0.2832953035831451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6114957928657532,0.6115021705627441,-6.33829085927573e-06,0.0,0.0002875087375286,0.0,0.0,43.43854141235352,0.0,0.0,0.0,0.4096386730670929,4.0,0.0,1.0
577980,293.1112365722656,297.1499938964844,293.1499938964844,0.0959188416600227,-2216.095458984375,304.1453857421875,0.7156056761741638,0.1551350802183151,0.1408719271421432,294.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.4774212539196014,0.050000000745058,0.049192126840353,293.1375427246094,297.1499938964844,293.1499938964844,0.025114731863141,-759.0914306640625,304.1463317871094,0.5311843752861023,0.0673800334334373,0.0482503063976764,293.11669921875,297.1499938964844,293.1499938964844,0.342860996723175,-6435.9345703125,304.1483154296875,0.9990000128746032,0.5131101012229919,0.4090304672718048,293.28515625,297.1499938964844,293.1499938964844,0.0048368102870881,-1798.36181640625,297.51348876953125,0.4774212539196014,0.050000000745058,0.2333462685346603,291.1293640136719,291.1499938964844,258.02655029296875,256.7738647460937,279.3308410644531,293.6742858886719,291.1274108886719,1.0,0.2533153593540191,0.6872828602790833,0.6872828602790833,1.0,1.0,-1.056918025016785,0.4255941212177276,0.6313239336013794,0.1812598407268524,0.0,0.0,0.5937105417251587,38.5078010559082,46.0,-22.318523406982425,-12523.921875,163.22996520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8937683105469,308.0434265136719,278.1499938964844,0.0,18000.0,313.1499938964844,17943.525390625,18000.0,0.0,0.0,0.2839768230915069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6171663999557495,0.6171727776527405,-6.370898063323693e-06,0.0,0.0002882003900595,0.0,0.0,44.17997741699219,0.0,0.0,0.0,0.4116899371147156,4.0,0.0,1.0
578040,293.1112365722656,297.1499938964844,293.1499938964844,0.0959188416600227,-2216.095458984375,304.1453857421875,0.7156056761741638,0.1551350802183151,0.1408719271421432,294.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.4774212539196014,0.050000000745058,0.049192126840353,293.1375427246094,297.1499938964844,293.1499938964844,0.025114731863141,-759.0914306640625,304.1463317871094,0.5311843752861023,0.0673800334334373,0.0482503063976764,293.11669921875,297.1499938964844,293.1499938964844,0.342860996723175,-6435.9345703125,304.1483154296875,0.9990000128746032,0.5131101012229919,0.4090304672718048,293.28515625,297.1499938964844,293.1499938964844,0.0048368102870881,-1798.36181640625,297.51348876953125,0.4774212539196014,0.050000000745058,0.2333462685346603,291.1293640136719,291.1499938964844,258.02655029296875,256.7738647460937,279.3308410644531,293.6742858886719,291.1274108886719,1.0,0.2533153593540191,0.6872828602790833,0.6872828602790833,1.0,1.0,-1.056918025016785,0.4255941212177276,0.6313239336013794,0.1812598407268524,0.0,0.0,0.5937105417251587,38.5078010559082,46.0,-22.318523406982425,-12523.921875,163.22996520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8937683105469,308.0434265136719,278.1499938964844,0.0,18000.0,313.1499938964844,17943.525390625,18000.0,0.0,0.0,0.2839768230915069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6171663999557495,0.6171727776527405,-6.370898063323693e-06,0.0,0.0002882003900595,0.0,0.0,44.17997741699219,0.0,0.0,0.0,0.4116899371147156,4.0,0.0,1.0
578100,293.1106262207031,297.1499938964844,293.1499938964844,0.0964730307459831,-2226.542236328125,304.14520263671875,0.7149836421012878,0.155746191740036,0.1414438784122467,294.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225891113281,0.4761848747730255,0.050000000745058,0.0492159873247146,293.1349792480469,297.1499938964844,293.1499938964844,0.0256550889462232,-767.0557250976562,304.1460266113281,0.5318495631217957,0.0680442824959755,0.0487253628671169,293.1185607910156,297.1499938964844,293.1499938964844,0.3457722067832947,-6481.1669921875,304.143310546875,0.9990000128746032,0.5131651759147644,0.4117891192436218,293.2840881347656,297.1499938964844,293.1499938964844,0.004823824390769,-1794.5985107421875,297.48846435546875,0.4761848747730255,0.050000000745058,0.2334594577550888,291.1207275390625,291.1499938964844,257.9795837402344,256.7325439453125,279.3078308105469,293.67266845703125,291.1187744140625,1.0,0.254719078540802,0.6872217655181885,0.6872217655181885,1.0,1.0,-1.0616499185562134,0.4275973737239837,0.634052574634552,0.1823291778564453,0.0,0.0,0.5965269207954407,39.173301696777344,46.0,-23.410022735595703,-12594.7197265625,165.76687622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89990234375,308.05828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17921.30859375,18000.0,0.0,0.0,0.284420371055603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.621817946434021,0.6218243837356567,-6.40087046122062e-06,0.0,0.0002886505099013,0.0,0.0,44.81208801269531,0.0,0.0,0.0,0.4134090840816498,4.0,0.0,1.0
578160,293.1100769042969,297.1499938964844,293.1499938964844,0.0970294475555419,-2237.02001953125,304.14508056640625,0.7141528129577637,0.1563542932271957,0.1420170068740844,294.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139831542969,0.474755585193634,0.050000000745058,0.0492433309555053,293.1324768066406,297.1499938964844,293.1499938964844,0.0262192655354738,-775.267578125,304.1457214355469,0.5323737859725952,0.0687250867486,0.0492155589163303,293.1214294433594,297.1499938964844,293.1499938964844,0.3491031527519226,-6532.458984375,304.13848876953125,0.9990000128746032,0.5130020976066589,0.4149273037910461,293.2831115722656,297.1499938964844,293.1499938964844,0.0048111826181411,-1790.9447021484375,297.46337890625,0.474755585193634,0.050000000745058,0.23358915746212,291.11212158203125,291.1499938964844,257.9327697753906,256.6913452148437,279.2855834960937,293.6730041503906,291.1101989746094,1.0,0.2562911510467529,0.6871011853218079,0.6871011853218079,1.0,1.0,-1.0668809413909912,0.4298136830329895,0.6370672583580017,0.1834634989500045,0.0,0.0,0.5999177098274231,39.93285751342773,49.0,-23.756107330322266,-12671.8212890625,168.63662719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8953552246094,308.06915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17898.962890625,18000.0,0.0,0.0,0.2849693596363067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6276676654815674,0.6276741027832031,-6.440201559598791e-06,0.0,0.0002892076736316,0.0,0.0,45.62408828735352,0.0,0.0,0.0,0.4155934154987335,4.0,0.0,1.0
578220,293.109130859375,297.1499938964844,293.1499938964844,0.0981395244598388,-2257.880615234375,304.1448669433594,0.7119544744491577,0.1575580835342407,0.1431618928909301,294.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0972900390625,0.4713420271873474,0.050000000745058,0.0493072308599948,293.12774658203125,297.1499938964844,293.1499938964844,0.0272971466183662,-791.959228515625,304.1453857421875,0.533065915107727,0.0701293870806694,0.0502343848347663,293.1297912597656,297.1499938964844,293.1499938964844,0.3568439781665802,-6650.330078125,304.12945556640625,0.9990000128746032,0.5120326280593872,0.422170341014862,293.2814025878906,297.1499938964844,293.1499938964844,0.0047864886000752,-1783.7747802734375,297.41326904296875,0.4713420271873474,0.050000000745058,0.2338922768831253,291.0955505371094,291.1499938964844,257.840087890625,256.6097412109375,279.24249267578125,293.6788330078125,291.09375,1.0,0.2598646283149719,0.6868600249290466,0.6868600249290466,1.0,1.0,-1.0786114931106567,0.4348244369029999,0.6437870860099792,0.1859278529882431,0.0,0.0,0.6083008050918579,41.70085906982422,52.0,-23.03957176208496,-12842.1484375,175.276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8535461425781,308.0772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17855.072265625,18000.0,0.0,0.0,0.2864773571491241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6428314447402954,0.6428380012512207,-6.547265456902096e-06,0.0,0.0002907380985561,0.0,0.0,47.80006790161133,0.0,0.0,0.0,0.4213368892669678,4.0,0.0,1.0
578280,293.109130859375,297.1499938964844,293.1499938964844,0.0981395244598388,-2257.880615234375,304.1448669433594,0.7119544744491577,0.1575580835342407,0.1431618928909301,294.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0972900390625,0.4713420271873474,0.050000000745058,0.0493072308599948,293.12774658203125,297.1499938964844,293.1499938964844,0.0272971466183662,-791.959228515625,304.1453857421875,0.533065915107727,0.0701293870806694,0.0502343848347663,293.1297912597656,297.1499938964844,293.1499938964844,0.3568439781665802,-6650.330078125,304.12945556640625,0.9990000128746032,0.5120326280593872,0.422170341014862,293.2814025878906,297.1499938964844,293.1499938964844,0.0047864886000752,-1783.7747802734375,297.41326904296875,0.4713420271873474,0.050000000745058,0.2338922768831253,291.0955505371094,291.1499938964844,257.840087890625,256.6097412109375,279.24249267578125,293.6788330078125,291.09375,1.0,0.2598646283149719,0.6868600249290466,0.6868600249290466,1.0,1.0,-1.0786114931106567,0.4348244369029999,0.6437870860099792,0.1859278529882431,0.0,0.0,0.6083008050918579,41.70085906982422,52.0,-23.03957176208496,-12842.1484375,175.276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8535461425781,308.0772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17855.072265625,18000.0,0.0,0.0,0.2864773571491241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6428314447402954,0.6428380012512207,-6.547265456902096e-06,0.0,0.0002907380985561,0.0,0.0,47.80006790161133,0.0,0.0,0.0,0.4213368892669678,4.0,0.0,1.0
578340,293.1083984375,297.1499938964844,293.1499938964844,0.0992392301559448,-2278.484619140625,304.1447448730469,0.7091643810272217,0.1587419509887695,0.144299641251564,294.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0817565917969,0.4671888053417206,0.050000000745058,0.049381636083126,293.12335205078125,297.1499938964844,293.1499938964844,0.0282772667706012,-809.9991455078125,304.1452941894531,0.5333961844444275,0.0715840607881546,0.0512973219156265,293.1412048339844,297.1499938964844,293.1499938964844,0.3657731413841247,-6784.6044921875,304.1214599609375,0.9990000128746032,0.5102357268333435,0.4304499626159668,293.2800598144531,297.1499938964844,293.1499938964844,0.0047622951678931,-1776.676513671875,297.36328125,0.4671888053417206,0.050000000745058,0.2342452108860016,291.0801086425781,291.1499938964844,257.7490234375,256.5295715332031,279.2012023925781,293.6908264160156,291.0785217285156,1.0,0.2638996541500091,0.6866189241409302,0.6866189241409302,1.0,1.0,-1.0917030572891235,0.4404633343219757,0.6512397527694702,0.188600555062294,0.0,0.0,0.618669331073761,43.7519760131836,55.0,-21.42165756225586,-13029.7373046875,182.9739227294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7706604003906,308.0672912597656,278.1499938964844,0.0,18000.0,313.1499938964844,17811.9453125,18000.0,0.0,0.0,0.2886478304862976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6624019742012024,0.662408709526062,-6.692629085591761e-06,0.0,0.0002929408801719,0.0,0.0,50.7427978515625,0.0,0.0,0.0,0.4288838803768158,4.0,0.0,1.0
578400,293.1083984375,297.1499938964844,293.1499938964844,0.0992392301559448,-2278.484619140625,304.1447448730469,0.7091643810272217,0.1587419509887695,0.144299641251564,294.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0817565917969,0.4671888053417206,0.050000000745058,0.049381636083126,293.12335205078125,297.1499938964844,293.1499938964844,0.0282772667706012,-809.9991455078125,304.1452941894531,0.5333961844444275,0.0715840607881546,0.0512973219156265,293.1412048339844,297.1499938964844,293.1499938964844,0.3657731413841247,-6784.6044921875,304.1214599609375,0.9990000128746032,0.5102357268333435,0.4304499626159668,293.2800598144531,297.1499938964844,293.1499938964844,0.0047622951678931,-1776.676513671875,297.36328125,0.4671888053417206,0.050000000745058,0.2342452108860016,291.0801086425781,291.1499938964844,257.7490234375,256.5295715332031,279.2012023925781,293.6908264160156,291.0785217285156,1.0,0.2638996541500091,0.6866189241409302,0.6866189241409302,1.0,1.0,-1.0917030572891235,0.4404633343219757,0.6512397527694702,0.188600555062294,0.0,0.0,0.618669331073761,43.7519760131836,55.0,-21.42165756225586,-13029.7373046875,182.9739227294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7706604003906,308.0672912597656,278.1499938964844,0.0,18000.0,313.1499938964844,17811.9453125,18000.0,0.0,0.0,0.2886478304862976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6624019742012024,0.662408709526062,-6.692629085591761e-06,0.0,0.0002929408801719,0.0,0.0,50.7427978515625,0.0,0.0,0.0,0.4288838803768158,4.0,0.0,1.0
578460,293.1078491210937,297.1499938964844,293.1499938964844,0.1003207862377166,-2298.67822265625,304.1446838378906,0.705945611000061,0.1599045395851135,0.1454263627529144,294.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677795410156,0.4622681736946106,0.050000000745058,0.0494644083082675,293.1177062988281,297.1499938964844,293.1499938964844,0.0299491044133901,-828.2424926757812,304.1441345214844,0.533892810344696,0.0733941718935966,0.0524925179779529,293.1560974121094,297.1499938964844,293.1499938964844,0.375590443611145,-6930.57666015625,304.1146545410156,0.9990000128746032,0.5074549317359924,0.4394775629043579,293.27899169921875,297.1499938964844,293.1499938964844,0.0047382591292262,-1769.501220703125,297.3136901855469,0.4622681736946106,0.050000000745058,0.2346378564834594,291.0663452148437,291.1499938964844,257.6601257324219,256.4512939453125,279.1620483398437,293.707275390625,291.06494140625,1.0,0.268283486366272,0.6862863302230835,0.6862863302230835,1.0,1.0,-1.105895757675171,0.44659423828125,0.6593014597892761,0.1914143562316894,0.0,0.0,0.6307658553123474,46.0295524597168,43.0,-19.20659637451172,-13231.0439453125,191.59600830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531677246094,308.04150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17770.283203125,18000.0,0.0,0.0,0.2915661931037903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6860621571540833,0.6860690116882324,-6.876949100842467e-06,0.0,0.0002959026314783,0.0,0.0,54.49667739868164,0.0,0.0,0.0,0.4381771683692932,4.0,0.0,1.0
