time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
578520,293.1078491210937,297.1499938964844,293.1499938964844,0.1003207862377166,-2298.67822265625,304.1446838378906,0.705945611000061,0.1599045395851135,0.1454263627529144,294.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677795410156,0.4622681736946106,0.050000000745058,0.0494644083082675,293.1177062988281,297.1499938964844,293.1499938964844,0.0299491044133901,-828.2424926757812,304.1441345214844,0.533892810344696,0.0733941718935966,0.0524925179779529,293.1560974121094,297.1499938964844,293.1499938964844,0.375590443611145,-6930.57666015625,304.1146545410156,0.9990000128746032,0.5074549317359924,0.4394775629043579,293.27899169921875,297.1499938964844,293.1499938964844,0.0047382591292262,-1769.501220703125,297.3136901855469,0.4622681736946106,0.050000000745058,0.2346378564834594,291.0663452148437,291.1499938964844,257.6601257324219,256.4512939453125,279.1620483398437,293.707275390625,291.06494140625,1.0,0.268283486366272,0.6862863302230835,0.6862863302230835,1.0,1.0,-1.105895757675171,0.44659423828125,0.6593014597892761,0.1914143562316894,0.0,0.0,0.6307658553123474,46.0295524597168,43.0,-19.20659637451172,-13231.0439453125,191.59600830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531677246094,308.04150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17770.283203125,18000.0,0.0,0.0,0.2915661931037903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6860621571540833,0.6860690116882324,-6.876949100842467e-06,0.0,0.0002959026314783,0.0,0.0,54.49667739868164,0.0,0.0,0.0,0.4381771683692932,4.0,0.0,1.0
578580,293.10723876953125,297.1499938964844,293.1499938964844,0.1011851727962493,-2314.516845703125,304.1450500488281,0.7092438340187073,0.1610965430736541,0.146459698677063,294.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657958984375,0.4637988209724426,0.050000000745058,0.0494391918182373,293.108642578125,297.1499938964844,293.1499938964844,0.0322069451212883,-857.344482421875,304.14239501953125,0.5426285862922668,0.076052576303482,0.0542632453143596,293.1683349609375,297.1499938964844,293.1499938964844,0.373627632856369,-6894.486328125,304.1303100585937,0.9990000128746032,0.5047867298126221,0.4367523789405823,293.2779235839844,297.1499938964844,293.1499938964844,0.0047019119374454,-1756.8843994140625,297.2723693847656,0.4637988209724426,0.050000000745058,0.2345182448625564,291.0676574707031,291.1499938964844,257.5740051269531,256.37548828125,279.135498046875,293.7075500488281,291.0704345703125,1.0,0.2669771015644073,0.6859537363052368,0.6859537363052368,1.0,1.0,-1.1058251857757568,0.4462556838989258,0.659569501876831,0.1919897943735122,0.0,0.0,0.6421190500259399,45.40577697753906,31.0,10.36205005645752,-13331.1552734375,190.39895629882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52496337890625,308.0456848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17760.548828125,18000.0,0.0,0.0,0.2950984239578247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7117921710014343,0.7117992639541626,-7.09315554558998e-06,0.0,0.0002994873793795,0.0,0.0,58.865509033203125,0.0,0.0,0.0,0.4484514892101288,4.0,0.0,1.0
578640,293.10723876953125,297.1499938964844,293.1499938964844,0.1011851727962493,-2314.516845703125,304.1450500488281,0.7092438340187073,0.1610965430736541,0.146459698677063,294.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657958984375,0.4637988209724426,0.050000000745058,0.0494391918182373,293.108642578125,297.1499938964844,293.1499938964844,0.0322069451212883,-857.344482421875,304.14239501953125,0.5426285862922668,0.076052576303482,0.0542632453143596,293.1683349609375,297.1499938964844,293.1499938964844,0.373627632856369,-6894.486328125,304.1303100585937,0.9990000128746032,0.5047867298126221,0.4367523789405823,293.2779235839844,297.1499938964844,293.1499938964844,0.0047019119374454,-1756.8843994140625,297.2723693847656,0.4637988209724426,0.050000000745058,0.2345182448625564,291.0676574707031,291.1499938964844,257.5740051269531,256.37548828125,279.135498046875,293.7075500488281,291.0704345703125,1.0,0.2669771015644073,0.6859537363052368,0.6859537363052368,1.0,1.0,-1.1058251857757568,0.4462556838989258,0.659569501876831,0.1919897943735122,0.0,0.0,0.6421190500259399,45.40577697753906,31.0,10.36205005645752,-13331.1552734375,190.39895629882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52496337890625,308.0456848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17760.548828125,18000.0,0.0,0.0,0.2950984239578247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7117921710014343,0.7117992639541626,-7.09315554558998e-06,0.0,0.0002994873793795,0.0,0.0,58.865509033203125,0.0,0.0,0.0,0.4484514892101288,4.0,0.0,1.0
578700,293.1068420410156,297.1499938964844,293.1499938964844,0.1014727503061294,-2319.50830078125,304.1454162597656,0.7130439877510071,0.1617145091295242,0.1469609141349792,294.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799865722656,0.4666941463947296,0.050000000745058,0.0493901409208774,293.1058654785156,297.1499938964844,293.1499938964844,0.033107254654169,-868.9290771484375,304.14215087890625,0.5487598776817322,0.0771236196160316,0.0550681203603744,293.1673889160156,297.1499938964844,293.1499938964844,0.3681358098983764,-6808.2451171875,304.1439208984375,0.9990000128746032,0.5047348737716675,0.4313946962356567,293.2772827148437,297.1499938964844,293.1499938964844,0.0046773641370236,-1747.3594970703125,297.26031494140625,0.4666941463947296,0.050000000745058,0.2342855632305145,291.0837707519531,291.1499938964844,257.5321350097656,256.3386535644531,279.1229553222656,293.6936340332031,291.088134765625,1.0,0.2646568417549133,0.6857874989509583,0.6857874989509583,1.0,1.0,-1.1006265878677368,0.44375079870224,0.656875729560852,0.1914438903331756,0.0,0.0,0.6449546813964844,44.10953140258789,31.0,31.30150413513184,-13329.65234375,186.3594970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4754638671875,308.05548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17809.185546875,18000.0,0.0,0.0,0.2968955338001251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7211653590202332,0.721172571182251,-7.185717095126165e-06,0.0,0.0003013112291228,0.0,0.0,60.59762954711914,0.0,0.0,0.0,0.4523031711578369,4.0,0.0,1.0
578760,293.1064147949219,297.1499938964844,293.1499938964844,0.1017084047198295,-2323.456787109375,304.14581298828125,0.7179087400436401,0.1623488515615463,0.1474584490060806,294.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006774902344,0.4704963862895965,0.050000000745058,0.0493225865066051,293.1051025390625,297.1499938964844,293.1499938964844,0.0337171964347362,-876.5961303710938,304.1424865722656,0.5551772117614746,0.0778341367840766,0.0556471869349479,293.1607666015625,297.1499938964844,293.1499938964844,0.36027792096138,-6686.52685546875,304.1593322753906,0.9990000128746032,0.5058107972145081,0.4239044487476349,293.27655029296875,297.1499938964844,293.1499938964844,0.0046499893069267,-1736.49462890625,297.251708984375,0.4704963862895965,0.050000000745058,0.2339651137590408,291.1055908203125,291.1499938964844,257.4911499023437,256.3026123046875,279.1099548339844,293.670166015625,291.1109924316406,1.0,0.2613755762577057,0.6856522560119629,0.6856522560119629,1.0,1.0,-1.092465043067932,0.4399114549160003,0.6525535583496094,0.1904429942369461,0.0,0.0,0.6457512974739075,42.31026840209961,34.0,48.86129379272461,-13293.1064453125,180.5230255126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4449768066406,308.07049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17878.642578125,18000.0,0.0,0.0,0.2985834181308746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7265676856040955,0.7265748977661133,-7.248918336699717e-06,0.0,0.0003030241932719,0.0,0.0,61.67424392700195,0.0,0.0,0.0,0.4546080231666565,4.0,0.0,1.0
578820,293.10552978515625,297.1499938964844,293.1499938964844,0.1022720709443092,-2333.154541015625,304.1462707519531,0.7239872217178345,0.1636286228895187,0.14853535592556,294.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.47439706325531,0.050000000745058,0.0492499954998493,293.1061706542969,297.1499938964844,293.1499938964844,0.0342893153429031,-883.5079956054688,304.1440124511719,0.5622143149375916,0.078747734427452,0.0562559962272644,293.1399841308594,297.1499938964844,293.1499938964844,0.3508178293704986,-6542.466796875,304.17144775390625,0.9990000128746032,0.5097507238388062,0.4157041311264038,293.2748413085937,297.1499938964844,293.1499938964844,0.0046013770624995,-1717.1558837890625,297.2347717285156,0.47439706325531,0.050000000745058,0.2336207777261734,291.1476135253906,291.1499938964844,257.41217041015625,256.23321533203125,279.0715026855469,293.61920166015625,291.15045166015625,1.0,0.2583286464214325,0.6853817701339722,0.6853817701339722,1.0,1.0,-1.0841399431228638,0.435881108045578,0.6482589244842529,0.1896455883979797,0.0,0.0,0.6429705619812012,40.38747787475586,37.0,47.16878128051758,-13245.787109375,174.48655700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4449157714844,308.0834045410156,278.1499938964844,0.0,18000.0,313.1499938964844,18018.26953125,18000.0,0.0,0.0,0.3014276623725891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7257732152938843,0.7257804870605469,-7.273488336068112e-06,0.0,0.0003059107693843,0.0,0.0,61.73802947998047,0.0,0.0,0.0,0.4545687139034271,4.0,0.0,1.0
578880,293.10552978515625,297.1499938964844,293.1499938964844,0.1022720709443092,-2333.154541015625,304.1462707519531,0.7239872217178345,0.1636286228895187,0.14853535592556,294.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.47439706325531,0.050000000745058,0.0492499954998493,293.1061706542969,297.1499938964844,293.1499938964844,0.0342893153429031,-883.5079956054688,304.1440124511719,0.5622143149375916,0.078747734427452,0.0562559962272644,293.1399841308594,297.1499938964844,293.1499938964844,0.3508178293704986,-6542.466796875,304.17144775390625,0.9990000128746032,0.5097507238388062,0.4157041311264038,293.2748413085937,297.1499938964844,293.1499938964844,0.0046013770624995,-1717.1558837890625,297.2347717285156,0.47439706325531,0.050000000745058,0.2336207777261734,291.1476135253906,291.1499938964844,257.41217041015625,256.23321533203125,279.0715026855469,293.61920166015625,291.15045166015625,1.0,0.2583286464214325,0.6853817701339722,0.6853817701339722,1.0,1.0,-1.0841399431228638,0.435881108045578,0.6482589244842529,0.1896455883979797,0.0,0.0,0.6429705619812012,40.38747787475586,37.0,47.16878128051758,-13245.787109375,174.48655700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4449157714844,308.0834045410156,278.1499938964844,0.0,18000.0,313.1499938964844,18018.26953125,18000.0,0.0,0.0,0.3014276623725891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7257732152938843,0.7257804870605469,-7.273488336068112e-06,0.0,0.0003059107693843,0.0,0.0,61.73802947998047,0.0,0.0,0.0,0.4545687139034271,4.0,0.0,1.0
578940,293.10467529296875,297.1499938964844,293.1499938964844,0.1031174808740615,-2348.50146484375,304.1460876464844,0.7277159094810486,0.1649322658777237,0.1496677696704864,294.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611328125,0.4760996103286743,0.050000000745058,0.0492174550890922,293.1031188964844,297.1499938964844,293.1499938964844,0.0355254970490932,-899.2794799804688,304.1439208984375,0.568659245967865,0.0804735124111175,0.0573200099170208,293.1245422363281,297.1499938964844,293.1499938964844,0.3463763296604156,-6477.11962890625,304.1714782714844,0.9990000128746032,0.5131489634513855,0.4119766056537628,293.2727966308594,297.1499938964844,293.1499938964844,0.0045638447627425,-1703.3902587890625,297.2048645019531,0.4760996103286743,0.050000000745058,0.2334664165973663,291.1619873046875,291.1499938964844,257.3375549316406,256.16778564453125,279.03131103515625,293.5805969238281,291.1625671386719,1.0,0.2571189999580383,0.6851113438606262,0.6851113438606262,1.0,1.0,-1.0820761919021606,0.434683084487915,0.6473930478096008,0.189841166138649,0.0,0.0,0.6401919722557068,39.55242156982422,40.0,21.837099075317383,-13240.6064453125,172.34274291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5018615722656,308.1078491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18052.26171875,18000.0,0.0,0.0,0.3035780191421509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7200515866279602,0.720058798789978,-7.230941264424473e-06,0.0,0.0003080930910073,0.0,0.0,60.75722503662109,0.0,0.0,0.0,0.4523616135120392,4.0,0.0,1.0
579000,293.10467529296875,297.1499938964844,293.1499938964844,0.1031174808740615,-2348.50146484375,304.1460876464844,0.7277159094810486,0.1649322658777237,0.1496677696704864,294.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611328125,0.4760996103286743,0.050000000745058,0.0492174550890922,293.1031188964844,297.1499938964844,293.1499938964844,0.0355254970490932,-899.2794799804688,304.1439208984375,0.568659245967865,0.0804735124111175,0.0573200099170208,293.1245422363281,297.1499938964844,293.1499938964844,0.3463763296604156,-6477.11962890625,304.1714782714844,0.9990000128746032,0.5131489634513855,0.4119766056537628,293.2727966308594,297.1499938964844,293.1499938964844,0.0045638447627425,-1703.3902587890625,297.2048645019531,0.4760996103286743,0.050000000745058,0.2334664165973663,291.1619873046875,291.1499938964844,257.3375549316406,256.16778564453125,279.03131103515625,293.5805969238281,291.1625671386719,1.0,0.2571189999580383,0.6851113438606262,0.6851113438606262,1.0,1.0,-1.0820761919021606,0.434683084487915,0.6473930478096008,0.189841166138649,0.0,0.0,0.6401919722557068,39.55242156982422,40.0,21.837099075317383,-13240.6064453125,172.34274291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5018615722656,308.1078491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18052.26171875,18000.0,0.0,0.0,0.3035780191421509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7200515866279602,0.720058798789978,-7.230941264424473e-06,0.0,0.0003080930910073,0.0,0.0,60.75722503662109,0.0,0.0,0.0,0.4523616135120392,4.0,0.0,1.0
579060,293.1037902832031,297.1499938964844,293.1499938964844,0.1041375324130058,-2367.272216796875,304.14569091796875,0.72972172498703,0.166259080171585,0.1508504152297973,294.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615905761719,0.4762961566448211,0.050000000745058,0.0492136552929878,293.0992126464844,297.1499938964844,293.1499938964844,0.0371867306530475,-920.549072265625,304.1431579589844,0.574320375919342,0.0824536085128784,0.0586720593273639,293.1151428222656,297.1499938964844,293.1499938964844,0.3455803394317627,-6468.05712890625,304.16552734375,0.9990000128746032,0.5157103538513184,0.4115408658981323,293.27056884765625,297.1499938964844,293.1499938964844,0.0045335907489061,-1693.065673828125,297.16796875,0.4762961566448211,0.050000000745058,0.2334484010934829,291.1610412597656,291.1499938964844,257.2679138183594,256.1068725585937,278.99273681640625,293.5570373535156,291.1603088378906,1.0,0.2573913633823395,0.6850074529647827,0.6850074529647827,1.0,1.0,-1.084567904472351,0.4355952441692352,0.6489726901054382,0.1907702684402465,0.0,0.0,0.6386573314666748,39.49775314331055,43.0,0.9692143201828004,-13283.6044921875,172.97125244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5848083496094,308.1491394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18038.6875,18000.0,0.0,0.0,0.3051786124706268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7156121134757996,0.7156192660331726,-7.189167263277341e-06,0.0,0.0003097175213042,0.0,0.0,59.94596099853516,0.0,0.0,0.0,0.4505585134029388,4.0,0.0,1.0
579120,293.1037902832031,297.1499938964844,293.1499938964844,0.1041375324130058,-2367.272216796875,304.14569091796875,0.72972172498703,0.166259080171585,0.1508504152297973,294.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615905761719,0.4762961566448211,0.050000000745058,0.0492136552929878,293.0992126464844,297.1499938964844,293.1499938964844,0.0371867306530475,-920.549072265625,304.1431579589844,0.574320375919342,0.0824536085128784,0.0586720593273639,293.1151428222656,297.1499938964844,293.1499938964844,0.3455803394317627,-6468.05712890625,304.16552734375,0.9990000128746032,0.5157103538513184,0.4115408658981323,293.27056884765625,297.1499938964844,293.1499938964844,0.0045335907489061,-1693.065673828125,297.16796875,0.4762961566448211,0.050000000745058,0.2334484010934829,291.1610412597656,291.1499938964844,257.2679138183594,256.1068725585937,278.99273681640625,293.5570373535156,291.1603088378906,1.0,0.2573913633823395,0.6850074529647827,0.6850074529647827,1.0,1.0,-1.084567904472351,0.4355952441692352,0.6489726901054382,0.1907702684402465,0.0,0.0,0.6386573314666748,39.49775314331055,43.0,0.9692143201828004,-13283.6044921875,172.97125244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5848083496094,308.1491394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18038.6875,18000.0,0.0,0.0,0.3051786124706268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7156121134757996,0.7156192660331726,-7.189167263277341e-06,0.0,0.0003097175213042,0.0,0.0,59.94596099853516,0.0,0.0,0.0,0.4505585134029388,4.0,0.0,1.0
579180,293.1029968261719,297.1499938964844,293.1499938964844,0.1052674651145935,-2388.1513671875,304.1452331542969,0.7303071022033691,0.1675907671451568,0.1520639508962631,294.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522827148437,0.475283533334732,0.050000000745058,0.0492330603301525,293.0953674316406,297.1499938964844,293.1499938964844,0.0390146113932132,-943.9132080078124,304.14239501953125,0.5787015557289124,0.0845155492424964,0.0601164102554321,293.1114196777344,297.1499938964844,293.1499938964844,0.3477450311183929,-6503.9267578125,304.1567077636719,0.9990000128746032,0.5173583030700684,0.4137731492519378,293.2684020996094,297.1499938964844,293.1499938964844,0.0045080189593136,-1684.904296875,297.12677001953125,0.475283533334732,0.050000000745058,0.2335404306650161,291.1509704589844,291.1499938964844,257.20379638671875,256.05096435546875,278.95733642578125,293.5461730957031,291.1495361328125,1.0,0.2588413655757904,0.6849035024642944,0.6849035024642944,1.0,1.0,-1.090570092201233,0.4381093084812164,0.6524608135223389,0.1922224462032318,0.0,0.0,0.6391394138336182,40.07127380371094,46.0,-12.43830680847168,-13368.4560546875,175.80091857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.667236328125,308.1975402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6171875,18000.0,0.0,0.0,0.3064464330673218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.714746356010437,0.7147535085678101,-7.173490303102881e-06,0.0,0.0003110041725449,0.0,0.0,59.73971557617188,0.0,0.0,0.0,0.4501552879810333,4.0,0.0,1.0
579240,293.1029968261719,297.1499938964844,293.1499938964844,0.1052674651145935,-2388.1513671875,304.1452331542969,0.7303071022033691,0.1675907671451568,0.1520639508962631,294.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522827148437,0.475283533334732,0.050000000745058,0.0492330603301525,293.0953674316406,297.1499938964844,293.1499938964844,0.0390146113932132,-943.9132080078124,304.14239501953125,0.5787015557289124,0.0845155492424964,0.0601164102554321,293.1114196777344,297.1499938964844,293.1499938964844,0.3477450311183929,-6503.9267578125,304.1567077636719,0.9990000128746032,0.5173583030700684,0.4137731492519378,293.2684020996094,297.1499938964844,293.1499938964844,0.0045080189593136,-1684.904296875,297.12677001953125,0.475283533334732,0.050000000745058,0.2335404306650161,291.1509704589844,291.1499938964844,257.20379638671875,256.05096435546875,278.95733642578125,293.5461730957031,291.1495361328125,1.0,0.2588413655757904,0.6849035024642944,0.6849035024642944,1.0,1.0,-1.090570092201233,0.4381093084812164,0.6524608135223389,0.1922224462032318,0.0,0.0,0.6391394138336182,40.07127380371094,46.0,-12.43830680847168,-13368.4560546875,175.80091857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.667236328125,308.1975402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6171875,18000.0,0.0,0.0,0.3064464330673218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.714746356010437,0.7147535085678101,-7.173490303102881e-06,0.0,0.0003110041725449,0.0,0.0,59.73971557617188,0.0,0.0,0.0,0.4501552879810333,4.0,0.0,1.0
579300,293.1026611328125,297.1499938964844,293.1499938964844,0.1058549508452415,-2399.008544921875,304.1450500488281,0.7301551103591919,0.1682525277137756,0.152675524353981,294.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455993652344,0.474390298128128,0.050000000745058,0.049250055104494,293.09356689453125,297.1499938964844,293.1499938964844,0.0399641655385494,-956.0347290039062,304.1420593261719,0.5804483294487,0.0855621024966239,0.0608572550117969,293.11151123046875,297.1499938964844,293.1499938964844,0.3497454822063446,-6535.5673828125,304.15185546875,0.9990000128746032,0.5178293585777283,0.4157180786132812,293.26739501953125,297.1499938964844,293.1499938964844,0.0044963532127439,-1681.318115234375,297.105224609375,0.474390298128128,0.050000000745058,0.233621060848236,291.1440734863281,291.1499938964844,257.1739807128906,256.0250549316406,278.9408264160156,293.54461669921875,291.1424560546875,1.0,0.2599299550056457,0.6848515868186951,0.6848515868186951,1.0,1.0,-1.094644546508789,0.4398581385612488,0.6547863483428955,0.1931046247482299,0.0,0.0,0.6402228474617004,40.555301666259766,46.0,-16.54112434387207,-13424.416015625,177.91241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7018127441406,308.2211608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17980.638671875,18000.0,0.0,0.0,0.3070306479930877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7160172462463379,0.7160244584083557,-7.179562089731917e-06,0.0,0.0003115970757789,0.0,0.0,59.932647705078125,0.0,0.0,0.0,0.4506346583366394,4.0,0.0,1.0
579360,293.10235595703125,297.1499938964844,293.1499938964844,0.1064496114850044,-2409.989501953125,304.1448669433594,0.7297512888908386,0.1689088940620422,0.1532871276140213,294.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.4732652306556701,0.050000000745058,0.0492712818086147,293.09185791015625,297.1499938964844,293.1499938964844,0.0409290790557861,-968.34619140625,304.1417541503906,0.5819345712661743,0.0866147801280021,0.0616064816713333,293.11279296875,297.1499938964844,293.1499938964844,0.352267861366272,-6574.88427734375,304.1469421386719,0.9990000128746032,0.5180646181106567,0.4181335568428039,293.2664489746094,297.1499938964844,293.1499938964844,0.0044852537102997,-1677.96142578125,297.0832824707031,0.4732652306556701,0.050000000745058,0.2337217330932617,291.13653564453125,291.1499938964844,257.1457214355469,256.0005798339844,278.9256286621094,293.5452575683594,291.1348571777344,1.0,0.2612244188785553,0.6847234964370728,0.6847234964370728,1.0,1.0,-1.099323034286499,0.441866785287857,0.6574562191963196,0.1940543949604034,0.0,0.0,0.6418728232383728,41.15345001220703,49.0,-19.18804168701172,-13487.794921875,180.4321136474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7294311523437,308.2428894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17957.533203125,18000.0,0.0,0.0,0.3076220154762268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7184916138648987,0.7184987664222717,-7.195890702860197e-06,0.0,0.0003121972549706,0.0,0.0,60.3387451171875,0.0,0.0,0.0,0.4516006112098694,4.0,0.0,1.0
579420,293.1019592285156,297.1499938964844,293.1499938964844,0.1076423153281211,-2431.970947265625,304.14459228515625,0.7283095717430115,0.1701992452144622,0.1545027494430542,294.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.4703690111637115,0.050000000745058,0.0493247956037521,293.08868408203125,297.1499938964844,293.1499938964844,0.0428864993155002,-993.322265625,304.1412353515625,0.5842331647872925,0.0887296572327613,0.0631219893693924,293.1186218261719,297.1499938964844,293.1499938964844,0.3586446940898895,-6672.78955078125,304.1373596191406,0.9990000128746032,0.5178366899490356,0.4241624772548675,293.26483154296875,297.1499938964844,293.1499938964844,0.0044640586711466,-1671.6173095703125,297.03887939453125,0.4703690111637115,0.050000000745058,0.2339755892753601,291.1209411621094,291.1499938964844,257.0942687988281,255.9562530517578,278.8978881835937,293.5522766113281,291.1192321777344,1.0,0.2643364369869232,0.6844673752784729,0.6844673752784729,1.0,1.0,-1.1102056503295898,0.4465883076190948,0.6636173725128174,0.1961623430252075,0.0,0.0,0.6467871069908142,42.6482048034668,52.0,-21.46925163269043,-13633.287109375,186.55714416503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7591552734375,308.2767944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17911.033203125,18000.0,0.0,0.0,0.3089373111724853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7269991040229797,0.7270063757896423,-7.260051461344119e-06,0.0,0.0003135321021545,0.0,0.0,61.8007926940918,0.0,0.0,0.0,0.4549892246723175,4.0,0.0,1.0
579480,293.1019592285156,297.1499938964844,293.1499938964844,0.1076423153281211,-2431.970947265625,304.14459228515625,0.7283095717430115,0.1701992452144622,0.1545027494430542,294.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.4703690111637115,0.050000000745058,0.0493247956037521,293.08868408203125,297.1499938964844,293.1499938964844,0.0428864993155002,-993.322265625,304.1412353515625,0.5842331647872925,0.0887296572327613,0.0631219893693924,293.1186218261719,297.1499938964844,293.1499938964844,0.3586446940898895,-6672.78955078125,304.1373596191406,0.9990000128746032,0.5178366899490356,0.4241624772548675,293.26483154296875,297.1499938964844,293.1499938964844,0.0044640586711466,-1671.6173095703125,297.03887939453125,0.4703690111637115,0.050000000745058,0.2339755892753601,291.1209411621094,291.1499938964844,257.0942687988281,255.9562530517578,278.8978881835937,293.5522766113281,291.1192321777344,1.0,0.2643364369869232,0.6844673752784729,0.6844673752784729,1.0,1.0,-1.1102056503295898,0.4465883076190948,0.6636173725128174,0.1961623430252075,0.0,0.0,0.6467871069908142,42.6482048034668,52.0,-21.46925163269043,-13633.287109375,186.55714416503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7591552734375,308.2767944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17911.033203125,18000.0,0.0,0.0,0.3089373111724853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7269991040229797,0.7270063757896423,-7.260051461344119e-06,0.0,0.0003135321021545,0.0,0.0,61.8007926940918,0.0,0.0,0.0,0.4549892246723175,4.0,0.0,1.0
579540,293.1017761230469,297.1499938964844,293.1499938964844,0.1088240593671798,-2453.68603515625,304.1444396972656,0.7261947989463806,0.1714527457952499,0.1556989997625351,294.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10711669921875,0.4666421115398407,0.050000000745058,0.0493908934295177,293.0859069824219,297.1499938964844,293.1499938964844,0.0448613129556179,-1018.5621337890624,304.140869140625,0.5857936143875122,0.0908480137586593,0.0646507367491722,293.128173828125,297.1499938964844,293.1499938964844,0.3664968311786651,-6791.57666015625,304.1285095214844,0.9990000128746032,0.5166983008384705,0.4314922094345093,293.2635498046875,297.1499938964844,293.1499938964844,0.0044436575844883,-1665.52734375,296.9940185546875,0.4666421115398407,0.050000000745058,0.2342891246080398,291.1054382324219,291.1499938964844,257.04998779296875,255.9185028076172,278.8735656738281,293.5658569335937,291.10382080078125,1.0,0.268015444278717,0.6842111945152283,0.6842111945152283,1.0,1.0,-1.1227291822433472,0.4520773291587829,0.6706518530845642,0.1984873712062835,0.0,0.0,0.6537702083587646,44.481571197509766,55.0,-21.50197029113769,-13798.205078125,193.94595336914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7511901855469,308.2945251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17865.1796875,18000.0,0.0,0.0,0.3105851709842682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7401094436645508,0.7401167750358582,-7.36648189558764e-06,0.0,0.0003152044664602,0.0,0.0,64.14643096923828,0.0,0.0,0.0,0.4602942168712616,4.0,0.0,1.0
579600,293.1017761230469,297.1499938964844,293.1499938964844,0.1088240593671798,-2453.68603515625,304.1444396972656,0.7261947989463806,0.1714527457952499,0.1556989997625351,294.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10711669921875,0.4666421115398407,0.050000000745058,0.0493908934295177,293.0859069824219,297.1499938964844,293.1499938964844,0.0448613129556179,-1018.5621337890624,304.140869140625,0.5857936143875122,0.0908480137586593,0.0646507367491722,293.128173828125,297.1499938964844,293.1499938964844,0.3664968311786651,-6791.57666015625,304.1285095214844,0.9990000128746032,0.5166983008384705,0.4314922094345093,293.2635498046875,297.1499938964844,293.1499938964844,0.0044436575844883,-1665.52734375,296.9940185546875,0.4666421115398407,0.050000000745058,0.2342891246080398,291.1054382324219,291.1499938964844,257.04998779296875,255.9185028076172,278.8735656738281,293.5658569335937,291.10382080078125,1.0,0.268015444278717,0.6842111945152283,0.6842111945152283,1.0,1.0,-1.1227291822433472,0.4520773291587829,0.6706518530845642,0.1984873712062835,0.0,0.0,0.6537702083587646,44.481571197509766,55.0,-21.50197029113769,-13798.205078125,193.94595336914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7511901855469,308.2945251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17865.1796875,18000.0,0.0,0.0,0.3105851709842682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7401094436645508,0.7401167750358582,-7.36648189558764e-06,0.0,0.0003152044664602,0.0,0.0,64.14643096923828,0.0,0.0,0.0,0.4602942168712616,4.0,0.0,1.0
579660,293.10137939453125,297.1499938964844,293.1499938964844,0.1100226566195488,-2475.646240234375,304.144287109375,0.7236851453781128,0.172752633690834,0.1569156497716903,294.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0922546386719,0.4621152579784393,0.050000000745058,0.0494666993618011,293.0804748535156,297.1499938964844,293.1499938964844,0.0471208207309246,-1047.5609130859375,304.1401062011719,0.5876367688179016,0.0935593917965889,0.0664201974868774,293.14215087890625,297.1499938964844,293.1499938964844,0.3754484355449676,-6925.32470703125,304.12078857421875,0.9990000128746032,0.5144324898719788,0.4397479891777038,293.2621154785156,297.1499938964844,293.1499938964844,0.0044249976053833,-1659.990234375,296.9502868652344,0.4621152579784393,0.050000000745058,0.2346487343311309,291.0906066894531,291.1499938964844,257.0113830566406,255.8857879638672,278.8504943847656,293.5838317871094,291.0890197753906,1.0,0.2721336185932159,0.6838518977165222,0.6838518977165222,1.0,1.0,-1.136744499206543,0.4582964479923248,0.6784480810165405,0.2008130103349685,0.0,0.0,0.6626807451248169,46.5756950378418,43.0,-21.06536865234375,-13980.1396484375,202.4608459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70556640625,308.2939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17820.646484375,18000.0,0.0,0.0,0.3127161562442779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7575878500938416,0.757595419883728,-7.515372544730781e-06,0.0,0.0003173671429976,0.0,0.0,67.40421295166016,0.0,0.0,0.0,0.4674626886844635,4.0,0.0,1.0
579720,293.10137939453125,297.1499938964844,293.1499938964844,0.1100226566195488,-2475.646240234375,304.144287109375,0.7236851453781128,0.172752633690834,0.1569156497716903,294.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0922546386719,0.4621152579784393,0.050000000745058,0.0494666993618011,293.0804748535156,297.1499938964844,293.1499938964844,0.0471208207309246,-1047.5609130859375,304.1401062011719,0.5876367688179016,0.0935593917965889,0.0664201974868774,293.14215087890625,297.1499938964844,293.1499938964844,0.3754484355449676,-6925.32470703125,304.12078857421875,0.9990000128746032,0.5144324898719788,0.4397479891777038,293.2621154785156,297.1499938964844,293.1499938964844,0.0044249976053833,-1659.990234375,296.9502868652344,0.4621152579784393,0.050000000745058,0.2346487343311309,291.0906066894531,291.1499938964844,257.0113830566406,255.8857879638672,278.8504943847656,293.5838317871094,291.0890197753906,1.0,0.2721336185932159,0.6838518977165222,0.6838518977165222,1.0,1.0,-1.136744499206543,0.4582964479923248,0.6784480810165405,0.2008130103349685,0.0,0.0,0.6626807451248169,46.5756950378418,43.0,-21.06536865234375,-13980.1396484375,202.4608459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70556640625,308.2939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17820.646484375,18000.0,0.0,0.0,0.3127161562442779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7575878500938416,0.757595419883728,-7.515372544730781e-06,0.0,0.0003173671429976,0.0,0.0,67.40421295166016,0.0,0.0,0.0,0.4674626886844635,4.0,0.0,1.0
579780,293.10040283203125,297.1499938964844,293.1499938964844,0.1110837087035179,-2494.783447265625,304.1444396972656,0.7271520495414734,0.1741800010204315,0.1581364125013351,294.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0879821777344,0.4640029966831207,0.050000000745058,0.0494355708360672,293.0724792480469,297.1499938964844,293.1499938964844,0.0499471873044967,-1083.91943359375,304.13873291015625,0.5971457362174988,0.0969441309571266,0.0687367841601371,293.1524353027344,297.1499938964844,293.1499938964844,0.3728126883506775,-6879.953125,304.13555908203125,0.9990000128746032,0.5125096440315247,0.4363823235034942,293.25994873046875,297.1499938964844,293.1499938964844,0.0043973727151751,-1650.2601318359375,296.9167785644531,0.4640029966831207,0.050000000745058,0.2345010638236999,291.0896301269531,291.1499938964844,256.9763488769531,255.8561553955078,278.8403015136719,293.58917236328125,291.09210205078125,1.0,0.2706409990787506,0.6834926605224609,0.6834926605224609,1.0,1.0,-1.1367446184158323,0.4582125544548034,0.6785321235656738,0.2006776034832,0.0,0.0,0.6712703108787537,45.78709030151367,46.0,7.268476486206055,-14059.7705078125,200.93426513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64141845703125,308.3193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17806.146484375,18000.0,0.0,0.0,0.3152671754360199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7778245210647583,0.7778322100639343,-7.700775313423946e-06,0.0,0.0003199561324436,0.0,0.0,71.38987731933594,0.0,0.0,0.0,0.4758326113224029,4.0,0.0,1.0
579840,293.10040283203125,297.1499938964844,293.1499938964844,0.1110837087035179,-2494.783447265625,304.1444396972656,0.7271520495414734,0.1741800010204315,0.1581364125013351,294.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0879821777344,0.4640029966831207,0.050000000745058,0.0494355708360672,293.0724792480469,297.1499938964844,293.1499938964844,0.0499471873044967,-1083.91943359375,304.13873291015625,0.5971457362174988,0.0969441309571266,0.0687367841601371,293.1524353027344,297.1499938964844,293.1499938964844,0.3728126883506775,-6879.953125,304.13555908203125,0.9990000128746032,0.5125096440315247,0.4363823235034942,293.25994873046875,297.1499938964844,293.1499938964844,0.0043973727151751,-1650.2601318359375,296.9167785644531,0.4640029966831207,0.050000000745058,0.2345010638236999,291.0896301269531,291.1499938964844,256.9763488769531,255.8561553955078,278.8403015136719,293.58917236328125,291.09210205078125,1.0,0.2706409990787506,0.6834926605224609,0.6834926605224609,1.0,1.0,-1.1367446184158323,0.4582125544548034,0.6785321235656738,0.2006776034832,0.0,0.0,0.6712703108787537,45.78709030151367,46.0,7.268476486206055,-14059.7705078125,200.93426513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64141845703125,308.3193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17806.146484375,18000.0,0.0,0.0,0.3152671754360199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7778245210647583,0.7778322100639343,-7.700775313423946e-06,0.0,0.0003199561324436,0.0,0.0,71.38987731933594,0.0,0.0,0.0,0.4758326113224029,4.0,0.0,1.0
579900,293.0998229980469,297.1499938964844,293.1499938964844,0.111524760723114,-2502.508056640625,304.1446533203125,0.7286599278450012,0.1749221980571746,0.1587877720594406,294.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.4646278023719787,0.050000000745058,0.0494251362979412,293.0700378417969,297.1499938964844,293.1499938964844,0.0511885397136211,-1099.84228515625,304.1385192871094,0.6012148857116699,0.0984091833233833,0.0698195397853851,293.1520690917969,297.1499938964844,293.1499938964844,0.3714241981506347,-6857.447265625,304.1405944824219,0.9990000128746032,0.5125521421432495,0.4352467954158783,293.2586364746094,297.1499938964844,293.1499938964844,0.0043814941309392,-1643.8734130859375,296.9085693359375,0.4646278023719787,0.050000000745058,0.234451562166214,291.1029968261719,291.1499938964844,256.9600830078125,255.8424224853516,278.8295288085937,293.5833435058594,291.1055908203125,1.0,0.270619660615921,0.6833130121231079,0.6833130121231079,1.0,1.0,-1.1373870372772217,0.4585221111774444,0.6788649559020996,0.2005288004875183,0.0,0.0,0.6730761528015137,45.52581787109375,46.0,19.93099021911621,-14093.138671875,200.6373443603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6171569824219,308.3238220214844,278.1499938964844,0.0,18000.0,313.1499938964844,17853.576171875,18000.0,0.0,0.0,0.3165521025657654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.784693717956543,0.7847015261650085,-7.77667901274981e-06,0.0,0.0003212601295672,0.0,0.0,72.86620330810547,0.0,0.0,0.0,0.4787549674510956,4.0,0.0,1.0
579960,293.0992431640625,297.1499938964844,293.1499938964844,0.1120396852493286,-2511.6796875,304.1446838378906,0.729578971862793,0.1756733655929565,0.1594576239585876,294.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10955810546875,0.4645992815494537,0.050000000745058,0.0494256056845188,293.0682067871094,297.1499938964844,293.1499938964844,0.0523445643484592,-1114.77392578125,304.1385192871094,0.6042911410331726,0.0997784808278083,0.0708065629005432,293.1512145996094,297.1499938964844,293.1499938964844,0.3713444471359253,-6855.3916015625,304.1424255371094,0.9990000128746032,0.5126901865005493,0.4352988302707672,293.2572021484375,297.1499938964844,293.1499938964844,0.0043673734180629,-1638.490234375,296.8979797363281,0.4645992815494537,0.050000000745058,0.234453797340393,291.11102294921875,291.1499938964844,256.94464111328125,255.82937622070312,278.8161315917969,293.5788269042969,291.11187744140625,1.0,0.2709128260612488,0.6831459999084473,0.6831459999084473,1.0,1.0,-1.139440655708313,0.4594966471195221,0.6799440383911133,0.2005470544099807,0.0,0.0,0.67482590675354,45.55672073364258,49.0,16.754560470581055,-14128.07421875,201.36216735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5972595214844,308.3186340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17892.49609375,18000.0,0.0,0.0,0.3178375661373138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7892924547195435,0.789300262928009,-7.82943516242085e-06,0.0,0.0003225647378712,0.0,0.0,73.87822723388672,0.0,0.0,0.0,0.480797529220581,4.0,0.0,1.0
580020,293.0980224609375,297.1499938964844,293.1499938964844,0.1132393628358841,-2533.302734375,304.1444396972656,0.7304527759552002,0.1772056668996811,0.1608414053916931,294.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11248779296875,0.4634509682655334,0.050000000745058,0.0494446828961372,293.0647888183594,297.1499938964844,293.1499938964844,0.0546657778322696,-1145.082763671875,304.1384582519531,0.6091237664222717,0.1025430560111999,0.0727356374263763,293.1510314941406,297.1499938964844,293.1499938964844,0.3734896779060364,-6887.056640625,304.1412353515625,0.9990000128746032,0.5127027034759521,0.4373737573623657,293.25408935546875,297.1499938964844,293.1499938964844,0.0043455041013658,-1630.794189453125,296.8700256347656,0.4634509682655334,0.050000000745058,0.2345442920923233,291.1122436523437,291.1499938964844,256.91607666015625,255.80523681640625,278.7874755859375,293.57574462890625,291.1119079589844,1.0,0.2723528444766998,0.6828120946884155,0.6828120946884155,1.0,1.0,-1.1460375785827637,0.4626483023166656,0.6833893060684204,0.2007658779621124,0.0,0.0,0.6796530485153198,46.103397369384766,52.0,3.236825704574585,-14223.6318359375,204.5752716064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5664978027344,308.3121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17893.892578125,18000.0,0.0,0.0,0.3204205632209778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7991654276847839,0.7991733551025391,-7.924985766294412e-06,0.0,0.0003251861489843,0.0,0.0,75.94981384277344,0.0,0.0,0.0,0.4850324690341949,4.0,0.0,1.0
580080,293.0980224609375,297.1499938964844,293.1499938964844,0.1132393628358841,-2533.302734375,304.1444396972656,0.7304527759552002,0.1772056668996811,0.1608414053916931,294.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11248779296875,0.4634509682655334,0.050000000745058,0.0494446828961372,293.0647888183594,297.1499938964844,293.1499938964844,0.0546657778322696,-1145.082763671875,304.1384582519531,0.6091237664222717,0.1025430560111999,0.0727356374263763,293.1510314941406,297.1499938964844,293.1499938964844,0.3734896779060364,-6887.056640625,304.1412353515625,0.9990000128746032,0.5127027034759521,0.4373737573623657,293.25408935546875,297.1499938964844,293.1499938964844,0.0043455041013658,-1630.794189453125,296.8700256347656,0.4634509682655334,0.050000000745058,0.2345442920923233,291.1122436523437,291.1499938964844,256.91607666015625,255.80523681640625,278.7874755859375,293.57574462890625,291.1119079589844,1.0,0.2723528444766998,0.6828120946884155,0.6828120946884155,1.0,1.0,-1.1460375785827637,0.4626483023166656,0.6833893060684204,0.2007658779621124,0.0,0.0,0.6796530485153198,46.103397369384766,52.0,3.236825704574585,-14223.6318359375,204.5752716064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5664978027344,308.3121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17893.892578125,18000.0,0.0,0.0,0.3204205632209778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7991654276847839,0.7991733551025391,-7.924985766294412e-06,0.0,0.0003251861489843,0.0,0.0,75.94981384277344,0.0,0.0,0.0,0.4850324690341949,4.0,0.0,1.0
580140,293.0968322753906,297.1499938964844,293.1499938964844,0.1145554929971695,-2557.0947265625,304.14410400390625,0.7303187847137451,0.1787676215171814,0.1622732430696487,294.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067199707031,0.4611197412014007,0.050000000745058,0.0494831874966621,293.060302734375,297.1499938964844,293.1499938964844,0.0572162233293056,-1178.8004150390625,304.1380310058594,0.6132119297981262,0.1056108996272087,0.0748416632413864,293.1549987792969,297.1499938964844,293.1499938964844,0.3779371380805969,-6953.61669921875,304.1366882324219,0.9990000128746032,0.5118849277496338,0.4415302276611328,293.25079345703125,297.1499938964844,293.1499938964844,0.0043284557759761,-1625.232666015625,296.83941650390625,0.4611197412014007,0.050000000745058,0.2347269356250763,291.1058044433594,291.1499938964844,256.8903503417969,255.7835388183593,278.78436279296875,293.5820007324219,291.1051330566406,1.0,0.2747274935245514,0.67791348695755,0.67791348695755,1.0,1.0,-1.1555371284484863,0.4660887420177459,0.689448356628418,0.2001204192638397,0.0,0.0,0.6859138011932373,47.17261505126953,40.0,-4.7273430824279785,-14338.2890625,209.808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5367736816406,308.3135681152344,278.1499938964844,0.0,18000.0,313.1499938964844,17867.3984375,18000.0,0.0,0.0,0.3231102526187897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8116523027420044,0.8116603493690491,-8.041136425163131e-06,0.0,0.0003279158263467,0.0,0.0,78.58414459228516,0.0,0.0,0.0,0.4903246462345123,4.0,0.0,1.0
580200,293.0968322753906,297.1499938964844,293.1499938964844,0.1145554929971695,-2557.0947265625,304.14410400390625,0.7303187847137451,0.1787676215171814,0.1622732430696487,294.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067199707031,0.4611197412014007,0.050000000745058,0.0494831874966621,293.060302734375,297.1499938964844,293.1499938964844,0.0572162233293056,-1178.8004150390625,304.1380310058594,0.6132119297981262,0.1056108996272087,0.0748416632413864,293.1549987792969,297.1499938964844,293.1499938964844,0.3779371380805969,-6953.61669921875,304.1366882324219,0.9990000128746032,0.5118849277496338,0.4415302276611328,293.25079345703125,297.1499938964844,293.1499938964844,0.0043284557759761,-1625.232666015625,296.83941650390625,0.4611197412014007,0.050000000745058,0.2347269356250763,291.1058044433594,291.1499938964844,256.8903503417969,255.7835388183593,278.78436279296875,293.5820007324219,291.1051330566406,1.0,0.2747274935245514,0.67791348695755,0.67791348695755,1.0,1.0,-1.1555371284484863,0.4660887420177459,0.689448356628418,0.2001204192638397,0.0,0.0,0.6859138011932373,47.17261505126953,40.0,-4.7273430824279785,-14338.2890625,209.808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5367736816406,308.3135681152344,278.1499938964844,0.0,18000.0,313.1499938964844,17867.3984375,18000.0,0.0,0.0,0.3231102526187897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8116523027420044,0.8116603493690491,-8.041136425163131e-06,0.0,0.0003279158263467,0.0,0.0,78.58414459228516,0.0,0.0,0.0,0.4903246462345123,4.0,0.0,1.0
580260,293.095458984375,297.1499938964844,293.1499938964844,0.1153610944747924,-2570.776611328125,304.144775390625,0.7355599403381348,0.1803884655237198,0.1636540591716766,294.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.4647158682346344,0.050000000745058,0.0494235940277576,293.0559997558594,297.1499938964844,293.1499938964844,0.0595623813569545,-1209.614501953125,304.1381530761719,0.6220487952232361,0.1087598279118537,0.0770423710346221,293.155029296875,297.1499938964844,293.1499938964844,0.3706657886505127,-6839.57861328125,304.15386962890625,0.9990000128746032,0.5117154121398926,0.4350851476192474,293.247314453125,297.1499938964844,293.1499938964844,0.0042991419322788,-1612.3905029296875,296.8353881835937,0.4647158682346344,0.050000000745058,0.2344442456960678,291.1437072753906,291.1499938964844,256.8672180175781,255.7640686035156,278.9218139648437,293.5777893066406,291.15106201171875,1.0,0.2718762755393982,0.6624376773834229,0.6624376773834229,1.0,1.0,-1.1516975164413452,0.4598991870880127,0.6917982697486877,0.1936480104923248,0.0,0.0,0.6851882934570312,45.59095764160156,43.0,58.00883102416992,-14288.9482421875,205.436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5340270996094,308.36639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17966.083984375,18000.0,0.0,0.0,0.3256168067455292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8194981813430786,0.8195063471794128,-8.14116901892703e-06,0.0,0.0003304596757516,0.0,0.0,80.46784973144531,0.0,0.0,0.0,0.4935987591743469,4.0,0.0,1.0
