time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580320,293.095458984375,297.1499938964844,293.1499938964844,0.1153610944747924,-2570.776611328125,304.144775390625,0.7355599403381348,0.1803884655237198,0.1636540591716766,294.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.4647158682346344,0.050000000745058,0.0494235940277576,293.0559997558594,297.1499938964844,293.1499938964844,0.0595623813569545,-1209.614501953125,304.1381530761719,0.6220487952232361,0.1087598279118537,0.0770423710346221,293.155029296875,297.1499938964844,293.1499938964844,0.3706657886505127,-6839.57861328125,304.15386962890625,0.9990000128746032,0.5117154121398926,0.4350851476192474,293.247314453125,297.1499938964844,293.1499938964844,0.0042991419322788,-1612.3905029296875,296.8353881835937,0.4647158682346344,0.050000000745058,0.2344442456960678,291.1437072753906,291.1499938964844,256.8672180175781,255.7640686035156,278.9218139648437,293.5777893066406,291.15106201171875,1.0,0.2718762755393982,0.6624376773834229,0.6624376773834229,1.0,1.0,-1.1516975164413452,0.4598991870880127,0.6917982697486877,0.1936480104923248,0.0,0.0,0.6851882934570312,45.59095764160156,43.0,58.00883102416992,-14288.9482421875,205.436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5340270996094,308.36639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17966.083984375,18000.0,0.0,0.0,0.3256168067455292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8194981813430786,0.8195063471794128,-8.14116901892703e-06,0.0,0.0003304596757516,0.0,0.0,80.46784973144531,0.0,0.0,0.0,0.4935987591743469,4.0,0.0,1.0
580380,293.09423828125,297.1499938964844,293.1499938964844,0.1160889938473701,-2582.9111328125,304.145263671875,0.7393772602081299,0.1820219457149505,0.1650916635990142,294.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941833496094,0.46655935049057,0.050000000745058,0.0493921935558319,293.0559997558594,297.1499938964844,293.1499938964844,0.0613073818385601,-1232.4454345703125,304.1391906738281,0.6280646920204163,0.1111480668187141,0.0788105353713035,293.1446228027344,297.1499938964844,293.1499938964844,0.365523487329483,-6761.3232421875,304.1606750488281,0.9990000128746032,0.5136994123458862,0.431648313999176,293.24383544921875,297.1499938964844,293.1499938964844,0.004265489988029,-1597.3839111328125,296.8421325683594,0.46655935049057,0.050000000745058,0.2342952936887741,291.19842529296875,291.1499938964844,256.8464660644531,255.74661254882807,279.0035400390625,293.55792236328125,291.2015686035156,1.0,0.2710784077644348,0.6522234678268433,0.6522234678268433,1.0,1.0,-1.1511982679367063,0.456579327583313,0.6946188807487488,0.1887400895357132,0.0,0.0,0.6745932698249817,44.75838851928711,46.0,57.39816284179688,-14204.58984375,203.6457061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6017150878906,308.37762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18178.443359375,18000.0,0.0,0.0,0.3272899687290191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8033642172813416,0.8033722639083862,-8.030196113395505e-06,0.0,0.0003321577096357,0.0,0.0,77.31137084960938,0.0,0.0,0.0,0.4870994687080383,4.0,0.0,1.0
580440,293.09423828125,297.1499938964844,293.1499938964844,0.1160889938473701,-2582.9111328125,304.145263671875,0.7393772602081299,0.1820219457149505,0.1650916635990142,294.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941833496094,0.46655935049057,0.050000000745058,0.0493921935558319,293.0559997558594,297.1499938964844,293.1499938964844,0.0613073818385601,-1232.4454345703125,304.1391906738281,0.6280646920204163,0.1111480668187141,0.0788105353713035,293.1446228027344,297.1499938964844,293.1499938964844,0.365523487329483,-6761.3232421875,304.1606750488281,0.9990000128746032,0.5136994123458862,0.431648313999176,293.24383544921875,297.1499938964844,293.1499938964844,0.004265489988029,-1597.3839111328125,296.8421325683594,0.46655935049057,0.050000000745058,0.2342952936887741,291.19842529296875,291.1499938964844,256.8464660644531,255.74661254882807,279.0035400390625,293.55792236328125,291.2015686035156,1.0,0.2710784077644348,0.6522234678268433,0.6522234678268433,1.0,1.0,-1.1511982679367063,0.456579327583313,0.6946188807487488,0.1887400895357132,0.0,0.0,0.6745932698249817,44.75838851928711,46.0,57.39816284179688,-14204.58984375,203.6457061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6017150878906,308.37762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18178.443359375,18000.0,0.0,0.0,0.3272899687290191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8033642172813416,0.8033722639083862,-8.030196113395505e-06,0.0,0.0003321577096357,0.0,0.0,77.31137084960938,0.0,0.0,0.0,0.4870994687080383,4.0,0.0,1.0
580500,293.0936584472656,297.1499938964844,293.1499938964844,0.1166244596242904,-2592.34765625,304.1451416015625,0.7405166625976562,0.1828392297029495,0.1658220142126083,294.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.20703125,0.4666779339313507,0.050000000745058,0.0493901409208774,293.0563659667969,297.1499938964844,293.1499938964844,0.0621559545397758,-1243.773193359375,304.1396179199219,0.6301102042198181,0.112265795469284,0.0795927718281745,293.1400146484375,297.1499938964844,293.1499938964844,0.3648799657821655,-6752.2333984375,304.1598815917969,0.9990000128746032,0.5146719813346863,0.4314230382442474,293.2420959472656,297.1499938964844,293.1499938964844,0.0042535085231065,-1592.5830078125,296.8366394042969,0.4666779339313507,0.050000000745058,0.2342855632305145,291.2090759277344,291.1499938964844,256.8369140625,255.73858642578125,279.0316467285156,293.55157470703125,291.2104187011719,1.0,0.2712209820747375,0.6484424471855164,0.6484424471855164,1.0,1.0,-1.1527283191680908,0.4560921192169189,0.6966361403465271,0.1869188398122787,0.0,0.0,0.6695441603660583,44.70948791503906,46.0,39.83834838867188,-14174.0390625,204.05270385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6566162109375,308.38299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18210.669921875,18000.0,0.0,0.0,0.3277839124202728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7923076748847961,0.7923156023025513,-7.930349056550767e-06,0.0,0.0003326589940115,0.0,0.0,75.0224609375,0.0,0.0,0.0,0.482534646987915,4.0,0.0,1.0
580560,293.0931091308594,297.1499938964844,293.1499938964844,0.1172369644045829,-2603.276123046875,304.1449279785156,0.7412847280502319,0.1836588829755783,0.1665603220462799,294.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.21197509765625,0.4664215445518493,0.050000000745058,0.049394566565752,293.05645751953125,297.1499938964844,293.1499938964844,0.0630621537566185,-1256.005615234375,304.1398620605469,0.6318604946136475,0.1134325861930847,0.0803917273879051,293.1365661621094,297.1499938964844,293.1499938964844,0.3651473522186279,-6757.15625,304.1575927734375,0.9990000128746032,0.5154788494110107,0.4319093525409698,293.24029541015625,297.1499938964844,293.1499938964844,0.0042439145036041,-1589.0394287109375,296.82745361328125,0.4664215445518493,0.050000000745058,0.2343065589666366,291.2124938964844,291.1499938964844,256.82781982421875,255.73097229003903,279.0536804199219,293.5480041503906,291.2125549316406,1.0,0.2716768383979797,0.6453020572662354,0.6453020572662354,1.0,1.0,-1.1551867723464966,0.4562141597270965,0.6989725828170776,0.185439258813858,0.0,0.0,0.6650056838989258,44.83612060546875,49.0,22.005760192871094,-14156.6494140625,205.1102600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7200622558594,308.393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18212.5625,18000.0,0.0,0.0,0.3280728161334991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7815988063812256,0.7816066145896912,-7.828427442291286e-06,0.0,0.0003329522151034,0.0,0.0,72.80778503417969,0.0,0.0,0.0,0.4780677258968353,4.0,0.0,1.0
580620,293.09210205078125,297.1499938964844,293.1499938964844,0.1186337918043136,-2628.41162109375,304.144287109375,0.7418920993804932,0.1853041797876358,0.1680581122636795,294.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.20574951171875,0.4649501144886017,0.050000000745058,0.0494196452200412,293.05523681640625,297.1499938964844,293.1499938964844,0.0651532635092735,-1284.6104736328125,304.1397399902344,0.6349429488182068,0.1160477399826049,0.0821656659245491,293.1339416503906,297.1499938964844,293.1499938964844,0.3679319620132446,-6801.0888671875,304.1503601074219,0.9990000128746032,0.5163618326187134,0.4346550107002258,293.2366943359375,297.1499938964844,293.1499938964844,0.0042300587520003,-1584.7059326171875,296.801513671875,0.4649501144886017,0.050000000745058,0.2344255149364471,291.2041931152344,291.1499938964844,256.81103515625,255.71690368652344,279.084716796875,293.5489501953125,291.2025146484375,1.0,0.2733904421329498,0.6404439806938171,0.6404439806938171,1.0,1.0,-1.1625806093215942,0.4579950869083404,0.7045855522155762,0.1833965480327606,0.0,0.0,0.658158540725708,45.53292846679688,52.0,-7.649749279022217,-14162.0166015625,208.9347686767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8553161621094,308.4250183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18169.701171875,18000.0,0.0,0.0,0.3281688392162323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7636679410934448,0.7636756300926208,-7.650477527931798e-06,0.0,0.0003330496547278,0.0,0.0,69.13699340820312,0.0,0.0,0.0,0.470549464225769,4.0,0.0,1.0
580680,293.09210205078125,297.1499938964844,293.1499938964844,0.1186337918043136,-2628.41162109375,304.144287109375,0.7418920993804932,0.1853041797876358,0.1680581122636795,294.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.20574951171875,0.4649501144886017,0.050000000745058,0.0494196452200412,293.05523681640625,297.1499938964844,293.1499938964844,0.0651532635092735,-1284.6104736328125,304.1397399902344,0.6349429488182068,0.1160477399826049,0.0821656659245491,293.1339416503906,297.1499938964844,293.1499938964844,0.3679319620132446,-6801.0888671875,304.1503601074219,0.9990000128746032,0.5163618326187134,0.4346550107002258,293.2366943359375,297.1499938964844,293.1499938964844,0.0042300587520003,-1584.7059326171875,296.801513671875,0.4649501144886017,0.050000000745058,0.2344255149364471,291.2041931152344,291.1499938964844,256.81103515625,255.71690368652344,279.084716796875,293.5489501953125,291.2025146484375,1.0,0.2733904421329498,0.6404439806938171,0.6404439806938171,1.0,1.0,-1.1625806093215942,0.4579950869083404,0.7045855522155762,0.1833965480327606,0.0,0.0,0.658158540725708,45.53292846679688,52.0,-7.649749279022217,-14162.0166015625,208.9347686767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8553161621094,308.4250183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18169.701171875,18000.0,0.0,0.0,0.3281688392162323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7636679410934448,0.7636756300926208,-7.650477527931798e-06,0.0,0.0003330496547278,0.0,0.0,69.13699340820312,0.0,0.0,0.0,0.470549464225769,4.0,0.0,1.0
580740,293.0912170410156,297.1499938964844,293.1499938964844,0.1201768219470977,-2656.2666015625,304.14361572265625,0.7415141463279724,0.18695168197155,0.1695764064788818,294.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864013671875,0.4623684287071228,0.050000000745058,0.0494623929262161,293.0518493652344,297.1499938964844,293.1499938964844,0.0676655322313308,-1319.437744140625,304.1389465332031,0.6378815174102783,0.1191309466958046,0.0842636674642562,293.1374206542969,297.1499938964844,293.1499938964844,0.3730802237987518,-6880.07421875,304.14166259765625,0.9990000128746032,0.5160753130912781,0.4392959475517273,293.23309326171875,297.1499938964844,293.1499938964844,0.0042213080450892,-1582.8572998046875,296.7699279785156,0.4623684287071228,0.050000000745058,0.234628289937973,291.1838684082031,291.1499938964844,256.7958679199219,255.70420837402344,279.1046447753906,293.5600280761719,291.1814270019531,1.0,0.2759849727153778,0.6369713544845581,0.6369713544845581,1.0,1.0,-1.1727851629257202,0.4614276885986328,0.7113574743270874,0.1824881881475448,0.0,0.0,0.6549302339553833,46.71792602539063,55.0,-25.3127498626709,-14219.2822265625,214.72178649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9761962890625,308.4638061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18096.44140625,18000.0,0.0,0.0,0.3278873562812805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7529070973396301,0.7529146075248718,-7.53480935600237e-06,0.0,0.000332763971528,0.0,0.0,66.92701721191406,0.0,0.0,0.0,0.4659814536571502,4.0,0.0,1.0
580800,293.0912170410156,297.1499938964844,293.1499938964844,0.1201768219470977,-2656.2666015625,304.14361572265625,0.7415141463279724,0.18695168197155,0.1695764064788818,294.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864013671875,0.4623684287071228,0.050000000745058,0.0494623929262161,293.0518493652344,297.1499938964844,293.1499938964844,0.0676655322313308,-1319.437744140625,304.1389465332031,0.6378815174102783,0.1191309466958046,0.0842636674642562,293.1374206542969,297.1499938964844,293.1499938964844,0.3730802237987518,-6880.07421875,304.14166259765625,0.9990000128746032,0.5160753130912781,0.4392959475517273,293.23309326171875,297.1499938964844,293.1499938964844,0.0042213080450892,-1582.8572998046875,296.7699279785156,0.4623684287071228,0.050000000745058,0.234628289937973,291.1838684082031,291.1499938964844,256.7958679199219,255.70420837402344,279.1046447753906,293.5600280761719,291.1814270019531,1.0,0.2759849727153778,0.6369713544845581,0.6369713544845581,1.0,1.0,-1.1727851629257202,0.4614276885986328,0.7113574743270874,0.1824881881475448,0.0,0.0,0.6549302339553833,46.71792602539063,55.0,-25.3127498626709,-14219.2822265625,214.72178649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9761962890625,308.4638061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18096.44140625,18000.0,0.0,0.0,0.3278873562812805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7529070973396301,0.7529146075248718,-7.53480935600237e-06,0.0,0.000332763971528,0.0,0.0,66.92701721191406,0.0,0.0,0.0,0.4659814536571502,4.0,0.0,1.0
580860,293.0904846191406,297.1499938964844,293.1499938964844,0.121778167784214,-2685.119384765625,304.14306640625,0.740404486656189,0.1885918378829956,0.1711034774780273,294.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623229980469,0.4590000808238983,0.050000000745058,0.0495191179215908,293.04638671875,297.1499938964844,293.1499938964844,0.0705839246511459,-1360.339111328125,304.13775634765625,0.6409414410591125,0.1227196529507637,0.086720660328865,293.14666748046875,297.1499938964844,293.1499938964844,0.3799539506435394,-6983.8349609375,304.13299560546875,0.9990000128746032,0.5145293474197388,0.4453799128532409,293.22955322265625,297.1499938964844,293.1499938964844,0.004215563647449,-1582.2886962890625,296.7371520996094,0.4590000808238983,0.050000000745058,0.2348973751068115,291.1595458984375,291.1499938964844,256.7820739746094,255.6926727294922,279.1185302734375,293.5809936523437,291.15704345703125,1.0,0.2792721688747406,0.6345576047897339,0.6345576047897339,1.0,1.0,-1.1852596998214722,0.4661426842212677,0.7191169857978821,0.1827004998922348,0.0,0.0,0.6552795171737671,48.29508590698242,43.0,-32.2891731262207,-14319.88671875,222.1671600341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0591125488281,308.4970092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.583984375,18000.0,0.0,0.0,0.3275713622570038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7500925660133362,0.7501000761985779,-7.491513770219171e-06,0.0,0.0003324432764202,0.0,0.0,66.2671890258789,0.0,0.0,0.0,0.4646903872489929,4.0,0.0,1.0
580920,293.0904846191406,297.1499938964844,293.1499938964844,0.121778167784214,-2685.119384765625,304.14306640625,0.740404486656189,0.1885918378829956,0.1711034774780273,294.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623229980469,0.4590000808238983,0.050000000745058,0.0495191179215908,293.04638671875,297.1499938964844,293.1499938964844,0.0705839246511459,-1360.339111328125,304.13775634765625,0.6409414410591125,0.1227196529507637,0.086720660328865,293.14666748046875,297.1499938964844,293.1499938964844,0.3799539506435394,-6983.8349609375,304.13299560546875,0.9990000128746032,0.5145293474197388,0.4453799128532409,293.22955322265625,297.1499938964844,293.1499938964844,0.004215563647449,-1582.2886962890625,296.7371520996094,0.4590000808238983,0.050000000745058,0.2348973751068115,291.1595458984375,291.1499938964844,256.7820739746094,255.6926727294922,279.1185302734375,293.5809936523437,291.15704345703125,1.0,0.2792721688747406,0.6345576047897339,0.6345576047897339,1.0,1.0,-1.1852596998214722,0.4661426842212677,0.7191169857978821,0.1827004998922348,0.0,0.0,0.6552795171737671,48.29508590698242,43.0,-32.2891731262207,-14319.88671875,222.1671600341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0591125488281,308.4970092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.583984375,18000.0,0.0,0.0,0.3275713622570038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7500925660133362,0.7501000761985779,-7.491513770219171e-06,0.0,0.0003324432764202,0.0,0.0,66.2671890258789,0.0,0.0,0.0,0.4646903872489929,4.0,0.0,1.0
580980,293.0896301269531,297.1499938964844,293.1499938964844,0.1231581419706344,-2709.6416015625,304.14312744140625,0.7449789047241211,0.1902686655521392,0.1725500375032425,294.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.4617372453212738,0.050000000745058,0.0494727753102779,293.0409240722656,297.1499938964844,293.1499938964844,0.0735543221235275,-1402.194580078125,304.1369323730469,0.6495407819747925,0.1264586001634597,0.0893344655632972,293.152099609375,297.1499938964844,293.1499938964844,0.3758342862129211,-6917.97265625,304.1461486816406,0.9990000128746032,0.513480544090271,0.4404215812683105,293.2258605957031,297.1499938964844,293.1499938964844,0.004201125819236,-1577.65478515625,296.7138366699219,0.4617372453212738,0.050000000745058,0.2346775531768798,291.1492004394531,291.1499938964844,256.7693786621094,255.68209838867188,279.1306457519531,293.5917358398437,291.1504211425781,1.0,0.2771508395671844,0.6332952380180359,0.6332952380180359,1.0,1.0,-1.183871150016785,0.4652214348316192,0.718649685382843,0.1811249703168869,0.0,0.0,0.6565207839012146,47.0857048034668,31.0,-7.10740327835083,-14340.228515625,219.2487335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1064453125,308.5535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.6640625,18000.0,0.0,0.0,0.3273623883724212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7528691291809082,0.7528766393661499,-7.5078269219375215e-06,0.0,0.0003322312259115,0.0,0.0,66.7379379272461,0.0,0.0,0.0,0.4656983017921448,4.0,0.0,1.0
581040,293.0896301269531,297.1499938964844,293.1499938964844,0.1231581419706344,-2709.6416015625,304.14312744140625,0.7449789047241211,0.1902686655521392,0.1725500375032425,294.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.4617372453212738,0.050000000745058,0.0494727753102779,293.0409240722656,297.1499938964844,293.1499938964844,0.0735543221235275,-1402.194580078125,304.1369323730469,0.6495407819747925,0.1264586001634597,0.0893344655632972,293.152099609375,297.1499938964844,293.1499938964844,0.3758342862129211,-6917.97265625,304.1461486816406,0.9990000128746032,0.513480544090271,0.4404215812683105,293.2258605957031,297.1499938964844,293.1499938964844,0.004201125819236,-1577.65478515625,296.7138366699219,0.4617372453212738,0.050000000745058,0.2346775531768798,291.1492004394531,291.1499938964844,256.7693786621094,255.68209838867188,279.1306457519531,293.5917358398437,291.1504211425781,1.0,0.2771508395671844,0.6332952380180359,0.6332952380180359,1.0,1.0,-1.183871150016785,0.4652214348316192,0.718649685382843,0.1811249703168869,0.0,0.0,0.6565207839012146,47.0857048034668,31.0,-7.10740327835083,-14340.228515625,219.2487335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1064453125,308.5535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.6640625,18000.0,0.0,0.0,0.3273623883724212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7528691291809082,0.7528766393661499,-7.5078269219375215e-06,0.0,0.0003322312259115,0.0,0.0,66.7379379272461,0.0,0.0,0.0,0.4656983017921448,4.0,0.0,1.0
581100,293.08917236328125,297.1499938964844,293.1499938964844,0.1236885860562324,-2718.802490234375,304.1434020996094,0.7493494749069214,0.1911269277334213,0.1732593476772308,294.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560363769531,0.4652149379253387,0.050000000745058,0.0494150854647159,293.0403747558594,297.1499938964844,293.1499938964844,0.0747290700674057,-1418.668701171875,304.1371765136719,0.6553701758384705,0.1279520988464355,0.0904496684670448,293.14764404296875,297.1499938964844,293.1499938964844,0.3695414960384369,-6821.03076171875,304.1582946777344,0.9990000128746032,0.5143244862556458,0.4341659545898437,293.2239685058594,297.1499938964844,293.1499938964844,0.0041887015104293,-1572.6495361328125,296.7110290527344,0.4652149379253387,0.050000000745058,0.2344038933515548,291.1583251953125,291.1499938964844,256.7633972167969,255.6770935058593,279.1335144042969,293.5826416015625,291.16082763671875,1.0,0.2745111584663391,0.6326931715011597,0.6326931715011597,1.0,1.0,-1.178157091140747,0.4626135230064392,0.7155435681343079,0.1794019788503646,0.0,0.0,0.6550838947296143,45.53953552246094,31.0,11.72370147705078,-14305.0595703125,214.18817138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1304626464844,308.5843505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.455078125,18000.0,0.0,0.0,0.3271859288215637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7520935535430908,0.7521010637283325,-7.508154794777511e-06,0.0,0.0003320521209388,0.0,0.0,66.63953399658203,0.0,0.0,0.0,0.4653842151165008,4.0,0.0,1.0
581160,293.0886535644531,297.1499938964844,293.1499938964844,0.1241611465811729,-2726.84912109375,304.14373779296875,0.7549933791160583,0.191998153924942,0.173963576555252,294.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.4695087373256683,0.050000000745058,0.0493400990962982,293.0419006347656,297.1499938964844,293.1499938964844,0.0755809545516967,-1430.51806640625,304.1379699707031,0.6617975831031799,0.1290401816368103,0.0913020446896553,293.1375732421875,297.1499938964844,293.1499938964844,0.3610342442989349,-6690.79638671875,304.1722717285156,0.9990000128746032,0.5163273215293884,0.4258962571620941,293.22198486328125,297.1499938964844,293.1499938964844,0.0041740895248949,-1566.574951171875,296.711669921875,0.4695087373256683,0.050000000745058,0.2340481877326965,291.17254638671875,291.1499938964844,256.757568359375,255.6722412109375,279.1347045898437,293.5638732910156,291.1759033203125,1.0,0.2709610760211944,0.6320242285728455,0.6320242285728455,1.0,1.0,-1.1695843935012815,0.4587560594081878,0.710828423500061,0.1770932376384735,0.0,0.0,0.6521769762039185,43.51728057861328,34.0,27.626802444458008,-14237.9404296875,207.2689819335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1623229980469,308.61572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.01171875,18000.0,0.0,0.0,0.3268758058547973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7484245300292969,0.7484320402145386,-7.486156391678378e-06,0.0,0.0003317373921163,0.0,0.0,66.01551818847656,0.0,0.0,0.0,0.4639291167259216,4.0,0.0,1.0
581220,293.0877685546875,297.1499938964844,293.1499938964844,0.1252084672451019,-2744.8544921875,304.1440734863281,0.7626695036888123,0.1937344372272491,0.175443947315216,294.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966247558594,0.4740392863750458,0.050000000745058,0.049256432801485,293.0483703613281,297.1499938964844,293.1499938964844,0.0765622928738594,-1444.0032958984375,304.1403503417969,0.6695431470870972,0.1304656267166137,0.0923226550221443,293.10992431640625,297.1499938964844,293.1499938964844,0.3506457805633545,-6534.74462890625,304.181640625,0.9990000128746032,0.5222476124763489,0.4164737164974212,293.2179870605469,297.1499938964844,293.1499938964844,0.0041505079716444,-1556.7266845703125,296.71270751953125,0.4740392863750458,0.050000000745058,0.2336513102054596,291.1983642578125,291.1499938964844,256.74639892578125,255.66290283203125,279.1334533691406,293.5238952636719,291.1993713378906,1.0,0.2674916088581085,0.6302891969680786,0.6302891969680786,1.0,1.0,-1.160693645477295,0.4544203877449035,0.7062731981277466,0.1739138066768646,0.0,0.0,0.6437198519706726,41.263301849365234,37.0,25.51007080078125,-14129.013671875,199.8787536621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2522888183594,308.6471862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18156.380859375,18000.0,0.0,0.0,0.3257551789283752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7330233454704285,0.7330307364463806,-7.368947535724146e-06,0.0,0.0003306000726297,0.0,0.0,63.27067947387695,0.0,0.0,0.0,0.4578014314174652,4.0,0.0,1.0
581280,293.0877685546875,297.1499938964844,293.1499938964844,0.1252084672451019,-2744.8544921875,304.1440734863281,0.7626695036888123,0.1937344372272491,0.175443947315216,294.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966247558594,0.4740392863750458,0.050000000745058,0.049256432801485,293.0483703613281,297.1499938964844,293.1499938964844,0.0765622928738594,-1444.0032958984375,304.1403503417969,0.6695431470870972,0.1304656267166137,0.0923226550221443,293.10992431640625,297.1499938964844,293.1499938964844,0.3506457805633545,-6534.74462890625,304.181640625,0.9990000128746032,0.5222476124763489,0.4164737164974212,293.2179870605469,297.1499938964844,293.1499938964844,0.0041505079716444,-1556.7266845703125,296.71270751953125,0.4740392863750458,0.050000000745058,0.2336513102054596,291.1983642578125,291.1499938964844,256.74639892578125,255.66290283203125,279.1334533691406,293.5238952636719,291.1993713378906,1.0,0.2674916088581085,0.6302891969680786,0.6302891969680786,1.0,1.0,-1.160693645477295,0.4544203877449035,0.7062731981277466,0.1739138066768646,0.0,0.0,0.6437198519706726,41.263301849365234,37.0,25.51007080078125,-14129.013671875,199.8787536621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2522888183594,308.6471862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18156.380859375,18000.0,0.0,0.0,0.3257551789283752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7330233454704285,0.7330307364463806,-7.368947535724146e-06,0.0,0.0003306000726297,0.0,0.0,63.27067947387695,0.0,0.0,0.0,0.4578014314174652,4.0,0.0,1.0
581340,293.0869445800781,297.1499938964844,293.1499938964844,0.1265620738267898,-2768.701416015625,304.1437683105469,0.7677457928657532,0.1954754590988159,0.1769639700651168,294.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1992492675781,0.4761811792850494,0.050000000745058,0.0492155589163303,293.0489501953125,297.1499938964844,293.1499938964844,0.078203447163105,-1467.3773193359375,304.1407775878906,0.6760091781616211,0.1329127699136734,0.0938105508685112,293.0892944335937,297.1499938964844,293.1499938964844,0.3455146551132202,-6460.44921875,304.179443359375,0.9990000128746032,0.5274605751037598,0.4117932021617889,293.2137145996094,297.1499938964844,293.1499938964844,0.0041370601393282,-1551.9659423828125,296.701171875,0.4761811792850494,0.050000000745058,0.2334574162960052,291.1986389160156,291.1499938964844,256.7355651855469,255.6538848876953,279.1342468261719,293.4994812011719,291.19775390625,1.0,0.2659781873226166,0.6287356615066528,0.6287356615066528,1.0,1.0,-1.1584017276763916,0.4529128074645996,0.7054888606071472,0.1722911298274994,0.0,0.0,0.6370300650596619,40.18622589111328,40.0,2.4573824405670166,-14064.6669921875,197.01280212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35479736328125,308.6683959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18148.5234375,18000.0,0.0,0.0,0.3241140246391296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7170243263244629,0.7170315384864807,-7.226292382256361e-06,0.0,0.0003289345186203,0.0,0.0,60.35825347900391,0.0,0.0,0.0,0.4513306021690368,4.0,0.0,1.0
581400,293.0869445800781,297.1499938964844,293.1499938964844,0.1265620738267898,-2768.701416015625,304.1437683105469,0.7677457928657532,0.1954754590988159,0.1769639700651168,294.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1992492675781,0.4761811792850494,0.050000000745058,0.0492155589163303,293.0489501953125,297.1499938964844,293.1499938964844,0.078203447163105,-1467.3773193359375,304.1407775878906,0.6760091781616211,0.1329127699136734,0.0938105508685112,293.0892944335937,297.1499938964844,293.1499938964844,0.3455146551132202,-6460.44921875,304.179443359375,0.9990000128746032,0.5274605751037598,0.4117932021617889,293.2137145996094,297.1499938964844,293.1499938964844,0.0041370601393282,-1551.9659423828125,296.701171875,0.4761811792850494,0.050000000745058,0.2334574162960052,291.1986389160156,291.1499938964844,256.7355651855469,255.6538848876953,279.1342468261719,293.4994812011719,291.19775390625,1.0,0.2659781873226166,0.6287356615066528,0.6287356615066528,1.0,1.0,-1.1584017276763916,0.4529128074645996,0.7054888606071472,0.1722911298274994,0.0,0.0,0.6370300650596619,40.18622589111328,40.0,2.4573824405670166,-14064.6669921875,197.01280212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35479736328125,308.6683959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18148.5234375,18000.0,0.0,0.0,0.3241140246391296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7170243263244629,0.7170315384864807,-7.226292382256361e-06,0.0,0.0003289345186203,0.0,0.0,60.35825347900391,0.0,0.0,0.0,0.4513306021690368,4.0,0.0,1.0
581460,293.086181640625,297.1499938964844,293.1499938964844,0.1281015127897262,-2795.994384765625,304.1432800292969,0.7707812190055847,0.1972264647483825,0.1785223931074142,294.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18701171875,0.476734310388565,0.050000000745058,0.0492048822343349,293.0476989746094,297.1499938964844,293.1499938964844,0.0803991332650184,-1499.0159912109375,304.1401672363281,0.6816181540489197,0.1357258707284927,0.0957342386245727,293.07623291015625,297.1499938964844,293.1499938964844,0.3441720008850097,-6444.25537109375,304.1717834472656,0.9990000128746032,0.5316632390022278,0.4105637073516845,293.20928955078125,297.1499938964844,293.1499938964844,0.0041304938495159,-1550.43212890625,296.6836242675781,0.476734310388565,0.050000000745058,0.2334067821502685,291.18511962890625,291.1499938964844,256.7248840332031,255.6449432373047,279.1366882324219,293.4904479980469,291.1831970214844,1.0,0.2660384178161621,0.6275197863578796,0.6275197863578796,1.0,1.0,-1.1610301733016968,0.4535721242427826,0.7074580192565918,0.1720025539398193,0.0,0.0,0.6331390142440796,39.94482803344727,43.0,-16.129562377929688,-14053.2314453125,197.3856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4421081542969,308.6856994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18098.748046875,18000.0,0.0,0.0,0.3222375810146332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.70596843957901,0.7059755325317383,-7.119500878616236e-06,0.0,0.000327030167682,0.0,0.0,58.34071731567383,0.0,0.0,0.0,0.4467923045158386,4.0,0.0,1.0
581520,293.086181640625,297.1499938964844,293.1499938964844,0.1281015127897262,-2795.994384765625,304.1432800292969,0.7707812190055847,0.1972264647483825,0.1785223931074142,294.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18701171875,0.476734310388565,0.050000000745058,0.0492048822343349,293.0476989746094,297.1499938964844,293.1499938964844,0.0803991332650184,-1499.0159912109375,304.1401672363281,0.6816181540489197,0.1357258707284927,0.0957342386245727,293.07623291015625,297.1499938964844,293.1499938964844,0.3441720008850097,-6444.25537109375,304.1717834472656,0.9990000128746032,0.5316632390022278,0.4105637073516845,293.20928955078125,297.1499938964844,293.1499938964844,0.0041304938495159,-1550.43212890625,296.6836242675781,0.476734310388565,0.050000000745058,0.2334067821502685,291.18511962890625,291.1499938964844,256.7248840332031,255.6449432373047,279.1366882324219,293.4904479980469,291.1831970214844,1.0,0.2660384178161621,0.6275197863578796,0.6275197863578796,1.0,1.0,-1.1610301733016968,0.4535721242427826,0.7074580192565918,0.1720025539398193,0.0,0.0,0.6331390142440796,39.94482803344727,43.0,-16.129562377929688,-14053.2314453125,197.3856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4421081542969,308.6856994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18098.748046875,18000.0,0.0,0.0,0.3222375810146332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.70596843957901,0.7059755325317383,-7.119500878616236e-06,0.0,0.000327030167682,0.0,0.0,58.34071731567383,0.0,0.0,0.0,0.4467923045158386,4.0,0.0,1.0
581580,293.0855712890625,297.1499938964844,293.1499938964844,0.1297477930784225,-2825.1962890625,304.1427917480469,0.7720625996589661,0.1989716440439224,0.1801029741764068,294.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.4760145843029022,0.050000000745058,0.0492187179625034,293.0464172363281,297.1499938964844,293.1499938964844,0.0827243775129318,-1532.7386474609375,304.1395874023437,0.6857055425643921,0.1385774165391922,0.0977344810962677,293.0697021484375,297.1499938964844,293.1499938964844,0.345915675163269,-6474.669921875,304.1615905761719,0.9990000128746032,0.5348648428916931,0.4121614694595337,293.20489501953125,297.1499938964844,293.1499938964844,0.0041285739280283,-1550.9599609375,296.66326904296875,0.4760145843029022,0.050000000745058,0.2334724068641662,291.1643981933594,291.1499938964844,256.7140808105469,255.6358642578125,279.1397399902344,293.49383544921875,291.1620483398437,1.0,0.2673427164554596,0.6266480088233948,0.6266480088233948,1.0,1.0,-1.1673401594161987,0.455884724855423,0.7114554047584534,0.1727896779775619,0.0,0.0,0.6325616240501404,40.37825012207031,46.0,-26.97884178161621,-14089.498046875,200.29345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.491943359375,308.6929016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18033.544921875,18000.0,0.0,0.0,0.3204565346240997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7016103267669678,0.701617419719696,-7.067504611768527e-06,0.0,0.0003252226451877,0.0,0.0,57.49353790283203,0.0,0.0,0.0,0.4449251294136047,4.0,0.0,1.0
581640,293.0855712890625,297.1499938964844,293.1499938964844,0.1297477930784225,-2825.1962890625,304.1427917480469,0.7720625996589661,0.1989716440439224,0.1801029741764068,294.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.4760145843029022,0.050000000745058,0.0492187179625034,293.0464172363281,297.1499938964844,293.1499938964844,0.0827243775129318,-1532.7386474609375,304.1395874023437,0.6857055425643921,0.1385774165391922,0.0977344810962677,293.0697021484375,297.1499938964844,293.1499938964844,0.345915675163269,-6474.669921875,304.1615905761719,0.9990000128746032,0.5348648428916931,0.4121614694595337,293.20489501953125,297.1499938964844,293.1499938964844,0.0041285739280283,-1550.9599609375,296.66326904296875,0.4760145843029022,0.050000000745058,0.2334724068641662,291.1643981933594,291.1499938964844,256.7140808105469,255.6358642578125,279.1397399902344,293.49383544921875,291.1620483398437,1.0,0.2673427164554596,0.6266480088233948,0.6266480088233948,1.0,1.0,-1.1673401594161987,0.455884724855423,0.7114554047584534,0.1727896779775619,0.0,0.0,0.6325616240501404,40.37825012207031,46.0,-26.97884178161621,-14089.498046875,200.29345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.491943359375,308.6929016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18033.544921875,18000.0,0.0,0.0,0.3204565346240997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7016103267669678,0.701617419719696,-7.067504611768527e-06,0.0,0.0003252226451877,0.0,0.0,57.49353790283203,0.0,0.0,0.0,0.4449251294136047,4.0,0.0,1.0
581700,293.0852966308594,297.1499938964844,293.1499938964844,0.130588948726654,-2840.09375,304.142578125,0.7721458673477173,0.1998362243175506,0.1808949559926986,294.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.4752509295940399,0.050000000745058,0.0492333360016346,293.0458679199219,297.1499938964844,293.1499938964844,0.0838992148637771,-1549.833251953125,304.13934326171875,0.6872106194496155,0.1399970352649688,0.0987385660409927,293.06866455078125,297.1499938964844,293.1499938964844,0.3477445840835571,-6504.11572265625,304.1561584472656,0.9990000128746032,0.5360894799232483,0.4138416051864624,293.2027893066406,297.1499938964844,293.1499938964844,0.0041287834756076,-1551.705078125,296.6527709960937,0.4752509295940399,0.050000000745058,0.2335417419672012,291.15289306640625,291.1499938964844,256.70855712890625,255.6312255859375,279.1412048339844,293.49920654296875,291.1504821777344,1.0,0.2683784067630768,0.6263182759284973,0.6263182759284973,1.0,1.0,-1.1716128587722778,0.4575479924678802,0.7140648365020752,0.1735030561685562,0.0,0.0,0.6335219144821167,40.806396484375,46.0,-29.805885314941406,-14123.3330078125,202.5450134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4981689453125,308.6905212402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51953125,18000.0,0.0,0.0,0.3197022974491119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7020970582962036,0.7021041512489319,-7.063958491926314e-06,0.0,0.0003244572144467,0.0,0.0,57.528282165527344,0.0,0.0,0.0,0.4450587630271911,4.0,0.0,1.0
581760,293.0851135253906,297.1499938964844,293.1499938964844,0.131433218717575,-2855.022216796875,304.14239501953125,0.7719111442565918,0.2006928771734237,0.1816847771406173,294.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14385986328125,0.4742477238178253,0.050000000745058,0.0492524094879627,293.04541015625,297.1499938964844,293.1499938964844,0.085074283182621,-1566.9576416015625,304.1391296386719,0.6883983612060547,0.1414087414741516,0.0997412353754043,293.0689392089844,297.1499938964844,293.1499938964844,0.3501186072826385,-6541.55908203125,304.1507263183594,0.9990000128746032,0.5370653867721558,0.4160233736038208,293.2007751464844,297.1499938964844,293.1499938964844,0.0041295583359897,-1552.663330078125,296.6423034667969,0.4742477238178253,0.050000000745058,0.2336322218179702,291.1412048339844,291.1499938964844,256.7029113769531,255.62646484375,279.1425476074219,293.5066223144531,291.1388244628906,1.0,0.2696315348148346,0.6260490417480469,0.6260490417480469,1.0,1.0,-1.1765141487121582,0.4594976007938385,0.7170165777206421,0.1743980050086975,0.0,0.0,0.6352860927581787,41.35681915283203,49.0,-31.30863571166992,-14166.2294921875,205.26307678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4904479980469,308.68316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17965.748046875,18000.0,0.0,0.0,0.3190889060497284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7043381929397583,0.7043452262878418,-7.075461326166987e-06,0.0,0.0003238346835132,0.0,0.0,57.86600112915039,0.0,0.0,0.0,0.4458991289138794,4.0,0.0,1.0
581820,293.0849304199219,297.1499938964844,293.1499938964844,0.1331129372119903,-2884.6396484375,304.1421203613281,0.7706490755081177,0.2023766934871673,0.1832508444786071,294.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.120849609375,0.4715895354747772,0.050000000745058,0.0493020936846733,293.0447082519531,297.1499938964844,293.1499938964844,0.0874106884002685,-1601.0582275390625,304.1388854980469,0.6899580955505371,0.144200399518013,0.1017349436879158,293.07305908203125,297.1499938964844,293.1499938964844,0.3562493920326233,-6636.42138671875,304.1402893066406,0.9990000128746032,0.53829425573349,0.421653002500534,293.1969909667969,297.1499938964844,293.1499938964844,0.0041323052719235,-1554.9833984375,296.6219482421875,0.4715895354747772,0.050000000745058,0.2338678985834121,291.1182861328125,291.1499938964844,256.6911315917969,255.6165008544922,279.1449279785156,293.5266418457031,291.11602783203125,1.0,0.2726851105690002,0.6256663203239441,0.6256663203239441,1.0,1.0,-1.1878859996795654,0.4641156792640686,0.7237703800201416,0.1766522526741027,0.0,0.0,0.641060471534729,42.774051666259766,52.0,-31.54906463623047,-14274.8447265625,211.92510986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4326477050781,308.6520080566406,278.1499938964844,0.0,18000.0,313.1499938964844,17900.5,18000.0,0.0,0.0,0.3184046447277069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7138102054595947,0.7138173580169678,-7.142275990190683e-06,0.0,0.0003231402370147,0.0,0.0,59.42483139038086,0.0,0.0,0.0,0.4496106803417206,4.0,0.0,1.0
581880,293.0849304199219,297.1499938964844,293.1499938964844,0.1331129372119903,-2884.6396484375,304.1421203613281,0.7706490755081177,0.2023766934871673,0.1832508444786071,294.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.120849609375,0.4715895354747772,0.050000000745058,0.0493020936846733,293.0447082519531,297.1499938964844,293.1499938964844,0.0874106884002685,-1601.0582275390625,304.1388854980469,0.6899580955505371,0.144200399518013,0.1017349436879158,293.07305908203125,297.1499938964844,293.1499938964844,0.3562493920326233,-6636.42138671875,304.1402893066406,0.9990000128746032,0.53829425573349,0.421653002500534,293.1969909667969,297.1499938964844,293.1499938964844,0.0041323052719235,-1554.9833984375,296.6219482421875,0.4715895354747772,0.050000000745058,0.2338678985834121,291.1182861328125,291.1499938964844,256.6911315917969,255.6165008544922,279.1449279785156,293.5266418457031,291.11602783203125,1.0,0.2726851105690002,0.6256663203239441,0.6256663203239441,1.0,1.0,-1.1878859996795654,0.4641156792640686,0.7237703800201416,0.1766522526741027,0.0,0.0,0.641060471534729,42.774051666259766,52.0,-31.54906463623047,-14274.8447265625,211.92510986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4326477050781,308.6520080566406,278.1499938964844,0.0,18000.0,313.1499938964844,17900.5,18000.0,0.0,0.0,0.3184046447277069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7138102054595947,0.7138173580169678,-7.142275990190683e-06,0.0,0.0003231402370147,0.0,0.0,59.42483139038086,0.0,0.0,0.0,0.4496106803417206,4.0,0.0,1.0
581940,293.0849914550781,297.1499938964844,293.1499938964844,0.1347609013319015,-2913.578369140625,304.1419982910156,0.7685511708259583,0.2040151208639145,0.1847900003194809,294.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0993347167969,0.4681104123592376,0.050000000745058,0.0493648722767829,293.0443420410156,297.1499938964844,293.1499938964844,0.0897135958075523,-1634.69970703125,304.13873291015625,0.6906208992004395,0.1469420045614242,0.1037046834826469,293.08123779296875,297.1499938964844,293.1499938964844,0.3639015555381775,-6752.79150390625,304.1308288574219,0.9990000128746032,0.5385918617248535,0.4286602139472961,293.1935729980469,297.1499938964844,293.1499938964844,0.0041361274197697,-1557.599853515625,296.602783203125,0.4681104123592376,0.050000000745058,0.2341656982898712,291.09698486328125,291.1499938964844,256.6784973144531,255.6057586669922,279.1469421386719,293.5526733398437,291.094970703125,1.0,0.2763324975967407,0.6254618763923645,0.6254618763923645,1.0,1.0,-1.20094096660614,0.4695142209529876,0.7314266562461853,0.1794205009937286,0.0,0.0,0.6495745778083801,44.54997253417969,55.0,-29.581377029418945,-14408.0947265625,220.00955200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32061767578125,308.5985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17839.30078125,18000.0,0.0,0.0,0.3186044692993164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7295036315917969,0.7295109033584595,-7.265980457304977e-06,0.0,0.0003233430325053,0.0,0.0,62.14957809448242,0.0,0.0,0.0,0.4559018015861511,4.0,0.0,1.0
582000,293.0849914550781,297.1499938964844,293.1499938964844,0.1347609013319015,-2913.578369140625,304.1419982910156,0.7685511708259583,0.2040151208639145,0.1847900003194809,294.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0993347167969,0.4681104123592376,0.050000000745058,0.0493648722767829,293.0443420410156,297.1499938964844,293.1499938964844,0.0897135958075523,-1634.69970703125,304.13873291015625,0.6906208992004395,0.1469420045614242,0.1037046834826469,293.08123779296875,297.1499938964844,293.1499938964844,0.3639015555381775,-6752.79150390625,304.1308288574219,0.9990000128746032,0.5385918617248535,0.4286602139472961,293.1935729980469,297.1499938964844,293.1499938964844,0.0041361274197697,-1557.599853515625,296.602783203125,0.4681104123592376,0.050000000745058,0.2341656982898712,291.09698486328125,291.1499938964844,256.6784973144531,255.6057586669922,279.1469421386719,293.5526733398437,291.094970703125,1.0,0.2763324975967407,0.6254618763923645,0.6254618763923645,1.0,1.0,-1.20094096660614,0.4695142209529876,0.7314266562461853,0.1794205009937286,0.0,0.0,0.6495745778083801,44.54997253417969,55.0,-29.581377029418945,-14408.0947265625,220.00955200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32061767578125,308.5985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17839.30078125,18000.0,0.0,0.0,0.3186044692993164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7295036315917969,0.7295109033584595,-7.265980457304977e-06,0.0,0.0003233430325053,0.0,0.0,62.14957809448242,0.0,0.0,0.0,0.4559018015861511,4.0,0.0,1.0
582060,293.08526611328125,297.1499938964844,293.1499938964844,0.1363628953695297,-2941.59228515625,304.1419982910156,0.7658624053001404,0.2056050598621368,0.1862960904836654,293.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0800170898437,0.4638203382492065,0.050000000745058,0.0494382604956626,293.0436706542969,297.1499938964844,293.1499938964844,0.0920075625181198,-1668.203369140625,304.138671875,0.6906803250312805,0.149753451347351,0.1056772917509079,293.0931396484375,297.1499938964844,293.1499938964844,0.3727291524410248,-6885.22607421875,304.1225280761719,0.9990000128746032,0.5379312038421631,0.4367084801197052,293.1905212402344,297.1499938964844,293.1499938964844,0.0041406331583857,-1560.3385009765625,296.5850830078125,0.4638203382492065,0.050000000745058,0.2345138192176818,291.07794189453125,291.1499938964844,256.66473388671875,255.5940399169922,279.1485290527344,293.583740234375,291.0762023925781,1.0,0.2804324328899383,0.6253997087478638,0.6253997087478638,1.0,1.0,-1.2152824401855469,0.4755193591117859,0.7397630214691162,0.1825946569442749,0.0,0.0,0.6604841947555542,46.61643981933594,58.0,-26.599897384643555,-14560.37890625,229.301010131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16229248046875,308.5251770019531,278.1499938964844,0.0,18000.0,313.1499938964844,17782.5390625,18000.0,0.0,0.0,0.3198115229606628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7508029937744141,0.7508103847503662,-7.444607035722583e-06,0.0,0.0003245680127292,0.0,0.0,66.039794921875,0.0,0.0,0.0,0.464589387178421,4.0,0.0,1.0
