time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582120,293.08526611328125,297.1499938964844,293.1499938964844,0.1363628953695297,-2941.59228515625,304.1419982910156,0.7658624053001404,0.2056050598621368,0.1862960904836654,293.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0800170898437,0.4638203382492065,0.050000000745058,0.0494382604956626,293.0436706542969,297.1499938964844,293.1499938964844,0.0920075625181198,-1668.203369140625,304.138671875,0.6906803250312805,0.149753451347351,0.1056772917509079,293.0931396484375,297.1499938964844,293.1499938964844,0.3727291524410248,-6885.22607421875,304.1225280761719,0.9990000128746032,0.5379312038421631,0.4367084801197052,293.1905212402344,297.1499938964844,293.1499938964844,0.0041406331583857,-1560.3385009765625,296.5850830078125,0.4638203382492065,0.050000000745058,0.2345138192176818,291.07794189453125,291.1499938964844,256.66473388671875,255.5940399169922,279.1485290527344,293.583740234375,291.0762023925781,1.0,0.2804324328899383,0.6253997087478638,0.6253997087478638,1.0,1.0,-1.2152824401855469,0.4755193591117859,0.7397630214691162,0.1825946569442749,0.0,0.0,0.6604841947555542,46.61643981933594,58.0,-26.599897384643555,-14560.37890625,229.301010131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16229248046875,308.5251770019531,278.1499938964844,0.0,18000.0,313.1499938964844,17782.5390625,18000.0,0.0,0.0,0.3198115229606628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7508029937744141,0.7508103847503662,-7.444607035722583e-06,0.0,0.0003245680127292,0.0,0.0,66.039794921875,0.0,0.0,0.0,0.464589387178421,4.0,0.0,1.0
582180,293.08575439453125,297.1499938964844,293.1499938964844,0.1379172652959823,-2968.66943359375,304.14208984375,0.762861967086792,0.2071482241153717,0.1877661645412445,293.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06280517578125,0.4589959383010864,0.050000000745058,0.0495189055800437,293.038330078125,297.1499938964844,293.1499938964844,0.0948474258184433,-1709.6717529296875,304.1376953125,0.6915827393531799,0.1535178422927856,0.1081725433468818,293.1111755371094,297.1499938964844,293.1499938964844,0.3823282122611999,-7027.5009765625,304.1157531738281,0.9990000128746032,0.5357263088226318,0.4453848898410797,293.187744140625,297.1499938964844,293.1499938964844,0.004145675804466,-1563.1593017578125,296.5688781738281,0.4589959383010864,0.050000000745058,0.2348963618278503,291.0609130859375,291.1499938964844,256.6496276855469,255.5811004638672,279.14971923828125,293.61883544921875,291.0593566894531,1.0,0.2848834693431854,0.6254270076751709,0.6254270076751709,1.0,1.0,-1.2310121059417725,0.4821564555168152,0.7488556504249573,0.1861652284860611,0.0,0.0,0.6735185384750366,48.89057922363281,61.0,-23.912540435791016,-14730.607421875,239.72189331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,308.4359436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17729.451171875,18000.0,0.0,0.0,0.3220788538455963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7771251797676086,0.7771328687667847,-7.676827408431564e-06,0.0,0.0003268690779805,0.0,0.0,71.12630462646484,0.0,0.0,0.0,0.4755065441131592,4.0,0.0,1.0
582240,293.08575439453125,297.1499938964844,293.1499938964844,0.1379172652959823,-2968.66943359375,304.14208984375,0.762861967086792,0.2071482241153717,0.1877661645412445,293.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06280517578125,0.4589959383010864,0.050000000745058,0.0495189055800437,293.038330078125,297.1499938964844,293.1499938964844,0.0948474258184433,-1709.6717529296875,304.1376953125,0.6915827393531799,0.1535178422927856,0.1081725433468818,293.1111755371094,297.1499938964844,293.1499938964844,0.3823282122611999,-7027.5009765625,304.1157531738281,0.9990000128746032,0.5357263088226318,0.4453848898410797,293.187744140625,297.1499938964844,293.1499938964844,0.004145675804466,-1563.1593017578125,296.5688781738281,0.4589959383010864,0.050000000745058,0.2348963618278503,291.0609130859375,291.1499938964844,256.6496276855469,255.5811004638672,279.14971923828125,293.61883544921875,291.0593566894531,1.0,0.2848834693431854,0.6254270076751709,0.6254270076751709,1.0,1.0,-1.2310121059417725,0.4821564555168152,0.7488556504249573,0.1861652284860611,0.0,0.0,0.6735185384750366,48.89057922363281,61.0,-23.912540435791016,-14730.607421875,239.72189331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,308.4359436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17729.451171875,18000.0,0.0,0.0,0.3220788538455963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7771251797676086,0.7771328687667847,-7.676827408431564e-06,0.0,0.0003268690779805,0.0,0.0,71.12630462646484,0.0,0.0,0.0,0.4755065441131592,4.0,0.0,1.0
582300,293.0860290527344,297.1499938964844,293.1499938964844,0.1386789828538894,-2981.904296875,304.1421203613281,0.7612958550453186,0.2079048752784729,0.1884889751672744,293.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.4565695226192474,0.050000000745058,0.0495613776147365,293.0344543457031,297.1499938964844,293.1499938964844,0.0965265780687332,-1734.1461181640625,304.1368713378906,0.6924740672111511,0.1556946486234665,0.1096619218587875,293.12213134765625,297.1499938964844,293.1499938964844,0.3873460292816162,-7101.2646484375,304.11285400390625,0.9990000128746032,0.534062922000885,0.4498874545097351,293.1864013671875,297.1499938964844,293.1499938964844,0.0041484767571091,-1564.6368408203125,296.56134033203125,0.4565695226192474,0.050000000745058,0.2350978404283523,291.0530090332031,291.1499938964844,256.6414794921875,255.5741271972656,279.1505432128906,293.63946533203125,291.0515441894531,1.0,0.2872163653373718,0.6255159378051758,0.6255159378051758,1.0,1.0,-1.2393646240234375,0.4857191741466522,0.7536454200744629,0.1881103962659835,0.0,0.0,0.6807842254638672,50.09086227416992,61.0,-22.633281707763672,-14822.0302734375,245.3316345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8622741699219,308.3872985839844,278.1499938964844,0.0,18000.0,313.1499938964844,17703.60546875,18000.0,0.0,0.0,0.3236134648323059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7920624017715454,0.792070209980011,-7.81331709731603e-06,0.0,0.0003284265403635,0.0,0.0,74.14781188964844,0.0,0.0,0.0,0.4817775189876556,4.0,0.0,1.0
582360,293.0863342285156,297.1499938964844,293.1499938964844,0.1394294798374176,-2994.920166015625,304.1422119140625,0.7596982717514038,0.2086533606052398,0.1892050504684448,293.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0473022460937,0.4541494250297546,0.050000000745058,0.0496051982045173,293.0300598144531,297.1499938964844,293.1499938964844,0.0983307361602783,-1760.375244140625,304.135986328125,0.6935479044914246,0.1580233424901962,0.1112660020589828,293.1341247558594,297.1499938964844,293.1499938964844,0.3924874663352966,-7176.45703125,304.1102600097656,0.9990000128746032,0.5320626497268677,0.4544861316680908,293.18505859375,297.1499938964844,293.1499938964844,0.0041514975018799,-1566.1614990234375,296.5543212890625,0.4541494250297546,0.050000000745058,0.2353057116270065,291.0456237792969,291.1499938964844,256.63287353515625,255.56675720214844,279.151611328125,293.6628112792969,291.0443115234375,1.0,0.2896082997322082,0.6256771683692932,0.6256771683692932,1.0,1.0,-1.2479714155197144,0.4894270002841949,0.7585445046424866,0.1901562809944152,0.0,0.0,0.6884884238243103,51.33013534545898,49.0,-21.170408248901367,-14917.0693359375,251.1839141845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7515563964844,308.337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17678.830078125,18000.0,0.0,0.0,0.3254098892211914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.808096170425415,0.8081041574478149,-7.963513780850917e-06,0.0,0.000330249662511,0.0,0.0,77.50215911865234,0.0,0.0,0.0,0.4885644912719726,4.0,0.0,1.0
582420,293.08673095703125,297.1499938964844,293.1499938964844,0.1406492590904235,-3015.72021484375,304.1427917480469,0.7629281878471375,0.210186168551445,0.1905426234006881,293.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.4555280208587646,0.050000000745058,0.0495799742639064,293.0219116210937,297.1499938964844,293.1499938964844,0.1019190698862075,-1812.0406494140625,304.1347045898437,0.7022177577018738,0.1627228856086731,0.1145615801215171,293.151611328125,297.1499938964844,293.1499938964844,0.3907493650913238,-7143.07666015625,304.12701416015625,0.9990000128746032,0.5288792848587036,0.4518523514270782,293.18212890625,297.1499938964844,293.1499938964844,0.0041478364728391,-1564.711181640625,296.5506286621094,0.4555280208587646,0.050000000745058,0.2351860553026199,291.0462646484375,291.1499938964844,256.61431884765625,255.5507659912109,279.1546325683594,293.6981201171875,291.0484619140625,1.0,0.2886264622211456,0.6263404488563538,0.6263404488563538,1.0,1.0,-1.2502073049545288,0.4906426966190338,0.7595646381378174,0.1911285668611526,0.0,0.0,0.7027212381362915,50.72949981689453,37.0,6.827637195587158,-15005.6796875,250.7504425048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53912353515625,308.2733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17667.21875,18000.0,0.0,0.0,0.3295646905899048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8412874937057495,0.8412957787513733,-8.293327482533641e-06,0.0,0.0003344662545714,0.0,0.0,84.8736801147461,0.0,0.0,0.0,0.5027500987052917,4.0,0.0,1.0
582480,293.08673095703125,297.1499938964844,293.1499938964844,0.1406492590904235,-3015.72021484375,304.1427917480469,0.7629281878471375,0.210186168551445,0.1905426234006881,293.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.4555280208587646,0.050000000745058,0.0495799742639064,293.0219116210937,297.1499938964844,293.1499938964844,0.1019190698862075,-1812.0406494140625,304.1347045898437,0.7022177577018738,0.1627228856086731,0.1145615801215171,293.151611328125,297.1499938964844,293.1499938964844,0.3907493650913238,-7143.07666015625,304.12701416015625,0.9990000128746032,0.5288792848587036,0.4518523514270782,293.18212890625,297.1499938964844,293.1499938964844,0.0041478364728391,-1564.711181640625,296.5506286621094,0.4555280208587646,0.050000000745058,0.2351860553026199,291.0462646484375,291.1499938964844,256.61431884765625,255.5507659912109,279.1546325683594,293.6981201171875,291.0484619140625,1.0,0.2886264622211456,0.6263404488563538,0.6263404488563538,1.0,1.0,-1.2502073049545288,0.4906426966190338,0.7595646381378174,0.1911285668611526,0.0,0.0,0.7027212381362915,50.72949981689453,37.0,6.827637195587158,-15005.6796875,250.7504425048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53912353515625,308.2733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17667.21875,18000.0,0.0,0.0,0.3295646905899048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8412874937057495,0.8412957787513733,-8.293327482533641e-06,0.0,0.0003344662545714,0.0,0.0,84.8736801147461,0.0,0.0,0.0,0.5027500987052917,4.0,0.0,1.0
582540,293.0868225097656,297.1499938964844,293.1499938964844,0.1414230614900589,-3028.207275390625,304.1439208984375,0.771929144859314,0.2117694020271301,0.1918385028839111,293.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760192871094,0.4623959958553314,0.050000000745058,0.0494614914059639,293.0209655761719,297.1499938964844,293.1499938964844,0.1045033410191536,-1848.416259765625,304.13555908203125,0.7146368622779846,0.1661774069070816,0.1171724274754524,293.1474914550781,297.1499938964844,293.1499938964844,0.3776897490024566,-6940.5712890625,304.1566162109375,0.9990000128746032,0.5296291708946228,0.4392431676387787,293.178955078125,297.1499938964844,293.1499938964844,0.0041310414671897,-1556.5927734375,296.56842041015625,0.4623959958553314,0.050000000745058,0.2346240282058715,291.08087158203125,291.1499938964844,256.5936279296875,255.53292846679688,279.1510009765625,293.6892395019531,291.0853881835937,1.0,0.2833883166313171,0.6263084411621094,0.6263084411621094,1.0,1.0,-1.2389497756958008,0.4858452677726745,0.7531045079231262,0.1886886954307556,0.0,0.0,0.709876298904419,47.56343078613281,40.0,43.8992919921875,-14972.3994140625,239.8457946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.389892578125,308.248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17783.140625,18000.0,0.0,0.0,0.3338279724121094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8644266724586487,0.8644351959228516,-8.559217349102255e-06,0.0,0.0003387929464224,0.0,0.0,90.53091430664062,0.0,0.0,0.0,0.5128753781318665,4.0,0.0,1.0
582600,293.0868225097656,297.1499938964844,293.1499938964844,0.1414230614900589,-3028.207275390625,304.1439208984375,0.771929144859314,0.2117694020271301,0.1918385028839111,293.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760192871094,0.4623959958553314,0.050000000745058,0.0494614914059639,293.0209655761719,297.1499938964844,293.1499938964844,0.1045033410191536,-1848.416259765625,304.13555908203125,0.7146368622779846,0.1661774069070816,0.1171724274754524,293.1474914550781,297.1499938964844,293.1499938964844,0.3776897490024566,-6940.5712890625,304.1566162109375,0.9990000128746032,0.5296291708946228,0.4392431676387787,293.178955078125,297.1499938964844,293.1499938964844,0.0041310414671897,-1556.5927734375,296.56842041015625,0.4623959958553314,0.050000000745058,0.2346240282058715,291.08087158203125,291.1499938964844,256.5936279296875,255.53292846679688,279.1510009765625,293.6892395019531,291.0853881835937,1.0,0.2833883166313171,0.6263084411621094,0.6263084411621094,1.0,1.0,-1.2389497756958008,0.4858452677726745,0.7531045079231262,0.1886886954307556,0.0,0.0,0.709876298904419,47.56343078613281,40.0,43.8992919921875,-14972.3994140625,239.8457946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.389892578125,308.248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17783.140625,18000.0,0.0,0.0,0.3338279724121094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8644266724586487,0.8644351959228516,-8.559217349102255e-06,0.0,0.0003387929464224,0.0,0.0,90.53091430664062,0.0,0.0,0.0,0.5128753781318665,4.0,0.0,1.0
582660,293.0869445800781,297.1499938964844,293.1499938964844,0.1421587020158767,-3039.995849609375,304.1446838378906,0.7784727215766907,0.2133455127477646,0.1931904554367065,293.9463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.119140625,0.4666595757007599,0.050000000745058,0.0493899956345558,293.0281677246094,297.1499938964844,293.1499938964844,0.1057861968874931,-1865.8685302734373,304.13824462890625,0.7215830683708191,0.1679939329624176,0.1186326220631599,293.1278076171875,297.1499938964844,293.1499938964844,0.3685325682163238,-6802.03759765625,304.16912841796875,0.9990000128746032,0.5336759686470032,0.4314539134502411,293.17584228515625,297.1499938964844,293.1499938964844,0.0041158744134008,-1548.75146484375,296.591552734375,0.4666595757007599,0.050000000745058,0.2342848777770996,291.1231384277344,291.1499938964844,256.5705871582031,255.5130310058593,279.1429748535156,293.6550598144531,291.126220703125,1.0,0.2807022333145141,0.6251700520515442,0.6251700520515442,1.0,1.0,-1.2324765920639038,0.4825851321220398,0.749891459941864,0.1867111027240753,0.0,0.0,0.7104359865188599,45.656375885009766,43.0,49.61562728881836,-14939.919921875,233.4755706787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3309631347656,308.23699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.533203125,18000.0,0.0,0.0,0.3376018106937408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8722559213638306,0.872264564037323,-8.676021934661549e-06,0.0,0.000342622923199,0.0,0.0,92.70523834228516,0.0,0.0,0.0,0.5164899826049805,4.0,0.0,1.0
582720,293.0869445800781,297.1499938964844,293.1499938964844,0.1421587020158767,-3039.995849609375,304.1446838378906,0.7784727215766907,0.2133455127477646,0.1931904554367065,293.9463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.119140625,0.4666595757007599,0.050000000745058,0.0493899956345558,293.0281677246094,297.1499938964844,293.1499938964844,0.1057861968874931,-1865.8685302734373,304.13824462890625,0.7215830683708191,0.1679939329624176,0.1186326220631599,293.1278076171875,297.1499938964844,293.1499938964844,0.3685325682163238,-6802.03759765625,304.16912841796875,0.9990000128746032,0.5336759686470032,0.4314539134502411,293.17584228515625,297.1499938964844,293.1499938964844,0.0041158744134008,-1548.75146484375,296.591552734375,0.4666595757007599,0.050000000745058,0.2342848777770996,291.1231384277344,291.1499938964844,256.5705871582031,255.5130310058593,279.1429748535156,293.6550598144531,291.126220703125,1.0,0.2807022333145141,0.6251700520515442,0.6251700520515442,1.0,1.0,-1.2324765920639038,0.4825851321220398,0.749891459941864,0.1867111027240753,0.0,0.0,0.7104359865188599,45.656375885009766,43.0,49.61562728881836,-14939.919921875,233.4755706787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3309631347656,308.23699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.533203125,18000.0,0.0,0.0,0.3376018106937408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8722559213638306,0.872264564037323,-8.676021934661549e-06,0.0,0.000342622923199,0.0,0.0,92.70523834228516,0.0,0.0,0.0,0.5164899826049805,4.0,0.0,1.0
582780,293.087158203125,297.1499938964844,293.1499938964844,0.1431193053722381,-3056.01220703125,304.14483642578125,0.782270073890686,0.2149039208889007,0.1945636421442031,293.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.4682614505290985,0.050000000745058,0.0493619702756404,293.036376953125,297.1499938964844,293.1499938964844,0.1066917777061462,-1878.1737060546875,304.140625,0.7250572443008423,0.1694124937057495,0.1196135133504867,293.10943603515625,297.1499938964844,293.1499938964844,0.3643576502799988,-6741.0380859375,304.1695251464844,0.9990000128746032,0.5379685163497925,0.4283629357814789,293.1727905273437,297.1499938964844,293.1499938964844,0.0041084000840783,-1544.7017822265625,296.60528564453125,0.4682614505290985,0.050000000745058,0.2341519296169281,291.14764404296875,291.1499938964844,256.5449523925781,255.49082946777344,279.1395263671875,293.6337585449219,291.1494445800781,1.0,0.2798012197017669,0.6239174008369446,0.6239174008369446,1.0,1.0,-1.2313969135284424,0.4815259873867035,0.7498709559440613,0.1859148889780044,0.0,0.0,0.7089783549308777,44.931373596191406,46.0,35.343162536621094,-14936.7509765625,231.5669403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3419189453125,308.24713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.236328125,18000.0,0.0,0.0,0.3407644033432007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8717665076255798,0.871775209903717,-8.687959052622318e-06,0.0,0.0003458325518295,0.0,0.0,92.72052001953124,0.0,0.0,0.0,0.5164043307304382,4.0,0.0,1.0
582840,293.087158203125,297.1499938964844,293.1499938964844,0.1431193053722381,-3056.01220703125,304.14483642578125,0.782270073890686,0.2149039208889007,0.1945636421442031,293.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.4682614505290985,0.050000000745058,0.0493619702756404,293.036376953125,297.1499938964844,293.1499938964844,0.1066917777061462,-1878.1737060546875,304.140625,0.7250572443008423,0.1694124937057495,0.1196135133504867,293.10943603515625,297.1499938964844,293.1499938964844,0.3643576502799988,-6741.0380859375,304.1695251464844,0.9990000128746032,0.5379685163497925,0.4283629357814789,293.1727905273437,297.1499938964844,293.1499938964844,0.0041084000840783,-1544.7017822265625,296.60528564453125,0.4682614505290985,0.050000000745058,0.2341519296169281,291.14764404296875,291.1499938964844,256.5449523925781,255.49082946777344,279.1395263671875,293.6337585449219,291.1494445800781,1.0,0.2798012197017669,0.6239174008369446,0.6239174008369446,1.0,1.0,-1.2313969135284424,0.4815259873867035,0.7498709559440613,0.1859148889780044,0.0,0.0,0.7089783549308777,44.931373596191406,46.0,35.343162536621094,-14936.7509765625,231.5669403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3419189453125,308.24713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.236328125,18000.0,0.0,0.0,0.3407644033432007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8717665076255798,0.871775209903717,-8.687959052622318e-06,0.0,0.0003458325518295,0.0,0.0,92.72052001953124,0.0,0.0,0.0,0.5164043307304382,4.0,0.0,1.0
582900,293.0872497558594,297.1499938964844,293.1499938964844,0.1436591148376464,-3065.121826171875,304.1448059082031,0.7834027409553528,0.2156795412302017,0.1952573657035827,293.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.4684087634086609,0.050000000745058,0.0493593513965606,293.03955078125,297.1499938964844,293.1499938964844,0.1072241216897964,-1885.546142578125,304.141357421875,0.7262065410614014,0.1702291220426559,0.1201461479067802,293.1024475097656,297.1499938964844,293.1499938964844,0.3636306822299957,-6731.41796875,304.1672668457031,0.9990000128746032,0.5398590564727783,0.4280739724636078,293.1712341308594,297.1499938964844,293.1499938964844,0.0041067725978791,-1543.6904296875,296.6099548339844,0.4684087634086609,0.050000000745058,0.2341395169496536,291.1553955078125,291.1499938964844,256.5310974121094,255.4788055419922,279.1390075683594,293.6289367675781,291.1566467285156,1.0,0.279902845621109,0.623326301574707,0.623326301574707,1.0,1.0,-1.2325031757354736,0.4817048907279968,0.7507982850074768,0.185901254415512,0.0,0.0,0.7078218460083008,44.88191604614258,46.0,27.270551681518555,-14947.4990234375,231.8624420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36602783203125,308.2598571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18032.208984375,18000.0,0.0,0.0,0.3421165943145752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8699308037757874,0.8699394464492798,-8.673512638779357e-06,0.0,0.0003472048265393,0.0,0.0,92.31031799316406,0.0,0.0,0.0,0.515640377998352,4.0,0.0,1.0
582960,293.0873413085937,297.1499938964844,293.1499938964844,0.1442384868860244,-3074.95751953125,304.1446838378906,0.7841043472290039,0.2164532244205474,0.1959551274776458,293.9292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592712402344,0.468201220035553,0.050000000745058,0.0493630170822143,293.0418701171875,297.1499938964844,293.1499938964844,0.1078692972660064,-1894.5765380859373,304.1417541503906,0.7271392941474915,0.1711724400520324,0.1207610443234443,293.09722900390625,297.1499938964844,293.1499938964844,0.3636901080608368,-6733.72607421875,304.1640319824219,0.9990000128746032,0.5414861440658569,0.4284805953502655,293.1697082519531,297.1499938964844,293.1499938964844,0.0041064266115427,-1543.305908203125,296.6132507324219,0.468201220035553,0.050000000745058,0.2341568917036056,291.1602783203125,291.1499938964844,256.5164794921875,255.4661407470703,279.138916015625,293.6274719238281,291.16094970703125,1.0,0.2803185582160949,0.6227640509605408,0.6227640509605408,1.0,1.0,-1.234591364860535,0.4823102653026581,0.752281129360199,0.1861203759908676,0.0,0.0,0.7066353559494019,45.006080627441406,49.0,19.122011184692383,-14966.4208984375,232.87765502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39849853515625,308.276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.021484375,18000.0,0.0,0.0,0.3433276712894439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.86757892370224,0.8675875663757324,-8.651596544950735e-06,0.0,0.0003484339395072,0.0,0.0,91.75961303710938,0.0,0.0,0.0,0.5146422982215881,4.0,0.0,1.0
583020,293.08758544921875,297.1499938964844,293.1499938964844,0.1455042213201522,-3096.573974609375,304.14434814453125,0.784415066242218,0.217994213104248,0.1973602771759033,293.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16229248046875,0.466869443655014,0.050000000745058,0.0493863075971603,293.0439758300781,297.1499938964844,293.1499938964844,0.1095492169260978,-1918.279052734375,304.14166259765625,0.7286141514778137,0.1734780669212341,0.1222868785262107,293.0923767089844,297.1499938964844,293.1499938964844,0.3658573627471924,-6769.0498046875,304.1557006835937,0.9990000128746032,0.5438211560249329,0.4310536086559295,293.1665954589844,297.1499938964844,293.1499938964844,0.0041091968305408,-1544.222412109375,296.6160888671875,0.466869443655014,0.050000000745058,0.234267383813858,291.16217041015625,291.1499938964844,256.48492431640625,255.438705444336,279.1392822265625,293.63250732421875,291.1618957519531,1.0,0.2819572985172272,0.6217062473297119,0.6217062473297119,1.0,1.0,-1.2413572072982788,0.4846419394016266,0.7567152976989746,0.187166541814804,0.0,0.0,0.7047868967056274,45.69752502441406,52.0,4.259304046630859,-15028.7255859375,236.7958526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47723388671875,308.3155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.58203125,18000.0,0.0,0.0,0.3453904688358307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.862945020198822,0.8629536032676697,-8.603026799391955e-06,0.0,0.0003505274071358,0.0,0.0,90.63819122314452,0.0,0.0,0.0,0.5126474499702454,4.0,0.0,1.0
583080,293.08758544921875,297.1499938964844,293.1499938964844,0.1455042213201522,-3096.573974609375,304.14434814453125,0.784415066242218,0.217994213104248,0.1973602771759033,293.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16229248046875,0.466869443655014,0.050000000745058,0.0493863075971603,293.0439758300781,297.1499938964844,293.1499938964844,0.1095492169260978,-1918.279052734375,304.14166259765625,0.7286141514778137,0.1734780669212341,0.1222868785262107,293.0923767089844,297.1499938964844,293.1499938964844,0.3658573627471924,-6769.0498046875,304.1557006835937,0.9990000128746032,0.5438211560249329,0.4310536086559295,293.1665954589844,297.1499938964844,293.1499938964844,0.0041091968305408,-1544.222412109375,296.6160888671875,0.466869443655014,0.050000000745058,0.234267383813858,291.16217041015625,291.1499938964844,256.48492431640625,255.438705444336,279.1392822265625,293.63250732421875,291.1618957519531,1.0,0.2819572985172272,0.6217062473297119,0.6217062473297119,1.0,1.0,-1.2413572072982788,0.4846419394016266,0.7567152976989746,0.187166541814804,0.0,0.0,0.7047868967056274,45.69752502441406,52.0,4.259304046630859,-15028.7255859375,236.7958526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47723388671875,308.3155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.58203125,18000.0,0.0,0.0,0.3453904688358307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.862945020198822,0.8629536032676697,-8.603026799391955e-06,0.0,0.0003505274071358,0.0,0.0,90.63819122314452,0.0,0.0,0.0,0.5126474499702454,4.0,0.0,1.0
583140,293.0878295898437,297.1499938964844,293.1499938964844,0.1468816399574279,-3120.189697265625,304.1439514160156,0.7835598587989807,0.2195243537425995,0.1987729519605636,293.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1569519042969,0.4644719064235687,0.050000000745058,0.0494271330535411,293.0431213378906,297.1499938964844,293.1499938964844,0.1117426380515098,-1949.2979736328125,304.1407775878906,0.7298036813735962,0.1763309389352798,0.1242113932967186,293.0946044921875,297.1499938964844,293.1499938964844,0.3702902793884277,-6837.7919921875,304.1464233398437,0.9990000128746032,0.5448454022407532,0.435525894165039,293.1635437011719,297.1499938964844,293.1499938964844,0.0041158003732562,-1546.9674072265625,296.6152648925781,0.4644719064235687,0.050000000745058,0.2344610393047332,291.156005859375,291.1499938964844,256.45001220703125,255.4083404541016,279.1397705078125,293.6458435058594,291.1551208496094,1.0,0.2844792902469635,0.6207072734832764,0.6207072734832764,1.0,1.0,-1.2510117292404177,0.4882186949253082,0.7627930045127869,0.188879981637001,0.0,0.0,0.704336941242218,46.87702178955078,55.0,-7.16641092300415,-15121.7275390625,242.858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5574035644531,308.3575744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18021.177734375,18000.0,0.0,0.0,0.3471149206161499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8604257702827454,0.860434353351593,-8.571143553126603e-06,0.0,0.0003522775368764,0.0,0.0,89.98921203613281,0.0,0.0,0.0,0.5115392208099365,4.0,0.0,1.0
583200,293.0878295898437,297.1499938964844,293.1499938964844,0.1468816399574279,-3120.189697265625,304.1439514160156,0.7835598587989807,0.2195243537425995,0.1987729519605636,293.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1569519042969,0.4644719064235687,0.050000000745058,0.0494271330535411,293.0431213378906,297.1499938964844,293.1499938964844,0.1117426380515098,-1949.2979736328125,304.1407775878906,0.7298036813735962,0.1763309389352798,0.1242113932967186,293.0946044921875,297.1499938964844,293.1499938964844,0.3702902793884277,-6837.7919921875,304.1464233398437,0.9990000128746032,0.5448454022407532,0.435525894165039,293.1635437011719,297.1499938964844,293.1499938964844,0.0041158003732562,-1546.9674072265625,296.6152648925781,0.4644719064235687,0.050000000745058,0.2344610393047332,291.156005859375,291.1499938964844,256.45001220703125,255.4083404541016,279.1397705078125,293.6458435058594,291.1551208496094,1.0,0.2844792902469635,0.6207072734832764,0.6207072734832764,1.0,1.0,-1.2510117292404177,0.4882186949253082,0.7627930045127869,0.188879981637001,0.0,0.0,0.704336941242218,46.87702178955078,55.0,-7.16641092300415,-15121.7275390625,242.858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5574035644531,308.3575744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18021.177734375,18000.0,0.0,0.0,0.3471149206161499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8604257702827454,0.860434353351593,-8.571143553126603e-06,0.0,0.0003522775368764,0.0,0.0,89.98921203613281,0.0,0.0,0.0,0.5115392208099365,4.0,0.0,1.0
583260,293.088134765625,297.1499938964844,293.1499938964844,0.1483318954706192,-3145.072021484375,304.1435546875,0.781836211681366,0.2210403233766555,0.2001868486404419,293.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.4611557126045227,0.050000000745058,0.0494819618761539,293.0398864746094,297.1499938964844,293.1499938964844,0.1144066303968429,-1986.87890625,304.139404296875,0.7308801412582397,0.1796927154064178,0.1265075504779815,293.10302734375,297.1499938964844,293.1499938964844,0.3765053451061249,-6932.220703125,304.1372985839844,0.9990000128746032,0.5445500612258911,0.4414599239826202,293.1605224609375,297.1499938964844,293.1499938964844,0.0041253655217587,-1551.0654296875,296.61236572265625,0.4611557126045227,0.050000000745058,0.2347211092710495,291.1446533203125,291.1499938964844,256.4114074707031,255.3748016357422,279.1402282714844,293.6664123535156,291.1434326171875,1.0,0.2876911461353302,0.6197543740272522,0.6197543740272522,1.0,1.0,-1.262965202331543,0.492790013551712,0.7701751589775085,0.1911187767982483,0.0,0.0,0.7057716846466064,48.44698715209961,58.0,-14.775728225708008,-15241.65625,250.708236694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.622802734375,308.39501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.734375,18000.0,0.0,0.0,0.3486931622028351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8615629076957703,0.8615714907646179,-8.574113962822594e-06,0.0,0.0003538792370818,0.0,0.0,90.192626953125,0.0,0.0,0.0,0.511998176574707,4.0,0.0,1.0
583320,293.088134765625,297.1499938964844,293.1499938964844,0.1483318954706192,-3145.072021484375,304.1435546875,0.781836211681366,0.2210403233766555,0.2001868486404419,293.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.4611557126045227,0.050000000745058,0.0494819618761539,293.0398864746094,297.1499938964844,293.1499938964844,0.1144066303968429,-1986.87890625,304.139404296875,0.7308801412582397,0.1796927154064178,0.1265075504779815,293.10302734375,297.1499938964844,293.1499938964844,0.3765053451061249,-6932.220703125,304.1372985839844,0.9990000128746032,0.5445500612258911,0.4414599239826202,293.1605224609375,297.1499938964844,293.1499938964844,0.0041253655217587,-1551.0654296875,296.61236572265625,0.4611557126045227,0.050000000745058,0.2347211092710495,291.1446533203125,291.1499938964844,256.4114074707031,255.3748016357422,279.1402282714844,293.6664123535156,291.1434326171875,1.0,0.2876911461353302,0.6197543740272522,0.6197543740272522,1.0,1.0,-1.262965202331543,0.492790013551712,0.7701751589775085,0.1911187767982483,0.0,0.0,0.7057716846466064,48.44698715209961,58.0,-14.775728225708008,-15241.65625,250.708236694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.622802734375,308.39501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.734375,18000.0,0.0,0.0,0.3486931622028351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8615629076957703,0.8615714907646179,-8.574113962822594e-06,0.0,0.0003538792370818,0.0,0.0,90.192626953125,0.0,0.0,0.0,0.511998176574707,4.0,0.0,1.0
583380,293.0884704589844,297.1499938964844,293.1499938964844,0.1498230546712875,-3170.627685546875,304.1432189941406,0.7794845700263977,0.2225406020879745,0.2015974670648574,293.8930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.4573017954826355,0.050000000745058,0.0495481118559837,293.03466796875,297.1499938964844,293.1499938964844,0.1175066456198692,-2030.40087890625,304.13775634765625,0.7319718599319458,0.1835380047559738,0.1291533261537552,293.1167907714844,297.1499938964844,293.1499938964844,0.3841143250465393,-7046.1826171875,304.1288757324219,0.9990000128746032,0.5429601073265076,0.448514848947525,293.15753173828125,297.1499938964844,293.1499938964844,0.0041372743435204,-1556.1644287109375,296.6087951660156,0.4573017954826355,0.050000000745058,0.2350349128246307,291.1304626464844,291.1499938964844,256.36920166015625,255.33819580078125,279.140869140625,293.6943664550781,291.12908935546875,1.0,0.2914424836635589,0.6188713312149048,0.6188713312149048,1.0,1.0,-1.276758074760437,0.4981781840324402,0.7785798907279968,0.1937898248434066,0.0,0.0,0.7093074321746826,50.333587646484375,61.0,-19.09673309326172,-15384.283203125,260.08514404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,308.4221496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17934.689453125,18000.0,0.0,0.0,0.3503182530403137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8671474456787109,0.8671560883522034,-8.622098903288133e-06,0.0,0.0003555284929461,0.0,0.0,91.45853424072266,0.0,0.0,0.0,0.5143836736679077,4.0,0.0,1.0
583440,293.0884704589844,297.1499938964844,293.1499938964844,0.1498230546712875,-3170.627685546875,304.1432189941406,0.7794845700263977,0.2225406020879745,0.2015974670648574,293.8930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.4573017954826355,0.050000000745058,0.0495481118559837,293.03466796875,297.1499938964844,293.1499938964844,0.1175066456198692,-2030.40087890625,304.13775634765625,0.7319718599319458,0.1835380047559738,0.1291533261537552,293.1167907714844,297.1499938964844,293.1499938964844,0.3841143250465393,-7046.1826171875,304.1288757324219,0.9990000128746032,0.5429601073265076,0.448514848947525,293.15753173828125,297.1499938964844,293.1499938964844,0.0041372743435204,-1556.1644287109375,296.6087951660156,0.4573017954826355,0.050000000745058,0.2350349128246307,291.1304626464844,291.1499938964844,256.36920166015625,255.33819580078125,279.140869140625,293.6943664550781,291.12908935546875,1.0,0.2914424836635589,0.6188713312149048,0.6188713312149048,1.0,1.0,-1.276758074760437,0.4981781840324402,0.7785798907279968,0.1937898248434066,0.0,0.0,0.7093074321746826,50.333587646484375,61.0,-19.09673309326172,-15384.283203125,260.08514404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,308.4221496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17934.689453125,18000.0,0.0,0.0,0.3503182530403137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8671474456787109,0.8671560883522034,-8.622098903288133e-06,0.0,0.0003555284929461,0.0,0.0,91.45853424072266,0.0,0.0,0.0,0.5143836736679077,4.0,0.0,1.0
583500,293.088623046875,297.1499938964844,293.1499938964844,0.1505768448114395,-3183.526611328125,304.14306640625,0.7781368494033813,0.2232854068279266,0.2023010849952697,293.88836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.455252081155777,0.050000000745058,0.0495847426354885,293.0314025878906,297.1499938964844,293.1499938964844,0.1192135959863662,-2054.25927734375,304.13690185546875,0.7325577139854431,0.1856373846530914,0.1306031644344329,293.1253967285156,297.1499938964844,293.1499938964844,0.388340026140213,-7108.89697265625,304.1250305175781,0.9990000128746032,0.5416905283927917,0.4523742496967315,293.1560363769531,297.1499938964844,293.1499938964844,0.0041439891792833,-1559.0164794921875,296.6070861816406,0.455252081155777,0.050000000745058,0.2352086752653122,291.12286376953125,291.1499938964844,256.3468322753906,255.3188018798828,279.1413269042969,293.7113647460937,291.1214294433594,1.0,0.2934817969799042,0.6184703707695007,0.6184703707695007,1.0,1.0,-1.2842278480529783,0.5011382699012756,0.7830896377563477,0.1952686756849289,0.0,0.0,0.7118833065032959,51.37663650512695,61.0,-20.29509353637696,-15462.8017578125,265.2814636230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6702880859375,308.4306030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17909.9296875,18000.0,0.0,0.0,0.3512049317359924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8717125058174133,0.8717211484909058,-8.664703273097984e-06,0.0,0.00035642835428,0.0,0.0,92.5280303955078,0.0,0.0,0.0,0.5163514614105225,4.0,0.0,1.0
583560,293.0888061523437,297.1499938964844,293.1499938964844,0.151333674788475,-3196.461181640625,304.1429748535156,0.7767045497894287,0.2240276038646698,0.2030038684606552,293.88360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169128417969,0.4531511068344116,0.050000000745058,0.0496234185993671,293.0277709960937,297.1499938964844,293.1499938964844,0.1210224032402038,-2079.45751953125,304.135986328125,0.7331851124763489,0.1878518015146255,0.1321355998516082,293.135009765625,297.1499938964844,293.1499938964844,0.3927989304065704,-7174.697265625,304.1214904785156,0.9990000128746032,0.5401108860969543,0.4564134776592254,293.1545104980469,297.1499938964844,293.1499938964844,0.0041511841118335,-1562.04833984375,296.6056213378906,0.4531511068344116,0.050000000745058,0.2353921383619308,291.1151123046875,291.1499938964844,256.3236389160156,255.29872131347656,279.1418762207031,293.7304992675781,291.1136779785156,1.0,0.295612096786499,0.6181045770645142,0.6181045770645142,1.0,1.0,-1.292025804519653,0.5042579770088196,0.7877678871154785,0.1968352645635604,0.0,0.0,0.7149948477745056,52.4771728515625,64.0,-21.0088119506836,-15545.46875,270.7860717773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6697692871094,308.4352111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17884.935546875,18000.0,0.0,0.0,0.3521688878536224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8774710893630981,0.8774798512458801,-8.720217920199502e-06,0.0,0.000357406650437,0.0,0.0,93.90192413330078,0.0,0.0,0.0,0.5188456773757935,4.0,0.0,1.0
583620,293.0891418457031,297.1499938964844,293.1499938964844,0.152853325009346,-3222.380615234375,304.14276123046875,0.7736676931381226,0.2255087047815323,0.2044098377227783,293.8739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014099121094,0.4488739669322967,0.050000000745058,0.0497059822082519,293.0196228027344,297.1499938964844,293.1499938964844,0.1249285116791725,-2133.581787109375,304.1341552734375,0.7345860004425049,0.1926004737615585,0.1354328393936157,293.15692138671875,297.1499938964844,293.1499938964844,0.4022864103317261,-7313.5908203125,304.1152038574219,0.9990000128746032,0.5360569953918457,0.4649189412593841,293.1513671875,297.1499938964844,293.1499938964844,0.004167016595602,-1568.62890625,296.60382080078125,0.4488739669322967,0.050000000745058,0.2357837855815887,291.099609375,291.1499938964844,256.2749938964844,255.25662231445312,279.1432189941406,293.7753601074219,291.0982360839844,1.0,0.3000952899456024,0.6174944043159485,0.6174944043159485,1.0,1.0,-1.3084499835968018,0.510921835899353,0.7975282073020935,0.2002056837081909,0.0,0.0,0.7227571606636047,54.82540512084961,52.0,-21.39262008666992,-15721.357421875,282.63067626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64385986328125,308.43292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17835.359375,18000.0,0.0,0.0,0.3543913960456848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8924394249916077,0.8924483060836792,-8.86988163983915e-06,0.0,0.0003596621972974,0.0,0.0,97.57335662841795,0.0,0.0,0.0,0.5253725051879883,4.0,0.0,1.0
583680,293.0891418457031,297.1499938964844,293.1499938964844,0.152853325009346,-3222.380615234375,304.14276123046875,0.7736676931381226,0.2255087047815323,0.2044098377227783,293.8739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014099121094,0.4488739669322967,0.050000000745058,0.0497059822082519,293.0196228027344,297.1499938964844,293.1499938964844,0.1249285116791725,-2133.581787109375,304.1341552734375,0.7345860004425049,0.1926004737615585,0.1354328393936157,293.15692138671875,297.1499938964844,293.1499938964844,0.4022864103317261,-7313.5908203125,304.1152038574219,0.9990000128746032,0.5360569953918457,0.4649189412593841,293.1513671875,297.1499938964844,293.1499938964844,0.004167016595602,-1568.62890625,296.60382080078125,0.4488739669322967,0.050000000745058,0.2357837855815887,291.099609375,291.1499938964844,256.2749938964844,255.25662231445312,279.1432189941406,293.7753601074219,291.0982360839844,1.0,0.3000952899456024,0.6174944043159485,0.6174944043159485,1.0,1.0,-1.3084499835968018,0.510921835899353,0.7975282073020935,0.2002056837081909,0.0,0.0,0.7227571606636047,54.82540512084961,52.0,-21.39262008666992,-15721.357421875,282.63067626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64385986328125,308.43292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17835.359375,18000.0,0.0,0.0,0.3543913960456848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8924394249916077,0.8924483060836792,-8.86988163983915e-06,0.0,0.0003596621972974,0.0,0.0,97.57335662841795,0.0,0.0,0.0,0.5253725051879883,4.0,0.0,1.0
583740,293.0876159667969,297.1499938964844,293.1499938964844,0.154227465391159,-3245.48095703125,304.14288330078125,0.777303159236908,0.22734896838665,0.2058761268854141,293.8640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09686279296875,0.4504078328609466,0.050000000745058,0.0496756695210933,293.013916015625,297.1499938964844,293.1499938964844,0.1286781877279281,-2184.8974609375,304.1332702636719,0.7415886521339417,0.1970778107643127,0.1387005448341369,293.1729736328125,297.1499938964844,293.1499938964844,0.4000777006149292,-7273.9267578125,304.131103515625,0.9990000128746032,0.5325881242752075,0.4618224799633026,293.1477966308594,297.1499938964844,293.1499938964844,0.0041740993037819,-1571.123291015625,296.6125793457031,0.4504078328609466,0.050000000745058,0.2356399893760681,291.09832763671875,291.1499938964844,256.2235717773437,255.21212768554688,279.1453552246094,293.8088073730469,291.10009765625,1.0,0.2989367544651031,0.6171917915344238,0.6171917915344238,1.0,1.0,-1.310216784477234,0.511506974697113,0.7987098693847656,0.2004809230566024,0.0,0.0,0.7301585078239441,54.087284088134766,40.0,3.622960329055786,-15798.068359375,281.7089538574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6025695800781,308.45281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17821.44921875,18000.0,0.0,0.0,0.3569152951240539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9101395606994628,0.9101486206054688,-9.060484444489704e-06,0.0,0.0003622236254159,0.0,0.0,102.13594818115234,0.0,0.0,0.0,0.533108651638031,4.0,0.0,1.0
583800,293.0876159667969,297.1499938964844,293.1499938964844,0.154227465391159,-3245.48095703125,304.14288330078125,0.777303159236908,0.22734896838665,0.2058761268854141,293.8640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09686279296875,0.4504078328609466,0.050000000745058,0.0496756695210933,293.013916015625,297.1499938964844,293.1499938964844,0.1286781877279281,-2184.8974609375,304.1332702636719,0.7415886521339417,0.1970778107643127,0.1387005448341369,293.1729736328125,297.1499938964844,293.1499938964844,0.4000777006149292,-7273.9267578125,304.131103515625,0.9990000128746032,0.5325881242752075,0.4618224799633026,293.1477966308594,297.1499938964844,293.1499938964844,0.0041740993037819,-1571.123291015625,296.6125793457031,0.4504078328609466,0.050000000745058,0.2356399893760681,291.09832763671875,291.1499938964844,256.2235717773437,255.21212768554688,279.1453552246094,293.8088073730469,291.10009765625,1.0,0.2989367544651031,0.6171917915344238,0.6171917915344238,1.0,1.0,-1.310216784477234,0.511506974697113,0.7987098693847656,0.2004809230566024,0.0,0.0,0.7301585078239441,54.087284088134766,40.0,3.622960329055786,-15798.068359375,281.7089538574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6025695800781,308.45281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17821.44921875,18000.0,0.0,0.0,0.3569152951240539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9101395606994628,0.9101486206054688,-9.060484444489704e-06,0.0,0.0003622236254159,0.0,0.0,102.13594818115234,0.0,0.0,0.0,0.533108651638031,4.0,0.0,1.0
583860,293.0865478515625,297.1499938964844,293.1499938964844,0.1553658545017242,-3263.973876953125,304.1434020996094,0.7870413661003113,0.2291618287563324,0.2075477987527847,293.8540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247253417969,0.4570941925048828,0.050000000745058,0.0495515801012516,293.014892578125,297.1499938964844,293.1499938964844,0.1310421675443649,-2216.393310546875,304.13494873046875,0.7522647380828857,0.2003350853919983,0.1410262733697891,293.1671142578125,297.1499938964844,293.1499938964844,0.3867431581020355,-7068.75,304.1598205566406,0.9990000128746032,0.533145546913147,0.4489007592201233,293.14404296875,297.1499938964844,293.1499938964844,0.0041679851710796,-1567.02978515625,296.6416015625,0.4570941925048828,0.050000000745058,0.2350513637065887,291.1291809082031,291.1499938964844,256.16961669921875,255.1654815673828,279.141357421875,293.7960205078125,291.1330871582031,1.0,0.2935987114906311,0.616165041923523,0.616165041923523,1.0,1.0,-1.298654079437256,0.5060854554176331,0.7925686240196228,0.1972942948341369,0.0,0.0,0.7311235070228577,50.76171875,43.0,38.52471160888672,-15755.669921875,269.6487731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5958251953125,308.49774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17929.24609375,18000.0,0.0,0.0,0.3592043817043304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.919032633304596,0.9190418124198914,-9.183643669530284e-06,0.0,0.0003645467804744,0.0,0.0,104.70301055908205,0.0,0.0,0.0,0.5370870232582092,4.0,0.0,1.0
