time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
583920,293.0865478515625,297.1499938964844,293.1499938964844,0.1553658545017242,-3263.973876953125,304.1434020996094,0.7870413661003113,0.2291618287563324,0.2075477987527847,293.8540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247253417969,0.4570941925048828,0.050000000745058,0.0495515801012516,293.014892578125,297.1499938964844,293.1499938964844,0.1310421675443649,-2216.393310546875,304.13494873046875,0.7522647380828857,0.2003350853919983,0.1410262733697891,293.1671142578125,297.1499938964844,293.1499938964844,0.3867431581020355,-7068.75,304.1598205566406,0.9990000128746032,0.533145546913147,0.4489007592201233,293.14404296875,297.1499938964844,293.1499938964844,0.0041679851710796,-1567.02978515625,296.6416015625,0.4570941925048828,0.050000000745058,0.2350513637065887,291.1291809082031,291.1499938964844,256.16961669921875,255.1654815673828,279.141357421875,293.7960205078125,291.1330871582031,1.0,0.2935987114906311,0.616165041923523,0.616165041923523,1.0,1.0,-1.298654079437256,0.5060854554176331,0.7925686240196228,0.1972942948341369,0.0,0.0,0.7311235070228577,50.76171875,43.0,38.52471160888672,-15755.669921875,269.6487731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5958251953125,308.49774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17929.24609375,18000.0,0.0,0.0,0.3592043817043304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.919032633304596,0.9190418124198914,-9.183643669530284e-06,0.0,0.0003645467804744,0.0,0.0,104.70301055908205,0.0,0.0,0.0,0.5370870232582092,4.0,0.0,1.0
583980,293.08856201171875,297.1499938964844,293.1499938964844,0.1558400243520736,-3271.0712890625,304.144775390625,0.7931936979293823,0.230350911617279,0.2085561752319336,293.8443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16265869140625,0.4614338874816894,0.050000000745058,0.0494770742952823,293.0200500488281,297.1499938964844,293.1499938964844,0.1327866166830063,-2239.274169921875,304.1370544433594,0.7598310708999634,0.2027251273393631,0.1428551822900772,293.1453552246094,297.1499938964844,293.1499938964844,0.37751504778862,-6930.35498046875,304.17138671875,0.9990000128746032,0.5371127724647522,0.4409583210945129,293.14068603515625,297.1499938964844,293.1499938964844,0.0041633415967226,-1563.2476806640625,296.6742248535156,0.4614338874816894,0.050000000745058,0.234697937965393,291.1659851074219,291.1499938964844,256.1134338378906,255.1168975830078,279.13262939453125,293.7547302246094,291.1682434082031,1.0,0.2908614873886108,0.6139708757400513,0.6139708757400513,1.0,1.0,-1.2920058965682983,0.5021724104881287,0.7898335456848145,0.1944834738969802,0.0,0.0,0.7263036370277405,48.76626205444336,46.0,41.74726486206055,-15712.9208984375,262.620361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6460876464844,308.5382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.025390625,18000.0,0.0,0.0,0.3608330488204956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.91407972574234,0.9140888452529908,-9.15966938919155e-06,0.0,0.0003661996743176,0.0,0.0,103.63860321044922,0.0,0.0,0.0,0.5350497364997864,4.0,0.0,1.0
584040,293.08856201171875,297.1499938964844,293.1499938964844,0.1558400243520736,-3271.0712890625,304.144775390625,0.7931936979293823,0.230350911617279,0.2085561752319336,293.8443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16265869140625,0.4614338874816894,0.050000000745058,0.0494770742952823,293.0200500488281,297.1499938964844,293.1499938964844,0.1327866166830063,-2239.274169921875,304.1370544433594,0.7598310708999634,0.2027251273393631,0.1428551822900772,293.1453552246094,297.1499938964844,293.1499938964844,0.37751504778862,-6930.35498046875,304.17138671875,0.9990000128746032,0.5371127724647522,0.4409583210945129,293.14068603515625,297.1499938964844,293.1499938964844,0.0041633415967226,-1563.2476806640625,296.6742248535156,0.4614338874816894,0.050000000745058,0.234697937965393,291.1659851074219,291.1499938964844,256.1134338378906,255.1168975830078,279.13262939453125,293.7547302246094,291.1682434082031,1.0,0.2908614873886108,0.6139708757400513,0.6139708757400513,1.0,1.0,-1.2920058965682983,0.5021724104881287,0.7898335456848145,0.1944834738969802,0.0,0.0,0.7263036370277405,48.76626205444336,46.0,41.74726486206055,-15712.9208984375,262.620361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6460876464844,308.5382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.025390625,18000.0,0.0,0.0,0.3608330488204956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.91407972574234,0.9140888452529908,-9.15966938919155e-06,0.0,0.0003661996743176,0.0,0.0,103.63860321044922,0.0,0.0,0.0,0.5350497364997864,4.0,0.0,1.0
584100,293.0887145996094,297.1499938964844,293.1499938964844,0.1562909334897995,-3278.4541015625,304.1448974609375,0.7952865362167358,0.2311023473739624,0.2091802060604095,293.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737976074219,0.4625896215438843,0.050000000745058,0.0494579412043094,293.0243835449219,297.1499938964844,293.1499938964844,0.133398100733757,-2247.248779296875,304.1383056640625,0.7620614767074585,0.2035199403762817,0.1434566527605056,293.13446044921875,297.1499938964844,293.1499938964844,0.3749657869338989,-6893.17138671875,304.1720886230469,0.9990000128746032,0.539310097694397,0.4388957023620605,293.1390991210937,297.1499938964844,293.1499938964844,0.0041642105206847,-1562.9888916015625,296.685791015625,0.4625896215438843,0.050000000745058,0.2346071749925613,291.1759338378906,291.1499938964844,256.0845947265625,255.0919647216797,279.1298522949219,293.736328125,291.17742919921875,1.0,0.2901965677738189,0.6127499938011169,0.6127499938011169,1.0,1.0,-1.290868043899536,0.5010590553283691,0.789808988571167,0.1935032904148101,0.0,0.0,0.7235522270202637,48.2619743347168,46.0,33.37033462524414,-15700.669921875,261.0668640136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6860656738281,308.5580444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18100.28515625,18000.0,0.0,0.0,0.3614017963409424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9088693857192992,0.90887850522995,-9.109512575378176e-06,0.0,0.000366776890587,0.0,0.0,102.321044921875,0.0,0.0,0.0,0.5328090190887451,4.0,0.0,1.0
584160,293.0887145996094,297.1499938964844,293.1499938964844,0.1568364351987838,-3287.51416015625,304.14483642578125,0.7968689203262329,0.2318771779537201,0.2098549902439117,293.83465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808166503906,0.4632249474525451,0.050000000745058,0.0494475215673446,293.0285949707031,297.1499938964844,293.1499938964844,0.1339689642190933,-2254.73486328125,304.1393737792969,0.7636454105377197,0.2042836397886276,0.1439882665872573,293.124755859375,297.1499938964844,293.1499938964844,0.3734382390975952,-6871.65625,304.1708374023437,0.9990000128746032,0.5414167046546936,0.4377689957618713,293.1375732421875,297.1499938964844,293.1499938964844,0.0041667353361845,-1563.537841796875,296.6953430175781,0.4632249474525451,0.050000000745058,0.2345577478408813,291.18212890625,291.1499938964844,256.0552978515625,255.066635131836,279.1282653808594,293.7218933105469,291.1829528808594,1.0,0.2899332642555237,0.6115400791168213,0.6115400791168213,1.0,1.0,-1.2908908128738403,0.5004357099533081,0.790455162525177,0.1927785724401474,0.0,0.0,0.7207710146903992,47.99646759033203,49.0,24.09369659423828,-15696.0234375,260.4935302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7321472167969,308.5789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18117.5703125,18000.0,0.0,0.0,0.361822247505188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9030575156211852,0.9030665755271912,-9.04947410163004e-06,0.0,0.0003672036109492,0.0,0.0,100.8298110961914,0.0,0.0,0.0,0.5302777886390686,4.0,0.0,1.0
584220,293.0886535644531,297.1499938964844,293.1499938964844,0.1581071019172668,-3308.833251953125,304.1444396972656,0.7986469864845276,0.2334406822919845,0.2112530767917633,293.8247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847229003906,0.4631893634796142,0.050000000745058,0.04944808781147,293.0350341796875,297.1499938964844,293.1499938964844,0.1353286951780319,-2272.871826171875,304.140625,0.7656593322753906,0.206051230430603,0.1451542228460312,293.1103515625,297.1499938964844,293.1499938964844,0.3729996383190155,-6868.28076171875,304.1645202636719,0.9990000128746032,0.5449914336204529,0.4378320574760437,293.1344909667969,297.1499938964844,293.1499938964844,0.0041761328466236,-1566.763916015625,296.7095031738281,0.4631893634796142,0.050000000745058,0.2345604449510574,291.1845092773437,291.1499938964844,255.99549865722656,255.0149078369141,279.1275939941406,293.7052917480469,291.1841735839844,1.0,0.2904289066791534,0.6092442870140076,0.6092442870140076,1.0,1.0,-1.2940465211868286,0.5005518794059753,0.7934945821762085,0.1920620650053024,0.0,0.0,0.7158722281455994,48.05572509765625,52.0,5.551590442657471,-15710.2109375,261.86199951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8316955566406,308.6205749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18119.138671875,18000.0,0.0,0.0,0.3622981607913971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.891426146030426,0.8914350867271423,-8.923082532419357e-06,0.0,0.0003676865890156,0.0,0.0,97.83391571044922,0.0,0.0,0.0,0.5251880884170532,4.0,0.0,1.0
584280,293.0886535644531,297.1499938964844,293.1499938964844,0.1581071019172668,-3308.833251953125,304.1444396972656,0.7986469864845276,0.2334406822919845,0.2112530767917633,293.8247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847229003906,0.4631893634796142,0.050000000745058,0.04944808781147,293.0350341796875,297.1499938964844,293.1499938964844,0.1353286951780319,-2272.871826171875,304.140625,0.7656593322753906,0.206051230430603,0.1451542228460312,293.1103515625,297.1499938964844,293.1499938964844,0.3729996383190155,-6868.28076171875,304.1645202636719,0.9990000128746032,0.5449914336204529,0.4378320574760437,293.1344909667969,297.1499938964844,293.1499938964844,0.0041761328466236,-1566.763916015625,296.7095031738281,0.4631893634796142,0.050000000745058,0.2345604449510574,291.1845092773437,291.1499938964844,255.99549865722656,255.0149078369141,279.1275939941406,293.7052917480469,291.1841735839844,1.0,0.2904289066791534,0.6092442870140076,0.6092442870140076,1.0,1.0,-1.2940465211868286,0.5005518794059753,0.7934945821762085,0.1920620650053024,0.0,0.0,0.7158722281455994,48.05572509765625,52.0,5.551590442657471,-15710.2109375,261.86199951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8316955566406,308.6205749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18119.138671875,18000.0,0.0,0.0,0.3622981607913971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.891426146030426,0.8914350867271423,-8.923082532419357e-06,0.0,0.0003676865890156,0.0,0.0,97.83391571044922,0.0,0.0,0.0,0.5251880884170532,4.0,0.0,1.0
584340,293.0885925292969,297.1499938964844,293.1499938964844,0.1595577001571655,-3333.329345703125,304.14385986328125,0.7989140152931213,0.2350075542926788,0.2126784324645996,293.814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17724609375,0.4617693722248077,0.050000000745058,0.049471441656351,293.0379943847656,297.1499938964844,293.1499938964844,0.137208804488182,-2298.2626953125,304.1405944824219,0.7668532729148865,0.2083529382944107,0.1466746628284454,293.1034545898437,297.1499938964844,293.1499938964844,0.3754425644874573,-6907.9140625,304.1556091308594,0.9990000128746032,0.547407865524292,0.4403568506240845,293.1313781738281,297.1499938964844,293.1499938964844,0.00419069128111,-1572.4627685546875,296.71856689453125,0.4617693722248077,0.050000000745058,0.2346712201833725,291.1758728027344,291.1499938964844,255.934310913086,254.96197509765625,279.1285095214844,293.7023620605469,291.1746826171875,1.0,0.2920435070991516,0.6071355938911438,0.6071355938911438,1.0,1.0,-1.300772786140442,0.5022566318511963,0.7985160946846008,0.1922096312046051,0.0,0.0,0.7129082083702087,48.74779891967773,55.0,-9.852951049804688,-15757.9560546875,266.0458374023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9239807128906,308.6578063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18085.306640625,18000.0,0.0,0.0,0.3624562621116638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8826252818107605,0.8826341032981873,-8.820619768812321e-06,0.0,0.0003678470093291,0.0,0.0,95.54764556884766,0.0,0.0,0.0,0.5213128924369812,4.0,0.0,1.0
584400,293.0885925292969,297.1499938964844,293.1499938964844,0.1595577001571655,-3333.329345703125,304.14385986328125,0.7989140152931213,0.2350075542926788,0.2126784324645996,293.814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17724609375,0.4617693722248077,0.050000000745058,0.049471441656351,293.0379943847656,297.1499938964844,293.1499938964844,0.137208804488182,-2298.2626953125,304.1405944824219,0.7668532729148865,0.2083529382944107,0.1466746628284454,293.1034545898437,297.1499938964844,293.1499938964844,0.3754425644874573,-6907.9140625,304.1556091308594,0.9990000128746032,0.547407865524292,0.4403568506240845,293.1313781738281,297.1499938964844,293.1499938964844,0.00419069128111,-1572.4627685546875,296.71856689453125,0.4617693722248077,0.050000000745058,0.2346712201833725,291.1758728027344,291.1499938964844,255.934310913086,254.96197509765625,279.1285095214844,293.7023620605469,291.1746826171875,1.0,0.2920435070991516,0.6071355938911438,0.6071355938911438,1.0,1.0,-1.300772786140442,0.5022566318511963,0.7985160946846008,0.1922096312046051,0.0,0.0,0.7129082083702087,48.74779891967773,55.0,-9.852951049804688,-15757.9560546875,266.0458374023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9239807128906,308.6578063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18085.306640625,18000.0,0.0,0.0,0.3624562621116638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8826252818107605,0.8826341032981873,-8.820619768812321e-06,0.0,0.0003678470093291,0.0,0.0,95.54764556884766,0.0,0.0,0.0,0.5213128924369812,4.0,0.0,1.0
584460,293.0885314941406,297.1499938964844,293.1499938964844,0.1611306518316269,-3359.93359375,304.1432800292969,0.7980388402938843,0.2365742623805999,0.2141210883855819,293.80438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.162109375,0.4593327939510345,0.050000000745058,0.0495125241577625,293.0378112792969,297.1499938964844,293.1499938964844,0.139644056558609,-2331.21630859375,304.1396484375,0.7676540017127991,0.2112227976322174,0.1486053466796875,293.1037902832031,297.1499938964844,293.1499938964844,0.3801356256008148,-6980.42919921875,304.1459045410156,0.9990000128746032,0.5485327839851379,0.444762647151947,293.1281433105469,297.1499938964844,293.1499938964844,0.004209354519844,-1580.0330810546875,296.72491455078125,0.4593327939510345,0.050000000745058,0.2348660826683044,291.1600646972656,291.1499938964844,255.8719940185547,254.9080352783203,279.1299133300781,293.709716796875,291.1584167480469,1.0,0.2945341169834137,0.6051940321922302,0.6051940321922302,1.0,1.0,-1.3103926181793213,0.5052554607391357,0.8051371574401855,0.1930640786886215,0.0,0.0,0.7125673890113831,49.9349365234375,58.0,-20.31371688842773,-15838.6748046875,272.53125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9919128417969,308.6853942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18029.8984375,18000.0,0.0,0.0,0.3625343441963196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8789106011390686,0.8789193630218506,-8.768353836785536e-06,0.0,0.0003679262590594,0.0,0.0,94.52019500732422,0.0,0.0,0.0,0.5196390151977539,4.0,0.0,1.0
584520,293.0885314941406,297.1499938964844,293.1499938964844,0.1611306518316269,-3359.93359375,304.1432800292969,0.7980388402938843,0.2365742623805999,0.2141210883855819,293.80438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.162109375,0.4593327939510345,0.050000000745058,0.0495125241577625,293.0378112792969,297.1499938964844,293.1499938964844,0.139644056558609,-2331.21630859375,304.1396484375,0.7676540017127991,0.2112227976322174,0.1486053466796875,293.1037902832031,297.1499938964844,293.1499938964844,0.3801356256008148,-6980.42919921875,304.1459045410156,0.9990000128746032,0.5485327839851379,0.444762647151947,293.1281433105469,297.1499938964844,293.1499938964844,0.004209354519844,-1580.0330810546875,296.72491455078125,0.4593327939510345,0.050000000745058,0.2348660826683044,291.1600646972656,291.1499938964844,255.8719940185547,254.9080352783203,279.1299133300781,293.709716796875,291.1584167480469,1.0,0.2945341169834137,0.6051940321922302,0.6051940321922302,1.0,1.0,-1.3103926181793213,0.5052554607391357,0.8051371574401855,0.1930640786886215,0.0,0.0,0.7125673890113831,49.9349365234375,58.0,-20.31371688842773,-15838.6748046875,272.53125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9919128417969,308.6853942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18029.8984375,18000.0,0.0,0.0,0.3625343441963196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8789106011390686,0.8789193630218506,-8.768353836785536e-06,0.0,0.0003679262590594,0.0,0.0,94.52019500732422,0.0,0.0,0.0,0.5196390151977539,4.0,0.0,1.0
584580,293.0885009765625,297.1499938964844,293.1499938964844,0.1627742946147918,-3387.699951171875,304.1427917480469,0.7963113188743591,0.2381369918584823,0.2155743837356567,293.7938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.456178218126297,0.050000000745058,0.0495677553117275,293.0350646972656,297.1499938964844,293.1499938964844,0.1425801962614059,-2370.836669921875,304.13818359375,0.7682663202285767,0.2146153301000595,0.1509207636117935,293.1105651855469,297.1499938964844,293.1499938964844,0.3865789473056793,-7077.8857421875,304.1365661621094,0.9990000128746032,0.5483433604240417,0.4506180584430694,293.1248474121094,297.1499938964844,293.1499938964844,0.0042311819270253,-1588.939208984375,296.7304992675781,0.456178218126297,0.050000000745058,0.235128104686737,291.140625,291.1499938964844,255.8088531494141,254.8533630371093,279.13140869140625,293.7254638671875,291.1387634277344,1.0,0.2977111339569092,0.6034099459648132,0.6034099459648132,1.0,1.0,-1.3223251104354858,0.509300947189331,0.8130241632461548,0.1944980919361114,0.0,0.0,0.7151021957397461,51.51848983764648,61.0,-26.025394439697266,-15948.8701171875,280.9366760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0231628417969,308.6982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.87109375,18000.0,0.0,0.0,0.3627785742282867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8813493251800537,0.8813580870628357,-8.779716154094785e-06,0.0,0.0003681741363834,0.0,0.0,95.01067352294922,0.0,0.0,0.0,0.520643413066864,4.0,0.0,1.0
584640,293.0885009765625,297.1499938964844,293.1499938964844,0.1627742946147918,-3387.699951171875,304.1427917480469,0.7963113188743591,0.2381369918584823,0.2155743837356567,293.7938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.456178218126297,0.050000000745058,0.0495677553117275,293.0350646972656,297.1499938964844,293.1499938964844,0.1425801962614059,-2370.836669921875,304.13818359375,0.7682663202285767,0.2146153301000595,0.1509207636117935,293.1105651855469,297.1499938964844,293.1499938964844,0.3865789473056793,-7077.8857421875,304.1365661621094,0.9990000128746032,0.5483433604240417,0.4506180584430694,293.1248474121094,297.1499938964844,293.1499938964844,0.0042311819270253,-1588.939208984375,296.7304992675781,0.456178218126297,0.050000000745058,0.235128104686737,291.140625,291.1499938964844,255.8088531494141,254.8533630371093,279.13140869140625,293.7254638671875,291.1387634277344,1.0,0.2977111339569092,0.6034099459648132,0.6034099459648132,1.0,1.0,-1.3223251104354858,0.509300947189331,0.8130241632461548,0.1944980919361114,0.0,0.0,0.7151021957397461,51.51848983764648,61.0,-26.025394439697266,-15948.8701171875,280.9366760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0231628417969,308.6982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.87109375,18000.0,0.0,0.0,0.3627785742282867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8813493251800537,0.8813580870628357,-8.779716154094785e-06,0.0,0.0003681741363834,0.0,0.0,95.01067352294922,0.0,0.0,0.0,0.520643413066864,4.0,0.0,1.0
584700,293.08843994140625,297.1499938964844,293.1499938964844,0.1636131703853607,-3401.84521484375,304.142578125,0.7952075600624084,0.2389305830001831,0.2163067758083343,293.7885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.4544101357460022,0.050000000745058,0.0495997965335845,293.03302001953125,297.1499938964844,293.1499938964844,0.1442120224237442,-2392.778076171875,304.13739013671875,0.7685368657112122,0.2164737582206726,0.1522065252065658,293.1160583496094,297.1499938964844,293.1499938964844,0.39032843708992,-7133.94873046875,304.1322021484375,0.9990000128746032,0.5477624535560608,0.4539797604084015,293.1231689453125,297.1499938964844,293.1499938964844,0.0042430716566741,-1593.7713623046875,296.7334899902344,0.4544101357460022,0.050000000745058,0.2352800816297531,291.1303100585937,291.1499938964844,255.77706909179688,254.8258209228516,279.1322021484375,293.7362365722656,291.1284484863281,1.0,0.2995080649852752,0.6025782227516174,0.6025782227516174,1.0,1.0,-1.3290035724639893,0.511652946472168,0.8173505663871765,0.1954018175601959,0.0,0.0,0.7174486517906189,52.43436813354492,61.0,-27.46161651611328,-16013.5,285.7639465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0228881835937,308.6979675292969,278.1499938964844,0.0,18000.0,313.1499938964844,17931.291015625,18000.0,0.0,0.0,0.3630339503288269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8849685192108154,0.8849773406982422,-8.810941835690755e-06,0.0,0.0003684333059936,0.0,0.0,95.8568344116211,0.0,0.0,0.0,0.5221971869468689,4.0,0.0,1.0
584760,293.08709716796875,297.1499938964844,293.1499938964844,0.1645454168319702,-3417.55810546875,304.1422424316406,0.7941035032272339,0.2399710565805435,0.2171390503644943,293.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12237548828125,0.4525539577007293,0.050000000745058,0.0496343225240707,293.0318908691406,297.1499938964844,293.1499938964844,0.145855039358139,-2414.7939453125,304.1366882324219,0.7686721086502075,0.2181819826364517,0.1534923613071441,293.1228332519531,297.1499938964844,293.1499938964844,0.3943662643432617,-7193.91796875,304.12811279296875,0.9990000128746032,0.5468645095825195,0.457574725151062,293.1214904785156,297.1499938964844,293.1499938964844,0.0042555071413517,-1598.802490234375,296.7367858886719,0.4525539577007293,0.050000000745058,0.2354438453912735,291.11993408203125,291.1499938964844,255.7451629638672,254.7981719970703,279.1328430175781,293.7482604980469,291.1180725097656,1.0,0.3014216423034668,0.6017704606056213,0.6017704606056213,1.0,1.0,-1.3360990285873413,0.5141922235488892,0.8219068050384521,0.196410059928894,0.0,0.0,0.720496416091919,53.420555114746094,64.0,-28.23819351196289,-16083.794921875,290.9674377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0115661621094,308.6928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17897.83203125,18000.0,0.0,0.0,0.3634112775325775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.890167236328125,0.8901761174201965,-8.859414265316445e-06,0.0,0.0003688162541948,0.0,0.0,97.10948944091795,0.0,0.0,0.0,0.5244484543800354,4.0,0.0,1.0
584820,293.0850830078125,297.1499938964844,293.1499938964844,0.1667274385690689,-3454.262451171875,304.1412048339844,0.7919121980667114,0.2419843524694442,0.2191157191991806,293.7724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004638671875,0.4486011862754822,0.050000000745058,0.0497111268341541,293.0332336425781,297.1499938964844,293.1499938964844,0.1486411690711975,-2451.924560546875,304.1365051269531,0.7677610516548157,0.2209055572748184,0.1555897146463394,293.1397705078125,297.1499938964844,293.1499938964844,0.4033483564853668,-7326.2236328125,304.1204528808594,0.9990000128746032,0.5441290140151978,0.4654722511768341,293.1181335449219,297.1499938964844,293.1499938964844,0.0042817099019885,-1609.4268798828125,296.743408203125,0.4486011862754822,0.050000000745058,0.235808178782463,291.0978088378906,291.1499938964844,255.68121337890625,254.74270629882807,279.12322998046875,293.7217102050781,291.09576416015625,1.0,0.305532306432724,0.5986891388893127,0.5986891388893127,1.0,1.0,-1.3509989976882937,0.5187139511108398,0.8322849869728088,0.1977407932281494,0.0,0.0,0.7289206385612488,55.6030502319336,52.0,-30.743452072143555,-16242.798828125,302.3041687011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95562744140625,308.6672058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17827.859375,18000.0,0.0,0.0,0.3646233379840851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.905422568321228,0.9054315686225892,-9.009929271996953e-06,0.0,0.0003700463566929,0.0,0.0,100.9100112915039,0.0,0.0,0.0,0.531119167804718,4.0,0.0,1.0
584880,293.0850830078125,297.1499938964844,293.1499938964844,0.1667274385690689,-3454.262451171875,304.1412048339844,0.7919121980667114,0.2419843524694442,0.2191157191991806,293.7724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004638671875,0.4486011862754822,0.050000000745058,0.0497111268341541,293.0332336425781,297.1499938964844,293.1499938964844,0.1486411690711975,-2451.924560546875,304.1365051269531,0.7677610516548157,0.2209055572748184,0.1555897146463394,293.1397705078125,297.1499938964844,293.1499938964844,0.4033483564853668,-7326.2236328125,304.1204528808594,0.9990000128746032,0.5441290140151978,0.4654722511768341,293.1181335449219,297.1499938964844,293.1499938964844,0.0042817099019885,-1609.4268798828125,296.743408203125,0.4486011862754822,0.050000000745058,0.235808178782463,291.0978088378906,291.1499938964844,255.68121337890625,254.74270629882807,279.12322998046875,293.7217102050781,291.09576416015625,1.0,0.305532306432724,0.5986891388893127,0.5986891388893127,1.0,1.0,-1.3509989976882937,0.5187139511108398,0.8322849869728088,0.1977407932281494,0.0,0.0,0.7289206385612488,55.6030502319336,52.0,-30.743452072143555,-16242.798828125,302.3041687011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95562744140625,308.6672058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17827.859375,18000.0,0.0,0.0,0.3646233379840851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.905422568321228,0.9054315686225892,-9.009929271996953e-06,0.0,0.0003700463566929,0.0,0.0,100.9100112915039,0.0,0.0,0.0,0.531119167804718,4.0,0.0,1.0
584940,293.0858764648437,297.1499938964844,293.1499938964844,0.1681225746870041,-3477.2392578125,304.1418762207031,0.795551598072052,0.2434678375720977,0.2204852253198623,293.7616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0901794433594,0.4502346217632293,0.050000000745058,0.0496787540614604,293.0360717773437,297.1499938964844,293.1499938964844,0.1507300734519958,-2479.338134765625,304.1375732421875,0.7723720073699951,0.2232912480831146,0.1572618931531906,293.1519775390625,297.1499938964844,293.1499938964844,0.4009764492511749,-7285.0556640625,304.1348876953125,0.9990000128746032,0.5418779850006104,0.4621667265892029,293.1156005859375,297.1499938964844,293.1499938964844,0.004296361003071,-1614.8558349609375,296.7579650878906,0.4502346217632293,0.050000000745058,0.2356546223163604,291.0914306640625,291.1499938964844,255.6172637939453,254.68722534179688,279.12261962890625,293.67559814453125,291.0931091308594,1.0,0.3040405213832855,0.5957802534103394,0.5957802534103394,1.0,1.0,-1.350469708442688,0.5166708827018738,0.8337988257408142,0.1957243084907531,0.0,0.0,0.737667977809906,54.77338790893555,55.0,-1.984476923942566,-16298.6650390625,300.1693115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8758239746094,308.6651916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17794.830078125,18000.0,0.0,0.0,0.3663604855537414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9254680275917052,0.9254772663116456,-9.22532672120724e-06,0.0,0.0003718093212228,0.0,0.0,106.1849365234375,0.0,0.0,0.0,0.5399029850959778,4.0,0.0,1.0
585000,293.0858764648437,297.1499938964844,293.1499938964844,0.1681225746870041,-3477.2392578125,304.1418762207031,0.795551598072052,0.2434678375720977,0.2204852253198623,293.7616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0901794433594,0.4502346217632293,0.050000000745058,0.0496787540614604,293.0360717773437,297.1499938964844,293.1499938964844,0.1507300734519958,-2479.338134765625,304.1375732421875,0.7723720073699951,0.2232912480831146,0.1572618931531906,293.1519775390625,297.1499938964844,293.1499938964844,0.4009764492511749,-7285.0556640625,304.1348876953125,0.9990000128746032,0.5418779850006104,0.4621667265892029,293.1156005859375,297.1499938964844,293.1499938964844,0.004296361003071,-1614.8558349609375,296.7579650878906,0.4502346217632293,0.050000000745058,0.2356546223163604,291.0914306640625,291.1499938964844,255.6172637939453,254.68722534179688,279.12261962890625,293.67559814453125,291.0931091308594,1.0,0.3040405213832855,0.5957802534103394,0.5957802534103394,1.0,1.0,-1.350469708442688,0.5166708827018738,0.8337988257408142,0.1957243084907531,0.0,0.0,0.737667977809906,54.77338790893555,55.0,-1.984476923942566,-16298.6650390625,300.1693115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8758239746094,308.6651916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17794.830078125,18000.0,0.0,0.0,0.3663604855537414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9254680275917052,0.9254772663116456,-9.22532672120724e-06,0.0,0.0003718093212228,0.0,0.0,106.1849365234375,0.0,0.0,0.0,0.5399029850959778,4.0,0.0,1.0
585060,293.0873107910156,297.1499938964844,293.1499938964844,0.1690432131290435,-3491.88720703125,304.1430358886719,0.7976375818252563,0.2448043674230575,0.2216995954513549,293.7513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082458496094,0.4507279992103576,0.050000000745058,0.0496691390872001,293.0387878417969,297.1499938964844,293.1499938964844,0.1524671912193298,-2501.745849609375,304.1387939453125,0.7756234407424927,0.2256267964839935,0.1588871628046035,293.1520690917969,297.1499938964844,293.1499938964844,0.3996746242046356,-7263.1083984375,304.1417236328125,0.9990000128746032,0.5418005585670471,0.4611798822879791,293.1134338378906,297.1499938964844,293.1499938964844,0.004306370858103,-1617.311767578125,296.78631591796875,0.4507279992103576,0.050000000745058,0.2356090247631073,291.1096496582031,291.1499938964844,255.55360412597656,254.63194274902344,279.1247253417969,293.6551818847656,291.1104736328125,1.0,0.304311454296112,0.5933751463890076,0.5933751463890076,1.0,1.0,-1.3526216745376587,0.5161187648773193,0.8365029692649841,0.194499596953392,0.0,0.0,0.7416749596595764,54.559600830078125,58.0,13.433476448059082,-16342.6904296875,300.6055603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8122863769531,308.64794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17875.1328125,18000.0,0.0,0.0,0.3682247400283813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9380856156349182,0.9380950331687928,-9.38627272262238e-06,0.0,0.0003737013030331,0.0,0.0,109.8025131225586,0.0,0.0,0.0,0.5455995202064514,4.0,0.0,1.0
585120,293.0873107910156,297.1499938964844,293.1499938964844,0.1690432131290435,-3491.88720703125,304.1430358886719,0.7976375818252563,0.2448043674230575,0.2216995954513549,293.7513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082458496094,0.4507279992103576,0.050000000745058,0.0496691390872001,293.0387878417969,297.1499938964844,293.1499938964844,0.1524671912193298,-2501.745849609375,304.1387939453125,0.7756234407424927,0.2256267964839935,0.1588871628046035,293.1520690917969,297.1499938964844,293.1499938964844,0.3996746242046356,-7263.1083984375,304.1417236328125,0.9990000128746032,0.5418005585670471,0.4611798822879791,293.1134338378906,297.1499938964844,293.1499938964844,0.004306370858103,-1617.311767578125,296.78631591796875,0.4507279992103576,0.050000000745058,0.2356090247631073,291.1096496582031,291.1499938964844,255.55360412597656,254.63194274902344,279.1247253417969,293.6551818847656,291.1104736328125,1.0,0.304311454296112,0.5933751463890076,0.5933751463890076,1.0,1.0,-1.3526216745376587,0.5161187648773193,0.8365029692649841,0.194499596953392,0.0,0.0,0.7416749596595764,54.559600830078125,58.0,13.433476448059082,-16342.6904296875,300.6055603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8122863769531,308.64794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17875.1328125,18000.0,0.0,0.0,0.3682247400283813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9380856156349182,0.9380950331687928,-9.38627272262238e-06,0.0,0.0003737013030331,0.0,0.0,109.8025131225586,0.0,0.0,0.0,0.5455995202064514,4.0,0.0,1.0
585180,293.0888366699219,297.1499938964844,293.1499938964844,0.1701221019029617,-3509.4833984375,304.1435241699219,0.7978472113609314,0.2460861653089523,0.2228761613368988,293.7412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137084960937,0.4496846199035644,0.050000000745058,0.0496895126998424,293.041259765625,297.1499938964844,293.1499938964844,0.1543901264667511,-2526.8056640625,304.1393127441406,0.7771269679069519,0.2279432862997055,0.1605214923620224,293.15252685546875,297.1499938964844,293.1499938964844,0.4017650783061981,-7293.31884765625,304.140869140625,0.9990000128746032,0.5416601896286011,0.4632724523544311,293.1111755371094,297.1499938964844,293.1499938964844,0.0043224645778536,-1622.7572021484375,296.8077087402344,0.4496846199035644,0.050000000745058,0.2357056587934494,291.1138916015625,291.1499938964844,255.4905242919922,254.5771026611328,279.124755859375,293.63360595703125,291.1139831542969,1.0,0.3057214319705963,0.5908647179603577,0.5908647179603577,1.0,1.0,-1.3586469888687134,0.517078161239624,0.8415688872337341,0.1940885782241821,0.0,0.0,0.7461147904396057,55.17058181762695,46.0,6.313302993774414,-16407.48828125,304.6201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.760986328125,308.6239318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17891.541015625,18000.0,0.0,0.0,0.3701948523521423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.947988986968994,0.9479984641075134,-9.50340836425312e-06,0.0,0.0003757007070817,0.0,0.0,112.61150360107422,0.0,0.0,0.0,0.5500860810279846,4.0,0.0,1.0
585240,293.0888366699219,297.1499938964844,293.1499938964844,0.1701221019029617,-3509.4833984375,304.1435241699219,0.7978472113609314,0.2460861653089523,0.2228761613368988,293.7412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137084960937,0.4496846199035644,0.050000000745058,0.0496895126998424,293.041259765625,297.1499938964844,293.1499938964844,0.1543901264667511,-2526.8056640625,304.1393127441406,0.7771269679069519,0.2279432862997055,0.1605214923620224,293.15252685546875,297.1499938964844,293.1499938964844,0.4017650783061981,-7293.31884765625,304.140869140625,0.9990000128746032,0.5416601896286011,0.4632724523544311,293.1111755371094,297.1499938964844,293.1499938964844,0.0043224645778536,-1622.7572021484375,296.8077087402344,0.4496846199035644,0.050000000745058,0.2357056587934494,291.1138916015625,291.1499938964844,255.4905242919922,254.5771026611328,279.124755859375,293.63360595703125,291.1139831542969,1.0,0.3057214319705963,0.5908647179603577,0.5908647179603577,1.0,1.0,-1.3586469888687134,0.517078161239624,0.8415688872337341,0.1940885782241821,0.0,0.0,0.7461147904396057,55.17058181762695,46.0,6.313302993774414,-16407.48828125,304.6201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.760986328125,308.6239318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17891.541015625,18000.0,0.0,0.0,0.3701948523521423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.947988986968994,0.9479984641075134,-9.50340836425312e-06,0.0,0.0003757007070817,0.0,0.0,112.61150360107422,0.0,0.0,0.0,0.5500860810279846,4.0,0.0,1.0
585300,293.0894775390625,297.1499938964844,293.1499938964844,0.1706249862909317,-3517.66552734375,304.143798828125,0.8000750541687012,0.2467330992221832,0.2234252095222473,293.7361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11480712890625,0.4509921073913574,0.050000000745058,0.0496639795601367,293.0423583984375,297.1499938964844,293.1499938964844,0.1553167700767517,-2538.850830078125,304.1395568847656,0.7799235582351685,0.2291040122509002,0.1613079607486724,293.1522216796875,297.1499938964844,293.1499938964844,0.399285227060318,-7254.68017578125,304.14715576171875,0.9990000128746032,0.5416861176490784,0.46065354347229,293.1099548339844,297.1499938964844,293.1499938964844,0.0043285749852657,-1624.7720947265625,296.8185729980469,0.4509921073913574,0.050000000745058,0.2355845421552658,291.11541748046875,291.1499938964844,255.4592742919922,254.5499420166016,279.12725830078125,293.6244506835937,291.1164855957031,1.0,0.3044385612010956,0.5899060964584351,0.5899060964584351,1.0,1.0,-1.356937289237976,0.5157148838043213,0.8412224650382996,0.1930840164422989,0.0,0.0,0.7482933402061462,54.49658584594727,46.0,9.616185188293455,-16407.5703125,302.3218688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74041748046875,308.6249389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17891.375,18000.0,0.0,0.0,0.3712005317211151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9530640840530396,0.9530736804008484,-9.561958904669154e-06,0.0,0.0003767213493119,0.0,0.0,114.05423736572266,0.0,0.0,0.0,0.5523581504821777,4.0,0.0,1.0
585360,293.09002685546875,297.1499938964844,293.1499938964844,0.1709717810153961,-3523.063720703125,304.144287109375,0.8039855360984802,0.2473914474248886,0.2239606082439422,293.73095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.4537593126296997,0.050000000745058,0.0496116131544113,293.04327392578125,297.1499938964844,293.1499938964844,0.1561018973588943,-2548.87646484375,304.1400451660156,0.7843695282936096,0.2302847653627395,0.1620847135782241,293.1476745605469,297.1499938964844,293.1499938964844,0.3936535716056824,-7168.83349609375,304.157958984375,0.9990000128746032,0.5425492525100708,0.4552309811115265,293.108642578125,297.1499938964844,293.1499938964844,0.0043314201757311,-1625.0341796875,296.8351745605469,0.4537593126296997,0.050000000745058,0.2353361397981643,291.12628173828125,291.1499938964844,255.42828369140625,254.52297973632807,279.13153076171875,293.62188720703125,291.12908935546875,1.0,0.3021325767040252,0.5892975330352783,0.5892975330352783,1.0,1.0,-1.35164475440979,0.5130913257598877,0.8385534882545471,0.1914926320314407,0.0,0.0,0.7488378882408142,53.0833625793457,49.0,24.151121139526367,-16380.8271484375,296.79156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7310485839844,308.6390380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17917.185546875,18000.0,0.0,0.0,0.3721250593662262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.956933856010437,0.9569434523582458,-9.612678695702924e-06,0.0,0.000377659627702,0.0,0.0,115.2142333984375,0.0,0.0,0.0,0.5540575385093689,4.0,0.0,1.0
585420,293.0912170410156,297.1499938964844,293.1499938964844,0.1716397851705551,-3533.428955078125,304.1450500488281,0.8081941604614258,0.2486677318811416,0.2250751703977584,293.7207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.4562349319458008,0.050000000745058,0.0495665296912193,293.0447692871094,297.1499938964844,293.1499938964844,0.1577013581991195,-2569.27880859375,304.1406555175781,0.7898815274238586,0.2326832413673401,0.1637154072523117,293.1316223144531,297.1499938964844,293.1499938964844,0.3878888487815857,-7083.06591796875,304.1644897460937,0.9990000128746032,0.545857846736908,0.4505093693733215,293.10565185546875,297.1499938964844,293.1499938964844,0.0043400721624493,-1626.41015625,296.8733215332031,0.4562349319458008,0.050000000745058,0.2351222783327102,291.1539611816406,291.1499938964844,255.3671875,254.46978759765625,279.1349792480469,293.62322998046875,291.1553649902344,1.0,0.3007866144180298,0.588011622428894,0.588011622428894,1.0,1.0,-1.3489550352096558,0.5111702084541321,0.8377848863601685,0.1899367570877075,0.0,0.0,0.7462403774261475,51.89376449584961,52.0,28.645450592041016,-16362.7001953125,292.91607666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7455749511719,308.6548156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18023.189453125,18000.0,0.0,0.0,0.3736375570297241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9559338092803956,0.9559434056282043,-9.625035090721212e-06,0.0,0.000379194621928,0.0,0.0,115.13446044921876,0.0,0.0,0.0,0.5537015795707703,4.0,0.0,1.0
585480,293.0912170410156,297.1499938964844,293.1499938964844,0.1716397851705551,-3533.428955078125,304.1450500488281,0.8081941604614258,0.2486677318811416,0.2250751703977584,293.7207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.4562349319458008,0.050000000745058,0.0495665296912193,293.0447692871094,297.1499938964844,293.1499938964844,0.1577013581991195,-2569.27880859375,304.1406555175781,0.7898815274238586,0.2326832413673401,0.1637154072523117,293.1316223144531,297.1499938964844,293.1499938964844,0.3878888487815857,-7083.06591796875,304.1644897460937,0.9990000128746032,0.545857846736908,0.4505093693733215,293.10565185546875,297.1499938964844,293.1499938964844,0.0043400721624493,-1626.41015625,296.8733215332031,0.4562349319458008,0.050000000745058,0.2351222783327102,291.1539611816406,291.1499938964844,255.3671875,254.46978759765625,279.1349792480469,293.62322998046875,291.1553649902344,1.0,0.3007866144180298,0.588011622428894,0.588011622428894,1.0,1.0,-1.3489550352096558,0.5111702084541321,0.8377848863601685,0.1899367570877075,0.0,0.0,0.7462403774261475,51.89376449584961,52.0,28.645450592041016,-16362.7001953125,292.91607666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7455749511719,308.6548156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18023.189453125,18000.0,0.0,0.0,0.3736375570297241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9559338092803956,0.9559434056282043,-9.625035090721212e-06,0.0,0.000379194621928,0.0,0.0,115.13446044921876,0.0,0.0,0.0,0.5537015795707703,4.0,0.0,1.0
585540,293.0924987792969,297.1499938964844,293.1499938964844,0.172576442360878,-3548.65869140625,304.1451416015625,0.8099743723869324,0.2498959153890609,0.2261769026517868,293.7104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617126464844,0.4566550254821777,0.050000000745058,0.0495590157806873,293.04608154296875,297.1499938964844,293.1499938964844,0.1596086919307708,-2593.987548828125,304.1405944824219,0.7931193709373474,0.2350877374410629,0.1653880625963211,293.1177673339844,297.1499938964844,293.1499938964844,0.3865372240543365,-7064.966796875,304.1617431640625,0.9990000128746032,0.549142599105835,0.4497194588184356,293.10223388671875,297.1499938964844,293.1499938964844,0.0043576234020292,-1632.0950927734375,296.9027709960937,0.4566550254821777,0.050000000745058,0.2350866347551345,291.16217041015625,291.1499938964844,255.3074951171875,254.4177703857422,279.13427734375,293.6168212890625,291.1623229980469,1.0,0.3009517192840576,0.5864298939704895,0.5864298939704895,1.0,1.0,-1.3512835502624512,0.5111295580863953,0.8401539921760559,0.189325600862503,0.0,0.0,0.7439213395118713,51.73910140991211,55.0,12.869672775268556,-16376.9228515625,293.5502624511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7848205566406,308.6699523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18049.626953125,18000.0,0.0,0.0,0.3747882843017578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9511135220527648,0.9511231184005736,-9.575192962074652e-06,0.0,0.0003803624422289,0.0,0.0,113.80657196044922,0.0,0.0,0.0,0.5516114830970764,4.0,0.0,1.0
585600,293.0924987792969,297.1499938964844,293.1499938964844,0.172576442360878,-3548.65869140625,304.1451416015625,0.8099743723869324,0.2498959153890609,0.2261769026517868,293.7104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617126464844,0.4566550254821777,0.050000000745058,0.0495590157806873,293.04608154296875,297.1499938964844,293.1499938964844,0.1596086919307708,-2593.987548828125,304.1405944824219,0.7931193709373474,0.2350877374410629,0.1653880625963211,293.1177673339844,297.1499938964844,293.1499938964844,0.3865372240543365,-7064.966796875,304.1617431640625,0.9990000128746032,0.549142599105835,0.4497194588184356,293.10223388671875,297.1499938964844,293.1499938964844,0.0043576234020292,-1632.0950927734375,296.9027709960937,0.4566550254821777,0.050000000745058,0.2350866347551345,291.16217041015625,291.1499938964844,255.3074951171875,254.4177703857422,279.13427734375,293.6168212890625,291.1623229980469,1.0,0.3009517192840576,0.5864298939704895,0.5864298939704895,1.0,1.0,-1.3512835502624512,0.5111295580863953,0.8401539921760559,0.189325600862503,0.0,0.0,0.7439213395118713,51.73910140991211,55.0,12.869672775268556,-16376.9228515625,293.5502624511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7848205566406,308.6699523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18049.626953125,18000.0,0.0,0.0,0.3747882843017578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9511135220527648,0.9511231184005736,-9.575192962074652e-06,0.0,0.0003803624422289,0.0,0.0,113.80657196044922,0.0,0.0,0.0,0.5516114830970764,4.0,0.0,1.0
585660,293.09381103515625,297.1499938964844,293.1499938964844,0.1736765801906585,-3566.8017578125,304.1449279785156,0.8101016879081726,0.2510915994644165,0.2272724211215973,293.69976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.4556141197681427,0.050000000745058,0.0495776422321796,293.0474853515625,297.1499938964844,293.1499938964844,0.1616649478673935,-2620.73974609375,304.1402893066406,0.7946574687957764,0.2374345660209655,0.1670499145984649,293.1098327636719,297.1499938964844,293.1499938964844,0.3883218169212341,-7093.99462890625,304.1548156738281,0.9990000128746032,0.5515791177749634,0.4516818821430206,293.0987548828125,297.1499938964844,293.1499938964844,0.0043809213675558,-1640.4853515625,296.9271240234375,0.4556141197681427,0.050000000745058,0.2351749837398529,291.1588439941406,291.1499938964844,255.2494964599609,254.3671875,279.13134765625,293.59869384765625,291.1581420898437,1.0,0.3022986352443695,0.5844250321388245,0.5844250321388245,1.0,1.0,-1.3570762872695925,0.5122354626655579,0.8448408246040344,0.189181700348854,0.0,0.0,0.7428677082061768,52.30348205566406,58.0,-2.31457257270813,-16424.765625,297.3232116699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8294982910156,308.6866760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18033.89453125,18000.0,0.0,0.0,0.3757107853889465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9474706053733826,0.9474801421165466,-9.529635462968145e-06,0.0,0.0003812986833509,0.0,0.0,112.74134826660156,0.0,0.0,0.0,0.549991250038147,4.0,0.0,1.0
