time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
585720,293.09381103515625,297.1499938964844,293.1499938964844,0.1736765801906585,-3566.8017578125,304.1449279785156,0.8101016879081726,0.2510915994644165,0.2272724211215973,293.69976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.4556141197681427,0.050000000745058,0.0495776422321796,293.0474853515625,297.1499938964844,293.1499938964844,0.1616649478673935,-2620.73974609375,304.1402893066406,0.7946574687957764,0.2374345660209655,0.1670499145984649,293.1098327636719,297.1499938964844,293.1499938964844,0.3883218169212341,-7093.99462890625,304.1548156738281,0.9990000128746032,0.5515791177749634,0.4516818821430206,293.0987548828125,297.1499938964844,293.1499938964844,0.0043809213675558,-1640.4853515625,296.9271240234375,0.4556141197681427,0.050000000745058,0.2351749837398529,291.1588439941406,291.1499938964844,255.2494964599609,254.3671875,279.13134765625,293.59869384765625,291.1581420898437,1.0,0.3022986352443695,0.5844250321388245,0.5844250321388245,1.0,1.0,-1.3570762872695925,0.5122354626655579,0.8448408246040344,0.189181700348854,0.0,0.0,0.7428677082061768,52.30348205566406,58.0,-2.31457257270813,-16424.765625,297.3232116699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8294982910156,308.6866760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18033.89453125,18000.0,0.0,0.0,0.3757107853889465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9474706053733826,0.9474801421165466,-9.529635462968145e-06,0.0,0.0003812986833509,0.0,0.0,112.74134826660156,0.0,0.0,0.0,0.549991250038147,4.0,0.0,1.0
585780,293.0945739746094,297.1499938964844,293.1499938964844,0.174391821026802,-3578.65478515625,304.1447448730469,0.8095536231994629,0.2517943084239959,0.227926030755043,293.6933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.4544442892074585,0.050000000745058,0.0495989173650741,293.0484619140625,297.1499938964844,293.1499938964844,0.1629323363304138,-2637.240966796875,304.1401062011719,0.794904351234436,0.2387990653514862,0.1680266857147216,293.1083984375,297.1499938964844,293.1499938964844,0.3906185328960418,-7129.48095703125,304.149658203125,0.9990000128746032,0.5524774193763733,0.4539120197296142,293.0967712402344,297.1499938964844,293.1499938964844,0.0043968372046947,-1646.428466796875,296.9398498535156,0.4544442892074585,0.050000000745058,0.2352759093046188,291.1529541015625,291.1499938964844,255.21563720703125,254.337631225586,279.1292724609375,293.5830078125,291.1519470214844,1.0,0.3035560846328735,0.5830366611480713,0.5830366611480713,1.0,1.0,-1.361856460571289,0.5133039355278015,0.8485524654388428,0.1892431229352951,0.0,0.0,0.7431687712669373,52.91962814331055,58.0,-9.396007537841797,-16468.15234375,300.8050537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8522033691406,308.6956481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18012.126953125,18000.0,0.0,0.0,0.3762243986129761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.946859896183014,0.9468693733215332,-9.517687431070954e-06,0.0,0.0003818199620582,0.0,0.0,112.52633666992188,0.0,0.0,0.0,0.5497092008590698,4.0,0.0,1.0
585840,293.0950622558594,297.1499938964844,293.1499938964844,0.1748831123113632,-3586.805419921875,304.14459228515625,0.808971643447876,0.2522566318511963,0.2283596694469452,293.6889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.4534828662872314,0.050000000745058,0.0496166720986366,293.0491638183594,297.1499938964844,293.1499938964844,0.1637808084487915,-2648.283203125,304.1400146484375,0.7948302626609802,0.2396884262561798,0.168666735291481,293.1088256835937,297.1499938964844,293.1499938964844,0.3925787210464477,-7159.357421875,304.1460876464844,0.9990000128746032,0.5528185963630676,0.4557647705078125,293.09552001953125,297.1499938964844,293.1499938964844,0.0044080321677029,-1650.65673828125,296.9477844238281,0.4534828662872314,0.050000000745058,0.2353601306676864,291.14801025390625,291.1499938964844,255.1934814453125,254.3182830810547,279.1279602050781,293.57110595703125,291.1468505859375,1.0,0.3045500516891479,0.5820510983467102,0.5820510983467102,1.0,1.0,-1.3654913902282717,0.5141546130180359,0.8513367772102356,0.1893337219953537,0.0,0.0,0.7438021302223206,53.42848205566406,61.0,-13.081872940063477,-16502.548828125,303.5602111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8639831542969,308.7005920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.51171875,18000.0,0.0,0.0,0.3765735626220703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9473016858100892,0.9473111629486084,-9.518785191175994e-06,0.0,0.0003821742720901,0.0,0.0,112.6170654296875,0.0,0.0,0.0,0.5498966574668884,4.0,0.0,1.0
585900,293.095703125,297.1499938964844,293.1499938964844,0.1755074262619018,-3597.165283203125,304.1444396972656,0.8080271482467651,0.2528274357318878,0.228898823261261,293.68359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427001953125,0.4521081447601318,0.050000000745058,0.0496425032615661,293.0501403808594,297.1499938964844,293.1499938964844,0.1648387163877487,-2662.03955078125,304.139892578125,0.7944987416267395,0.2407763600349426,0.1694530695676803,293.1108703613281,297.1499938964844,293.1499938964844,0.3954589068889618,-7202.85009765625,304.1415710449219,0.9990000128746032,0.5529409050941467,0.4584463238716125,293.0940856933594,297.1499938964844,293.1499938964844,0.0044225440360605,-1656.1695556640625,296.957275390625,0.4521081447601318,0.050000000745058,0.2354826629161834,291.1410217285156,291.1499938964844,255.16629028320312,254.29454040527344,279.12652587890625,293.5551452636719,291.1397399902344,1.0,0.3059477210044861,0.5807678699493408,0.5807678699493408,1.0,1.0,-1.3704792261123655,0.515358030796051,0.8551211357116699,0.1894990652799606,0.0,0.0,0.7451002597808838,54.16419982910156,61.0,-16.5555419921875,-16551.15625,307.4483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8737487792969,308.7050476074219,278.1499938964844,0.0,18000.0,313.1499938964844,17970.380859375,18000.0,0.0,0.0,0.3770372569561004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9489066004753112,0.9489161372184752,-9.53180824581068e-06,0.0,0.0003826448810286,0.0,0.0,113.02478790283205,0.0,0.0,0.0,0.5505990982055664,4.0,0.0,1.0
585960,293.0963439941406,297.1499938964844,293.1499938964844,0.176137775182724,-3607.620849609375,304.1443176269531,0.8068708181381226,0.2533904016017914,0.2294343709945678,293.6782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.4505757987499237,0.050000000745058,0.0496719293296337,293.0511779785156,297.1499938964844,293.1499938964844,0.165888637304306,-2675.675537109375,304.13983154296875,0.7939367890357971,0.2418386042118072,0.1702239066362381,293.114501953125,297.1499938964844,293.1499938964844,0.3987572789192199,-7252.240234375,304.1371154785156,0.9990000128746032,0.5527236461639404,0.4614820480346679,293.0927429199219,297.1499938964844,293.1499938964844,0.0044374978169798,-1661.8677978515625,296.9664001464844,0.4505757987499237,0.050000000745058,0.2356222420930862,291.13348388671875,291.1499938964844,255.13970947265625,254.27130126953125,279.1253662109375,293.5385131835937,291.1321716308594,1.0,0.3074955344200134,0.5794468522071838,0.5794468522071838,1.0,1.0,-1.3758939504623413,0.5167014598846436,0.8591924905776978,0.1897198259830474,0.0,0.0,0.7469550371170044,54.998443603515625,64.0,-18.92225456237793,-16605.25,311.7798767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87725830078125,308.7071228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17945.0390625,18000.0,0.0,0.0,0.3775500357151031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9517070055007936,0.9517165422439576,-9.558397323417012e-06,0.0,0.0003831653157249,0.0,0.0,113.77173614501952,0.0,0.0,0.0,0.5518357753753662,4.0,0.0,1.0
586020,293.0975952148437,297.1499938964844,293.1499938964844,0.1773996949195861,-3628.522216796875,304.14410400390625,0.8040325045585632,0.2544930577278137,0.2304932177066803,293.6676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197509765625,0.4471638798713684,0.050000000745058,0.0497400015592575,293.05340576171875,297.1499938964844,293.1499938964844,0.1679511815309524,-2702.4033203125,304.1397705078125,0.7922521829605103,0.2438907772302627,0.1717206239700317,293.1261291503906,297.1499938964844,293.1499938964844,0.4063975214958191,-7365.421875,304.1286926269531,0.9990000128746032,0.5512737035751343,0.4684293270111084,293.0904235839844,297.1499938964844,293.1499938964844,0.0044683837331831,-1673.634765625,296.9841613769531,0.4471638798713684,0.050000000745058,0.2359451651573181,291.117919921875,291.1499938964844,255.0884704589844,254.2265014648437,279.1239929199219,293.5053100585937,291.1165771484375,1.0,0.310962438583374,0.5767670273780823,0.5767670273780823,1.0,1.0,-1.3877700567245483,0.5197601318359375,0.8680099844932556,0.1903267800807953,0.0,0.0,0.752278745174408,56.91941452026367,67.0,-21.105880737304688,-16727.01953125,321.5976257324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8638000488281,308.70281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17893.978515625,18000.0,0.0,0.0,0.3787946105003357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9608635902404784,0.960873246192932,-9.653195775172208e-06,0.0,0.0003844283928629,0.0,0.0,116.30332946777344,0.0,0.0,0.0,0.5559095144271851,4.0,0.0,1.0
586080,293.0975952148437,297.1499938964844,293.1499938964844,0.1773996949195861,-3628.522216796875,304.14410400390625,0.8040325045585632,0.2544930577278137,0.2304932177066803,293.6676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197509765625,0.4471638798713684,0.050000000745058,0.0497400015592575,293.05340576171875,297.1499938964844,293.1499938964844,0.1679511815309524,-2702.4033203125,304.1397705078125,0.7922521829605103,0.2438907772302627,0.1717206239700317,293.1261291503906,297.1499938964844,293.1499938964844,0.4063975214958191,-7365.421875,304.1286926269531,0.9990000128746032,0.5512737035751343,0.4684293270111084,293.0904235839844,297.1499938964844,293.1499938964844,0.0044683837331831,-1673.634765625,296.9841613769531,0.4471638798713684,0.050000000745058,0.2359451651573181,291.117919921875,291.1499938964844,255.0884704589844,254.2265014648437,279.1239929199219,293.5053100585937,291.1165771484375,1.0,0.310962438583374,0.5767670273780823,0.5767670273780823,1.0,1.0,-1.3877700567245483,0.5197601318359375,0.8680099844932556,0.1903267800807953,0.0,0.0,0.752278745174408,56.91941452026367,67.0,-21.105880737304688,-16727.01953125,321.5976257324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8638000488281,308.70281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17893.978515625,18000.0,0.0,0.0,0.3787946105003357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9608635902404784,0.960873246192932,-9.653195775172208e-06,0.0,0.0003844283928629,0.0,0.0,116.30332946777344,0.0,0.0,0.0,0.5559095144271851,4.0,0.0,1.0
586140,293.098876953125,297.1499938964844,293.1499938964844,0.1786452680826187,-3649.09912109375,304.1440124511719,0.800697386264801,0.2555650770664215,0.2315340936183929,293.6571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.4434603750705719,0.050000000745058,0.0498182661831378,293.0557861328125,297.1499938964844,293.1499938964844,0.1699537932872772,-2728.26953125,304.1398620605469,0.7900041341781616,0.2458574175834655,0.1731626987457275,293.14288330078125,297.1499938964844,293.1499938964844,0.4151458740234375,-7493.439453125,304.1212463378906,0.9990000128746032,0.5484886169433594,0.4762907326221466,293.0884094238281,297.1499938964844,293.1499938964844,0.0045003136619925,-1685.739013671875,297.0021057128906,0.4434603750705719,0.050000000745058,0.2363163977861404,291.1026306152344,291.1499938964844,255.04005432128903,254.18411254882807,279.1239013671875,293.474853515625,291.10137939453125,1.0,0.3148171007633209,0.5741420984268188,0.5741420984268188,1.0,1.0,-1.4007269144058228,0.5232573747634888,0.877469539642334,0.1911623030900955,0.0,0.0,0.7596254944801331,59.11885833740234,55.0,-21.059886932373047,-16862.859375,332.72052001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82257080078125,308.68634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17845.572265625,18000.0,0.0,0.0,0.380426824092865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.974517583847046,0.9745274186134338,-9.80271852313308e-06,0.0,0.0003860848664771,0.0,0.0,120.2123565673828,0.0,0.0,0.0,0.5620273351669312,4.0,0.0,1.0
586200,293.098876953125,297.1499938964844,293.1499938964844,0.1786452680826187,-3649.09912109375,304.1440124511719,0.800697386264801,0.2555650770664215,0.2315340936183929,293.6571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.4434603750705719,0.050000000745058,0.0498182661831378,293.0557861328125,297.1499938964844,293.1499938964844,0.1699537932872772,-2728.26953125,304.1398620605469,0.7900041341781616,0.2458574175834655,0.1731626987457275,293.14288330078125,297.1499938964844,293.1499938964844,0.4151458740234375,-7493.439453125,304.1212463378906,0.9990000128746032,0.5484886169433594,0.4762907326221466,293.0884094238281,297.1499938964844,293.1499938964844,0.0045003136619925,-1685.739013671875,297.0021057128906,0.4434603750705719,0.050000000745058,0.2363163977861404,291.1026306152344,291.1499938964844,255.04005432128903,254.18411254882807,279.1239013671875,293.474853515625,291.10137939453125,1.0,0.3148171007633209,0.5741420984268188,0.5741420984268188,1.0,1.0,-1.4007269144058228,0.5232573747634888,0.877469539642334,0.1911623030900955,0.0,0.0,0.7596254944801331,59.11885833740234,55.0,-21.059886932373047,-16862.859375,332.72052001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82257080078125,308.68634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17845.572265625,18000.0,0.0,0.0,0.380426824092865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.974517583847046,0.9745274186134338,-9.80271852313308e-06,0.0,0.0003860848664771,0.0,0.0,120.2123565673828,0.0,0.0,0.0,0.5620273351669312,4.0,0.0,1.0
586260,293.099853515625,297.1499938964844,293.1499938964844,0.1795360296964645,-3663.43359375,304.1445617675781,0.8038586974143982,0.2566617727279663,0.2324719429016113,293.646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10137939453125,0.4451080560684204,0.050000000745058,0.0497827939689159,293.057861328125,297.1499938964844,293.1499938964844,0.1715845018625259,-2748.98388671875,304.1405639648437,0.7941192984580994,0.2478183209896087,0.1744967997074127,293.15447998046875,297.1499938964844,293.1499938964844,0.4123024642467499,-7445.30224609375,304.1361999511719,0.9990000128746032,0.5462855100631714,0.4727493226528168,293.08642578125,297.1499938964844,293.1499938964844,0.0045207655057311,-1692.675537109375,297.02935791015625,0.4451080560684204,0.050000000745058,0.2361481338739395,291.10321044921875,291.1499938964844,254.99473571777344,254.14439392089844,279.1308288574219,293.4549560546875,291.1051330566406,1.0,0.3131172657012939,0.5725308656692505,0.5725308656692505,1.0,1.0,-1.398969292640686,0.5212808847427368,0.8776883482933044,0.1896437406539917,0.0,0.0,0.7662830352783203,58.19341659545898,43.0,5.722785472869873,-16895.59765625,329.7077941894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7726745605469,308.6947631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17837.029296875,18000.0,0.0,0.0,0.3823416531085968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9904842376708984,0.9904942512512208,-9.991307706513908e-06,0.0,0.0003880281874444,0.0,0.0,125.00405883789062,0.0,0.0,0.0,0.5691707134246826,4.0,0.0,1.0
586320,293.099853515625,297.1499938964844,293.1499938964844,0.1795360296964645,-3663.43359375,304.1445617675781,0.8038586974143982,0.2566617727279663,0.2324719429016113,293.646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10137939453125,0.4451080560684204,0.050000000745058,0.0497827939689159,293.057861328125,297.1499938964844,293.1499938964844,0.1715845018625259,-2748.98388671875,304.1405639648437,0.7941192984580994,0.2478183209896087,0.1744967997074127,293.15447998046875,297.1499938964844,293.1499938964844,0.4123024642467499,-7445.30224609375,304.1361999511719,0.9990000128746032,0.5462855100631714,0.4727493226528168,293.08642578125,297.1499938964844,293.1499938964844,0.0045207655057311,-1692.675537109375,297.02935791015625,0.4451080560684204,0.050000000745058,0.2361481338739395,291.10321044921875,291.1499938964844,254.99473571777344,254.14439392089844,279.1308288574219,293.4549560546875,291.1051330566406,1.0,0.3131172657012939,0.5725308656692505,0.5725308656692505,1.0,1.0,-1.398969292640686,0.5212808847427368,0.8776883482933044,0.1896437406539917,0.0,0.0,0.7662830352783203,58.19341659545898,43.0,5.722785472869873,-16895.59765625,329.7077941894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7726745605469,308.6947631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17837.029296875,18000.0,0.0,0.0,0.3823416531085968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9904842376708984,0.9904942512512208,-9.991307706513908e-06,0.0,0.0003880281874444,0.0,0.0,125.00405883789062,0.0,0.0,0.0,0.5691707134246826,4.0,0.0,1.0
586380,293.1005554199219,297.1499938964844,293.1499938964844,0.1798393279314041,-3667.468994140625,304.1458740234375,0.8126189112663269,0.2577873170375824,0.2333499938249588,293.6365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.4516389966011047,0.050000000745058,0.0496513023972511,293.05938720703125,297.1499938964844,293.1499938964844,0.1726665943861007,-2762.10693359375,304.14190673828125,0.8040214776992798,0.249845951795578,0.1757981479167938,293.1448059082031,297.1499938964844,293.1499938964844,0.3981960117816925,-7230.3505859375,304.1645202636719,0.9990000128746032,0.5480793118476868,0.4593695104122162,293.0840759277344,297.1499938964844,293.1499938964844,0.0045263906940817,-1692.255615234375,297.0770874023437,0.4516389966011047,0.050000000745058,0.2355244010686874,291.13818359375,291.1499938964844,254.95278930664065,254.10757446289065,279.1402587890625,293.4488220214844,291.14227294921875,1.0,0.307356059551239,0.5720183849334717,0.5720183849334717,1.0,1.0,-1.3846224546432495,0.514907717704773,0.8697146773338318,0.1862260103225708,0.0,0.0,0.7657901048660278,54.62335205078125,46.0,43.25396728515625,-16812.78515625,314.7726135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76397705078125,308.7330627441406,278.1499938964844,0.0,18000.0,313.1499938964844,17955.89453125,18000.0,0.0,0.0,0.3839755356311798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9970006346702576,0.9970107078552246,-1.009683546726592e-05,0.0,0.0003896863490808,0.0,0.0,127.2492218017578,0.0,0.0,0.0,0.5721339583396912,4.0,0.0,1.0
586440,293.1005554199219,297.1499938964844,293.1499938964844,0.1798393279314041,-3667.468994140625,304.1458740234375,0.8126189112663269,0.2577873170375824,0.2333499938249588,293.6365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.4516389966011047,0.050000000745058,0.0496513023972511,293.05938720703125,297.1499938964844,293.1499938964844,0.1726665943861007,-2762.10693359375,304.14190673828125,0.8040214776992798,0.249845951795578,0.1757981479167938,293.1448059082031,297.1499938964844,293.1499938964844,0.3981960117816925,-7230.3505859375,304.1645202636719,0.9990000128746032,0.5480793118476868,0.4593695104122162,293.0840759277344,297.1499938964844,293.1499938964844,0.0045263906940817,-1692.255615234375,297.0770874023437,0.4516389966011047,0.050000000745058,0.2355244010686874,291.13818359375,291.1499938964844,254.95278930664065,254.10757446289065,279.1402587890625,293.4488220214844,291.14227294921875,1.0,0.307356059551239,0.5720183849334717,0.5720183849334717,1.0,1.0,-1.3846224546432495,0.514907717704773,0.8697146773338318,0.1862260103225708,0.0,0.0,0.7657901048660278,54.62335205078125,46.0,43.25396728515625,-16812.78515625,314.7726135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76397705078125,308.7330627441406,278.1499938964844,0.0,18000.0,313.1499938964844,17955.89453125,18000.0,0.0,0.0,0.3839755356311798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9970006346702576,0.9970107078552246,-1.009683546726592e-05,0.0,0.0003896863490808,0.0,0.0,127.2492218017578,0.0,0.0,0.0,0.5721339583396912,4.0,0.0,1.0
586500,293.1009216308594,297.1499938964844,293.1499938964844,0.1799171417951584,-3668.213623046875,304.146484375,0.8160349130630493,0.2583394348621368,0.2338054776191711,293.6316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562194824219,0.4542512595653534,0.050000000745058,0.0496023036539554,293.0599670410156,297.1499938964844,293.1499938964844,0.1731559187173843,-2767.951416015625,304.1424865722656,0.8081246018409729,0.2508755326271057,0.1764786541461944,293.1329040527344,297.1499938964844,293.1499938964844,0.3922620713710785,-7141.6884765625,304.17254638671875,0.9990000128746032,0.5504834055900574,0.4542812705039978,293.0826110839844,297.1499938964844,293.1499938964844,0.0045297066681087,-1691.9000244140625,297.1051330566406,0.4542512595653534,0.050000000745058,0.235291987657547,291.1616516113281,291.1499938964844,254.93316650390625,254.09034729003903,279.1427307128906,293.4495849609375,291.165283203125,1.0,0.3055735230445862,0.5718495845794678,0.5718495845794678,1.0,1.0,-1.3795344829559326,0.5126937627792358,0.8668407201766968,0.1849791258573532,0.0,0.0,0.7626588344573975,53.29590606689453,46.0,51.41339874267578,-16773.544921875,309.39892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78369140625,308.7528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.0,18000.0,0.0,0.0,0.3845328688621521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9944912791252136,0.9945013523101808,-1.0085283065564e-05,0.0,0.0003902519820258,0.0,0.0,126.6442642211914,0.0,0.0,0.0,0.5710392594337463,4.0,0.0,1.0
586560,293.1013488769531,297.1499938964844,293.1499938964844,0.1801018863916397,-3670.88134765625,304.14678955078125,0.8185107707977295,0.258878082036972,0.2342621982097625,293.62677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747741699219,0.456063836812973,0.050000000745058,0.0495693758130073,293.060546875,297.1499938964844,293.1499938964844,0.1737603694200515,-2775.402587890625,304.1427307128906,0.8112090229988098,0.2519040405750274,0.1771711409091949,293.1200561523437,297.1499938964844,293.1499938964844,0.3881025612354278,-7080.41845703125,304.17596435546875,0.9990000128746032,0.5532205104827881,0.4508300125598907,293.0810241699219,297.1499938964844,293.1499938964844,0.0045358226634562,-1692.9674072265625,297.13018798828125,0.456063836812973,0.050000000745058,0.2351357787847519,291.1784362792969,291.1499938964844,254.9144897460937,254.07394409179688,279.1440734863281,293.45074462890625,291.1807556152344,1.0,0.3043107390403747,0.5716577172279358,0.5716577172279358,1.0,1.0,-1.376542568206787,0.5113155245780945,0.8652269840240479,0.1841982305049896,0.0,0.0,0.7590354681015015,52.41187286376953,49.0,45.963993072509766,-16741.4453125,306.01275634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,308.7689208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18104.9453125,18000.0,0.0,0.0,0.3849240839481354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.988822102546692,0.9888321757316588,-1.0031919373432174e-05,0.0,0.0003906490164808,0.0,0.0,125.04011535644533,0.0,0.0,0.0,0.5685609579086304,4.0,0.0,1.0
586620,293.1022644042969,297.1499938964844,293.1499938964844,0.1807283759117126,-3680.79638671875,304.14678955078125,0.8216541409492493,0.2599257230758667,0.235175684094429,293.61676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19354248046875,0.4580662250518799,0.050000000745058,0.0495339483022689,293.06170654296875,297.1499938964844,293.1499938964844,0.1752302348613739,-2793.918212890625,304.1427001953125,0.8154507875442505,0.2539350390434265,0.1785671561956405,293.09625244140625,297.1499938964844,293.1499938964844,0.3833545446395874,-7012.693359375,304.17498779296875,0.9990000128746032,0.5588191747665405,0.4470883309841156,293.077392578125,297.1499938964844,293.1499938964844,0.0045566000044345,-1699.1192626953125,297.1728515625,0.4580662250518799,0.050000000745058,0.2349677234888076,291.1947021484375,291.1499938964844,254.8801422119141,254.0437164306641,279.14434814453125,293.4506225585937,291.1953125,1.0,0.3031466007232666,0.571128249168396,0.571128249168396,1.0,1.0,-1.3745766878128052,0.5101158022880554,0.8644609451293945,0.1834024041891098,0.0,0.0,0.7517751455307007,51.48204040527344,52.0,24.5065975189209,-16703.10546875,302.9794006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8995361328125,308.80279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18158.0625,18000.0,0.0,0.0,0.3852540850639343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9742345213890076,0.9742444157600404,-9.87003841146361e-06,0.0,0.0003909839142579,0.0,0.0,120.75241088867188,0.0,0.0,0.0,0.5620725154876709,4.0,0.0,1.0
586680,293.1022644042969,297.1499938964844,293.1499938964844,0.1807283759117126,-3680.79638671875,304.14678955078125,0.8216541409492493,0.2599257230758667,0.235175684094429,293.61676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19354248046875,0.4580662250518799,0.050000000745058,0.0495339483022689,293.06170654296875,297.1499938964844,293.1499938964844,0.1752302348613739,-2793.918212890625,304.1427001953125,0.8154507875442505,0.2539350390434265,0.1785671561956405,293.09625244140625,297.1499938964844,293.1499938964844,0.3833545446395874,-7012.693359375,304.17498779296875,0.9990000128746032,0.5588191747665405,0.4470883309841156,293.077392578125,297.1499938964844,293.1499938964844,0.0045566000044345,-1699.1192626953125,297.1728515625,0.4580662250518799,0.050000000745058,0.2349677234888076,291.1947021484375,291.1499938964844,254.8801422119141,254.0437164306641,279.14434814453125,293.4506225585937,291.1953125,1.0,0.3031466007232666,0.571128249168396,0.571128249168396,1.0,1.0,-1.3745766878128052,0.5101158022880554,0.8644609451293945,0.1834024041891098,0.0,0.0,0.7517751455307007,51.48204040527344,52.0,24.5065975189209,-16703.10546875,302.9794006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8995361328125,308.80279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18158.0625,18000.0,0.0,0.0,0.3852540850639343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9742345213890076,0.9742444157600404,-9.87003841146361e-06,0.0,0.0003909839142579,0.0,0.0,120.75241088867188,0.0,0.0,0.0,0.5620725154876709,4.0,0.0,1.0
586740,293.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1463928222656,0.8228187561035156,0.0,0.2360849529504776,293.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.4582306444644928,0.0,0.0495310686528682,293.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,304.14227294921875,0.8176161646842957,0.0,0.1799437254667282,293.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,304.1678771972656,0.9990000128746032,0.0,0.446784108877182,293.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,297.2085266113281,0.4582306444644928,0.0,0.2349540591239929,291.1939697265625,294.1499938964844,254.8500061035156,254.01715087890625,279.1424865722656,293.4429016113281,291.1932983398437,0.0,0.0,0.5702946782112122,0.5702946782112122,1.0,1.0,-1.3769338130950928,0.5104746222496033,0.8664591908454895,0.1833194941282272,0.0,0.0,0.0,51.44879913330078,60.0,2.2741198539733887,-16700.681640625,303.9294738769531,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,308.83642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18149.9453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.959787666797638,0.9597973823547364,-9.698534086055588e-06,0.0,0.0,0.0,0.0,116.49549865722656,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1463928222656,0.8228187561035156,0.0,0.2360849529504776,293.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.4582306444644928,0.0,0.0495310686528682,293.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,304.14227294921875,0.8176161646842957,0.0,0.1799437254667282,293.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,304.1678771972656,0.9990000128746032,0.0,0.446784108877182,293.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,297.2085266113281,0.4582306444644928,0.0,0.2349540591239929,291.1939697265625,294.1499938964844,254.8500061035156,254.01715087890625,279.1424865722656,293.4429016113281,291.1932983398437,0.0,0.0,0.5702946782112122,0.5702946782112122,1.0,1.0,-1.3769338130950928,0.5104746222496033,0.8664591908454895,0.1833194941282272,0.0,0.0,0.0,51.44879913330078,60.0,2.2741198539733887,-16700.681640625,303.9294738769531,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,308.83642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18149.9453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.959787666797638,0.9597973823547364,-9.698534086055588e-06,0.0,0.0,0.0,0.0,116.49549865722656,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67156982421875,0.0,0.0,0.0009600794292055,293.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22381591796875,0.0,0.0,0.0002820360532496,292.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.69805908203125,0.0,0.0,0.0007335118716582,292.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0531616210937,0.0,0.0,0.0020563676953315,292.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9162902832031,0.0,0.0,0.0013378576841205,291.23297119140625,294.1499938964844,254.8247985839844,253.99490356445312,272.7961730957031,279.1767883300781,291.2063293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004077146877534,1.7367176141647178e-08,0.0004076973127666,-0.0452053770422935,0.0,0.0,0.0,0.0,60.0,-334.2094421386719,-0.0,-2.831419806170743e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-7.556202251443302e-18,-7.557420688485592e-18,1.2185453876027764e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67156982421875,0.0,0.0,0.0009600794292055,293.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22381591796875,0.0,0.0,0.0002820360532496,292.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.69805908203125,0.0,0.0,0.0007335118716582,292.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0531616210937,0.0,0.0,0.0020563676953315,292.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9162902832031,0.0,0.0,0.0013378576841205,291.23297119140625,294.1499938964844,254.8247985839844,253.99490356445312,272.7961730957031,279.1767883300781,291.2063293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004077146877534,1.7367176141647178e-08,0.0004076973127666,-0.0452053770422935,0.0,0.0,0.0,0.0,60.0,-334.2094421386719,-0.0,-2.831419806170743e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-7.556202251443302e-18,-7.557420688485592e-18,1.2185453876027764e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6395568847656,0.0,0.0,0.0001296545524382,293.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240295410156,0.0,0.0,0.0001140354870585,292.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6658630371094,0.0,0.0,0.0001004348960123,291.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0206298828125,0.0,0.0,0.0001687918847892,292.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8899841308594,0.0,0.0,0.000540935259778,291.23321533203125,294.1499938964844,254.81417846679688,253.98550415039065,272.38690185546875,271.3518981933594,291.20037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012648112606257,1.7715255040684497e-08,0.0012647935654968,-0.0452632121741771,0.0,0.0,0.0,0.0,60.0,-168.88125610351562,-0.0,-1.09054532515529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.317450206761303e-20,2.480038533830996e-20,-1.6258821599807757e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6293029785156,0.0,0.0,0.0001037276961142,293.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2241516113281,0.0,0.0,0.0001086271367967,292.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.65545654296875,0.0,0.0,8.066620648605749e-05,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0144958496094,0.0,0.0,0.0001100924855563,292.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8716125488281,0.0,0.0,0.0005152803496457,291.2333374023437,294.1499938964844,254.8048095703125,253.9772186279297,272.2081298828125,266.00860595703125,291.1968688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021282989531,1.729910614756136e-08,0.0011021109530702,-0.0443345867097377,0.0,0.0,0.0,0.0,60.0,-79.61539459228516,-0.0,-8.28214936632321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9600261766672735e-21,-7.348269472931192e-21,2.3882434982123088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.61981201171875,0.0,0.0,0.0001027459657052,293.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2242736816406,0.0,0.0,0.0001081798909581,292.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64581298828125,0.0,0.0,7.991326128831133e-05,291.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0092163085937,0.0,0.0,0.0001082175076589,292.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8536376953125,0.0,0.0,0.0005131588550284,291.2334289550781,294.1499938964844,254.7966461181641,253.97000122070312,272.0382385253906,262.44854736328125,291.194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947394184768,1.6930131963022177e-08,0.0010947225382551,-0.0433746688067913,0.0,0.0,0.0,0.0,60.0,-46.22445297241211,-0.0,-8.171081589125606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8718405646540946e-21,-7.435264801123475e-21,2.5634238325725964e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6104431152344,0.0,0.0,0.00010241830023,293.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2243957519531,0.0,0.0,0.0001078489003702,292.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63623046875,0.0,0.0,7.965866097947583e-05,291.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.00396728515625,0.0,0.0,0.0001078523346222,292.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8358459472656,0.0,0.0,0.0005115887615829,291.2335205078125,294.1499938964844,254.78965759277344,253.9638061523437,271.8706359863281,260.0629272460937,291.19122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109132041689,1.6542255565354935e-08,0.0010913038859143,-0.0423609986901283,0.0,0.0,0.0,0.0,60.0,-34.075382232666016,-0.0,-8.120121464116893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869634884319549e-21,-7.437466846386971e-21,2.567832365964206e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5919494628906,0.0,0.0,0.0001017512404359,293.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2246398925781,0.0,0.0,0.0001071468650479,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6174011230469,0.0,0.0,7.913984882179648e-05,291.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9936828613281,0.0,0.0,0.0001071493534254,292.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.80078125,0.0,0.0,0.0005082585848867,291.2336730957031,294.1499938964844,254.7789764404297,253.95431518554688,271.5416259765625,257.3562927246094,291.1841125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711439260712723e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,0.0,60.0,-27.94988441467285,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869575511492378e-21,-7.43752258414309e-21,2.567947274599104e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5919494628906,0.0,0.0,0.0001017512404359,293.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2246398925781,0.0,0.0,0.0001071468650479,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6174011230469,0.0,0.0,7.913984882179648e-05,291.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9936828613281,0.0,0.0,0.0001071493534254,292.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.80078125,0.0,0.0,0.0005082585848867,291.2336730957031,294.1499938964844,254.7789764404297,253.95431518554688,271.5416259765625,257.3562927246094,291.1841125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711439260712723e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,0.0,60.0,-27.94988441467285,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869575511492378e-21,-7.43752258414309e-21,2.567947274599104e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.57379150390625,0.0,0.0,0.0001010373161989,293.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.224853515625,0.0,0.0,0.0001063951131072,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5989074707031,0.0,0.0,7.858457684051245e-05,290.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.98358154296875,0.0,0.0,0.000106397550553,292.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.76641845703125,0.0,0.0,0.0005046926089562,291.2338256835937,294.1499938964844,254.7723999023437,253.94842529296875,271.2209777832031,256.08416748046875,291.17498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766057530418,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,0.0,60.0,-26.99277114868164,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.57379150390625,0.0,0.0,0.0001010373161989,293.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.224853515625,0.0,0.0,0.0001063951131072,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5989074707031,0.0,0.0,7.858457684051245e-05,290.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.98358154296875,0.0,0.0,0.000106397550553,292.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.76641845703125,0.0,0.0,0.0005046926089562,291.2338256835937,294.1499938964844,254.7723999023437,253.94842529296875,271.2209777832031,256.08416748046875,291.17498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766057530418,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,0.0,60.0,-26.99277114868164,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5560302734375,0.0,0.0,0.0001002916687866,293.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250671386719,0.0,0.0,0.0001056099499692,291.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.580810546875,0.0,0.0,7.800462481100112e-05,290.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9736633300781,0.0,0.0,0.0001056123437592,292.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7327575683594,0.0,0.0,0.000500968133565,291.23394775390625,294.1499938964844,254.76954650878903,253.94583129882807,270.9085998535156,255.46560668945312,291.16412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,0.0,60.0,-26.695425033569336,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5560302734375,0.0,0.0,0.0001002916687866,293.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250671386719,0.0,0.0,0.0001056099499692,291.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.580810546875,0.0,0.0,7.800462481100112e-05,290.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9736633300781,0.0,0.0,0.0001056123437592,292.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7327575683594,0.0,0.0,0.000500968133565,291.23394775390625,294.1499938964844,254.76954650878903,253.94583129882807,270.9085998535156,255.46560668945312,291.16412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,0.0,60.0,-26.695425033569336,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5386047363281,0.0,0.0,9.95305454125628e-05,293.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2252502441406,0.0,0.0,0.000104808495962,291.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.56304931640625,0.0,0.0,7.741263834759593e-05,290.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96392822265625,0.0,0.0,0.0001048108388204,292.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6997375488281,0.0,0.0,0.0004971663584001,291.2340393066406,294.1499938964844,254.77003479003903,253.9461669921875,270.6044311523437,255.15391540527344,291.1517944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944044058826876e-08,0.0010605358984321,-0.0329519435763359,0.0,0.0,0.0,0.0,60.0,-26.47558784484864,-0.0,-7.668650425785017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5386047363281,0.0,0.0,9.95305454125628e-05,293.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2252502441406,0.0,0.0,0.000104808495962,291.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.56304931640625,0.0,0.0,7.741263834759593e-05,290.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96392822265625,0.0,0.0,0.0001048108388204,292.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6997375488281,0.0,0.0,0.0004971663584001,291.2340393066406,294.1499938964844,254.77003479003903,253.9461669921875,270.6044311523437,255.15391540527344,291.1517944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944044058826876e-08,0.0010605358984321,-0.0329519435763359,0.0,0.0,0.0,0.0,60.0,-26.47558784484864,-0.0,-7.668650425785017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.530029296875,0.0,0.0,9.91491469903849e-05,293.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.225341796875,0.0,0.0,0.0001044068776536,291.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5542907714844,0.0,0.0,7.711599755566567e-05,290.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9591369628906,0.0,0.0,0.0001044091986841,292.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6835021972656,0.0,0.0,0.000495261279866,291.23406982421875,294.1499938964844,254.7714233398437,253.9473419189453,270.4553527832031,255.06040954589844,291.1451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564844124019,1.2468756693806426e-08,0.0010564719559624,-0.0317083932459354,0.0,0.0,0.0,0.0,60.0,-26.36871719360352,-0.0,-7.609983754264249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
