time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
587760,291.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5215148925781,0.0,0.0,9.876966214505956e-05,293.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22540283203125,0.0,0.0,0.0001040072820615,291.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.545654296875,0.0,0.0,7.682084105908871e-05,290.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.95440673828125,0.0,0.0,0.0001040095739881,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6674194335937,0.0,0.0,0.0004933657473884,291.2341003417969,294.1499938964844,254.7735137939453,253.9491424560547,270.30828857421875,254.99256896972656,291.1382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524403769522,1.1995862081448653e-08,0.0010524283861741,-0.0304709561169147,0.0,0.0,0.0,0.0,60.0,-26.261837005615234,-0.0,-7.551836489483321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5047607421875,0.0,0.0,9.802315616980196e-05,293.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255554199219,0.0,0.0,0.0001032212167046,291.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.528564453125,0.0,0.0,7.624022691743448e-05,290.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9450378417969,0.0,0.0,0.0001032234576996,292.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6357421875,0.0,0.0,0.0004896370228379,291.234130859375,294.1499938964844,254.77960205078125,253.95440673828125,270.0199279785156,254.9068298339844,291.12371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065614202721008e-08,0.0010444740764796,-0.02803635597229,0.0,0.0,0.0,0.0,60.0,-26.048572540283203,-0.0,-7.438102755941145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5047607421875,0.0,0.0,9.802315616980196e-05,293.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255554199219,0.0,0.0,0.0001032212167046,291.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.528564453125,0.0,0.0,7.624022691743448e-05,290.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9450378417969,0.0,0.0,0.0001032234576996,292.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6357421875,0.0,0.0,0.0004896370228379,291.234130859375,294.1499938964844,254.77960205078125,253.95440673828125,270.0199279785156,254.9068298339844,291.12371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065614202721008e-08,0.0010444740764796,-0.02803635597229,0.0,0.0,0.0,0.0,60.0,-26.048572540283203,-0.0,-7.438102755941145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4883117675781,0.0,0.0,9.730405145091936e-05,293.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.22564697265625,0.0,0.0,0.0001024640077957,291.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5118408203125,0.0,0.0,7.56809240556322e-05,290.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.93585205078125,0.0,0.0,0.0001024662051349,292.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.60467529296875,0.0,0.0,0.0004860451153945,291.234130859375,294.1499938964844,254.7879180908203,253.961654663086,269.7391967773437,254.8612365722656,291.1083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523889658194e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,0.0,60.0,-25.838586807250977,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4883117675781,0.0,0.0,9.730405145091936e-05,293.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.22564697265625,0.0,0.0,0.0001024640077957,291.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5118408203125,0.0,0.0,7.56809240556322e-05,290.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.93585205078125,0.0,0.0,0.0001024662051349,292.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.60467529296875,0.0,0.0,0.0004860451153945,291.234130859375,294.1499938964844,254.7879180908203,253.961654663086,269.7391967773437,254.8612365722656,291.1083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523889658194e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,0.0,60.0,-25.838586807250977,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4721984863281,0.0,0.0,9.662878437666222e-05,293.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257385253906,0.0,0.0,0.0001017529575619,291.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4953918457031,0.0,0.0,7.515571633120999e-05,290.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.92681884765625,0.0,0.0,0.0001017551112454,292.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5741882324219,0.0,0.0,0.0004826722142752,291.2341003417969,294.1499938964844,254.798095703125,253.9705352783203,269.4657287597656,254.83778381347656,291.0923767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,0.0,60.0,-25.63604736328125,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4721984863281,0.0,0.0,9.662878437666222e-05,293.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257385253906,0.0,0.0,0.0001017529575619,291.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4953918457031,0.0,0.0,7.515571633120999e-05,290.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.92681884765625,0.0,0.0,0.0001017551112454,292.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5741882324219,0.0,0.0,0.0004826722142752,291.2341003417969,294.1499938964844,254.798095703125,253.9705352783203,269.4657287597656,254.83778381347656,291.0923767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,0.0,60.0,-25.63604736328125,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588180,291.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.45635986328125,0.0,0.0,9.60117977228947e-05,293.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257995605469,0.0,0.0,0.0001011032727546,291.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.479248046875,0.0,0.0,7.467583782272413e-05,290.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9179077148437,0.0,0.0,0.0001011053827824,292.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5443115234375,0.0,0.0,0.0004795903805643,291.2340087890625,294.1499938964844,254.8097686767578,253.98074340820312,269.1992492675781,254.8270263671875,291.0758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,0.0,60.0,-25.44547271728516,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.45635986328125,0.0,0.0,9.60117977228947e-05,293.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257995605469,0.0,0.0,0.0001011032727546,291.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.479248046875,0.0,0.0,7.467583782272413e-05,290.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9179077148437,0.0,0.0,0.0001011053827824,292.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5443115234375,0.0,0.0,0.0004795903805643,291.2340087890625,294.1499938964844,254.8097686767578,253.98074340820312,269.1992492675781,254.8270263671875,291.0758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,0.0,60.0,-25.44547271728516,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4485168457031,0.0,0.0,9.572829731041566e-05,293.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.225830078125,0.0,0.0,0.0001008047474897,291.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4712829589844,0.0,0.0,7.44553399272263e-05,290.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9135131835937,0.0,0.0,0.0001008068429655,292.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.529541015625,0.0,0.0,0.0004781743336934,291.2339782714844,294.1499938964844,254.8160552978516,253.9862365722656,269.0685119628906,254.82472229003903,291.0674133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205948809347774e-09,0.0010200211545452,-0.0205492842942476,0.0,0.0,0.0,0.0,60.0,-25.35582160949707,-0.0,-7.093871801089335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588360,291.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4407653808594,0.0,0.0,9.546252840664238e-05,293.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.225830078125,0.0,0.0,0.0001005248996079,291.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.46337890625,0.0,0.0,7.424862997140735e-05,290.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9091796875,0.0,0.0,0.0001005269732559,292.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5149230957031,0.0,0.0,0.0004768468206748,291.2339172363281,294.1499938964844,254.8225555419922,253.991928100586,268.9393920898437,254.82388305664065,291.05889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476839292367e-09,0.0010171891190111,-0.0196819547563791,0.0,0.0,0.0,0.0,60.0,-25.270387649536133,-0.0,-7.054532602523977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4254455566406,0.0,0.0,9.498573490418494e-05,293.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.225830078125,0.0,0.0,0.0001000228439806,291.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.44775390625,0.0,0.0,7.387778896372765e-05,290.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9005432128906,0.0,0.0,0.0001000248812488,292.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4860534667969,0.0,0.0,0.0004744653124362,291.2337646484375,294.1499938964844,254.83609008789065,254.0037841796875,268.68585205078125,254.825424194336,291.0416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.28062410360053e-09,0.0010121084051206,-0.0181258432567119,0.0,0.0,0.0,0.0,60.0,-25.11303901672364,-0.0,-6.984230793705137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4254455566406,0.0,0.0,9.498573490418494e-05,293.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.225830078125,0.0,0.0,0.0001000228439806,291.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.44775390625,0.0,0.0,7.387778896372765e-05,290.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9005432128906,0.0,0.0,0.0001000248812488,292.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4860534667969,0.0,0.0,0.0004744653124362,291.2337646484375,294.1499938964844,254.83609008789065,254.0037841796875,268.68585205078125,254.825424194336,291.0416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.28062410360053e-09,0.0010121084051206,-0.0181258432567119,0.0,0.0,0.0,0.0,60.0,-25.11303901672364,-0.0,-6.984230793705137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.41033935546875,0.0,0.0,9.458213753532618e-05,293.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.22576904296875,0.0,0.0,9.95978625724092e-05,291.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.432373046875,0.0,0.0,7.356388232437894e-05,290.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8920288085937,0.0,0.0,9.959987073671071e-05,292.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4576110839844,0.0,0.0,0.0004724493774119,291.2335510253906,294.1499938964844,254.8500061035156,254.0159606933593,268.438232421875,254.8299560546875,291.02410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084874749183,0.0,0.0,0.0,0.0,60.0,-24.974475860595703,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.41033935546875,0.0,0.0,9.458213753532618e-05,293.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.22576904296875,0.0,0.0,9.95978625724092e-05,291.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.432373046875,0.0,0.0,7.356388232437894e-05,290.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8920288085937,0.0,0.0,9.959987073671071e-05,292.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4576110839844,0.0,0.0,0.0004724493774119,291.2335510253906,294.1499938964844,254.8500061035156,254.0159606933593,268.438232421875,254.8299560546875,291.02410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084874749183,0.0,0.0,0.0,0.0,60.0,-24.974475860595703,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3954467773437,0.0,0.0,9.42492697504349e-05,293.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257080078125,0.0,0.0,9.924736514221876e-05,291.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4172058105469,0.0,0.0,7.330498192459345e-05,290.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.88360595703125,0.0,0.0,9.92493369267322e-05,292.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4296264648437,0.0,0.0,0.0004707867628894,291.2333068847656,294.1499938964844,254.8639068603516,254.0281524658203,268.1962280273437,254.83645629882807,291.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,0.0,60.0,-24.85479164123535,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3954467773437,0.0,0.0,9.42492697504349e-05,293.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257080078125,0.0,0.0,9.924736514221876e-05,291.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4172058105469,0.0,0.0,7.330498192459345e-05,290.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.88360595703125,0.0,0.0,9.92493369267322e-05,292.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4296264648437,0.0,0.0,0.0004707867628894,291.2333068847656,294.1499938964844,254.8639068603516,254.0281524658203,268.1962280273437,254.83645629882807,291.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,0.0,60.0,-24.85479164123535,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3807373046875,0.0,0.0,9.39823512453586e-05,293.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255859375,0.0,0.0,9.896630945149808e-05,291.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4022521972656,0.0,0.0,7.309737702598795e-05,290.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.87530517578125,0.0,0.0,9.896825213218108e-05,292.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.40203857421875,0.0,0.0,0.00046945354552,291.2330017089844,294.1499938964844,254.87744140625,254.0400238037109,267.95953369140625,254.84420776367188,290.988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,0.0,60.0,-24.753307342529297,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3807373046875,0.0,0.0,9.39823512453586e-05,293.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255859375,0.0,0.0,9.896630945149808e-05,291.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4022521972656,0.0,0.0,7.309737702598795e-05,290.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.87530517578125,0.0,0.0,9.896825213218108e-05,292.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.40203857421875,0.0,0.0,0.00046945354552,291.2330017089844,294.1499938964844,254.87744140625,254.0400238037109,267.95953369140625,254.84420776367188,290.988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,0.0,60.0,-24.753307342529297,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3734741210937,0.0,0.0,9.387169848196208e-05,293.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255249023437,0.0,0.0,9.884979954222216e-05,291.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.39483642578125,0.0,0.0,7.301131699932739e-05,290.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8711853027344,0.0,0.0,9.885172767098992e-05,292.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3883972167969,0.0,0.0,0.0004689008637797,291.2328186035156,294.1499938964844,254.8839569091797,254.0457458496093,267.8431091308594,254.84841918945312,290.97955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.892319521194622e-09,0.0010002362541854,-0.0144892754033207,0.0,0.0,0.0,0.0,60.0,-24.709043502807617,-0.0,-6.821332476647515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3662109375,0.0,0.0,9.37751101446338e-05,293.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254333496094,0.0,0.0,9.874809620669112e-05,291.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.387451171875,0.0,0.0,7.293619273696095e-05,290.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8670654296875,0.0,0.0,9.875000978354365e-05,292.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.37481689453125,0.0,0.0,0.000468418438686,291.2326354980469,294.1499938964844,254.8902282714844,254.0512542724609,267.7278747558594,254.852767944336,290.9705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771938482723726e-09,0.0009992066770792,-0.0141739165410399,0.0,0.0,0.0,0.0,60.0,-24.668848037719727,-0.0,-6.807297836530779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.35186767578125,0.0,0.0,9.362052514916286e-05,292.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2252197265625,0.0,0.0,9.858534031081943e-05,291.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3728332519531,0.0,0.0,7.281595753738657e-05,290.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.85888671875,0.0,0.0,9.858722478384152e-05,292.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3479309082031,0.0,0.0,0.0004676464013755,291.23223876953125,294.1499938964844,254.9019012451172,254.0615234375,267.5009460449219,254.8617401123047,290.9525451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691825464367,0.0,0.0,0.0,0.0,60.0,-24.5998649597168,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.35186767578125,0.0,0.0,9.362052514916286e-05,292.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2252197265625,0.0,0.0,9.858534031081943e-05,291.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3728332519531,0.0,0.0,7.281595753738657e-05,290.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.85888671875,0.0,0.0,9.858722478384152e-05,292.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3479309082031,0.0,0.0,0.0004676464013755,291.23223876953125,294.1499938964844,254.9019012451172,254.0615234375,267.5009460449219,254.8617401123047,290.9525451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691825464367,0.0,0.0,0.0,0.0,60.0,-24.5998649597168,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.337646484375,0.0,0.0,9.35110219870694e-05,292.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2249755859375,0.0,0.0,9.84700454864651e-05,291.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3583679199219,0.0,0.0,7.273079245351255e-05,290.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8507995605469,0.0,0.0,9.847190813161431e-05,292.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3213806152344,0.0,0.0,0.0004670995112974,291.2317810058594,294.1499938964844,254.91207885742188,254.0704803466797,267.2785339355469,254.870849609375,290.9344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764461349725e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,0.0,60.0,-24.54475975036621,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.337646484375,0.0,0.0,9.35110219870694e-05,292.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2249755859375,0.0,0.0,9.84700454864651e-05,291.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3583679199219,0.0,0.0,7.273079245351255e-05,290.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8507995605469,0.0,0.0,9.847190813161431e-05,292.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3213806152344,0.0,0.0,0.0004670995112974,291.2317810058594,294.1499938964844,254.91207885742188,254.0704803466797,267.2785339355469,254.870849609375,290.9344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764461349725e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,0.0,60.0,-24.54475975036621,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3235778808594,0.0,0.0,9.343316924059764e-05,292.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2247009277344,0.0,0.0,9.838808182394132e-05,291.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.34405517578125,0.0,0.0,7.26702346582897e-05,290.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8427734375,0.0,0.0,9.838992264121772e-05,292.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2951354980469,0.0,0.0,0.0004667107132263,291.2312316894531,294.1499938964844,254.9203948974609,254.0778350830078,267.0604553222656,254.8797912597656,290.9163513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572644993662,0.0,0.0,0.0,0.0,60.0,-24.5010986328125,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3235778808594,0.0,0.0,9.343316924059764e-05,292.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2247009277344,0.0,0.0,9.838808182394132e-05,291.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.34405517578125,0.0,0.0,7.26702346582897e-05,290.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8427734375,0.0,0.0,9.838992264121772e-05,292.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2951354980469,0.0,0.0,0.0004667107132263,291.2312316894531,294.1499938964844,254.9203948974609,254.0778350830078,267.0604553222656,254.8797912597656,290.9163513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572644993662,0.0,0.0,0.0,0.0,60.0,-24.5010986328125,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3096618652344,0.0,0.0,9.337338269688188e-05,292.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.224365234375,0.0,0.0,9.832514479057863e-05,291.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3298645019531,0.0,0.0,7.262374128913507e-05,290.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83477783203125,0.0,0.0,9.832696377998218e-05,292.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2691650390625,0.0,0.0,0.0004664121661335,291.23065185546875,294.1499938964844,254.92648315429688,254.08322143554688,266.8464660644531,254.88824462890625,290.89825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.0128619438037276,0.0,0.0,0.0,0.0,60.0,-24.46543502807617,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3096618652344,0.0,0.0,9.337338269688188e-05,292.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.224365234375,0.0,0.0,9.832514479057863e-05,291.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3298645019531,0.0,0.0,7.262374128913507e-05,290.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83477783203125,0.0,0.0,9.832696377998218e-05,292.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2691650390625,0.0,0.0,0.0004664121661335,291.23065185546875,294.1499938964844,254.92648315429688,254.08322143554688,266.8464660644531,254.88824462890625,290.89825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.0128619438037276,0.0,0.0,0.0,0.0,60.0,-24.46543502807617,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.302734375,0.0,0.0,9.334792412118986e-05,292.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22418212890625,0.0,0.0,9.82983474386856e-05,291.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32281494140625,0.0,0.0,7.260393613250926e-05,290.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.830810546875,0.0,0.0,9.830015187617391e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2563171386719,0.0,0.0,0.000466285040602,291.2303161621094,294.1499938964844,254.92857360839844,254.0850982666016,266.7409973144531,254.8921813964844,290.8891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.2393858140931115e-09,0.000994652393274,-0.0127787552773952,0.0,0.0,0.0,0.0,60.0,-24.44980239868164,-0.0,-6.745383274164851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2958374023437,0.0,0.0,9.332482295576484e-05,292.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2239685058594,0.0,0.0,9.827402391238138e-05,291.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3157958984375,0.0,0.0,7.258596451720223e-05,290.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82684326171875,0.0,0.0,9.827582107391208e-05,292.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434997558594,0.0,0.0,0.0004661696730181,291.22998046875,294.1499938964844,254.92996215820312,254.0863494873047,266.6365051269531,254.89588928222656,290.880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210565756641472e-09,0.0009944059420377,-0.0127032520249485,0.0,0.0,0.0,0.0,60.0,-24.435375213623047,-0.0,-6.742040881135837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2821655273437,0.0,0.0,9.328524174634369e-05,292.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235412597656,0.0,0.0,9.823236905504018e-05,291.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3018493652344,0.0,0.0,7.255518721649423e-05,290.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8189392089844,0.0,0.0,9.823413711274044e-05,292.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2181091308594,0.0,0.0,0.0004659720580093,291.229248046875,294.1499938964844,254.93045043945312,254.0868682861328,266.43035888671875,254.90237426757807,290.86199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738959759473,0.0,0.0,0.0,0.0,60.0,-24.40989112854004,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2821655273437,0.0,0.0,9.328524174634369e-05,292.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235412597656,0.0,0.0,9.823236905504018e-05,291.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3018493652344,0.0,0.0,7.255518721649423e-05,290.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8189392089844,0.0,0.0,9.823413711274044e-05,292.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2181091308594,0.0,0.0,0.0004659720580093,291.229248046875,294.1499938964844,254.93045043945312,254.0868682861328,266.43035888671875,254.90237426757807,290.86199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738959759473,0.0,0.0,0.0,0.0,60.0,-24.40989112854004,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2685852050781,0.0,0.0,9.325517748948188e-05,292.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230529785156,0.0,0.0,9.82007259153761e-05,291.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2880554199219,0.0,0.0,7.253180228872225e-05,290.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81109619140625,0.0,0.0,9.82024721452035e-05,292.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1929626464844,0.0,0.0,0.0004658219695556,291.2284545898437,294.1499938964844,254.92759704589844,254.08447265625,266.2278747558594,254.90737915039065,290.84393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755846336483,0.0,0.0,0.0,0.0,60.0,-24.388994216918945,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2685852050781,0.0,0.0,9.325517748948188e-05,292.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230529785156,0.0,0.0,9.82007259153761e-05,291.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2880554199219,0.0,0.0,7.253180228872225e-05,290.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81109619140625,0.0,0.0,9.82024721452035e-05,292.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1929626464844,0.0,0.0,0.0004658219695556,291.2284545898437,294.1499938964844,254.92759704589844,254.08447265625,266.2278747558594,254.90737915039065,290.84393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755846336483,0.0,0.0,0.0,0.0,60.0,-24.388994216918945,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.255126953125,0.0,0.0,9.323652921011671e-05,292.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225036621094,0.0,0.0,9.818110265769064e-05,291.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2743530273437,0.0,0.0,7.251729402923957e-05,290.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.80328369140625,0.0,0.0,9.81828270596452e-05,292.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1680908203125,0.0,0.0,0.0004657288955058,291.2275695800781,294.1499938964844,254.9210205078125,254.07882690429688,266.0289306640625,254.91053771972656,290.8258361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.10036102241429e-09,0.0009934634435921,-0.0124145308509469,0.0,0.0,0.0,0.0,60.0,-24.373231887817383,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.255126953125,0.0,0.0,9.323652921011671e-05,292.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225036621094,0.0,0.0,9.818110265769064e-05,291.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2743530273437,0.0,0.0,7.251729402923957e-05,290.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.80328369140625,0.0,0.0,9.81828270596452e-05,292.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1680908203125,0.0,0.0,0.0004657288955058,291.2275695800781,294.1499938964844,254.9210205078125,254.07882690429688,266.0289306640625,254.91053771972656,290.8258361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.10036102241429e-09,0.0009934634435921,-0.0124145308509469,0.0,0.0,0.0,0.0,60.0,-24.373231887817383,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.24176025390625,0.0,0.0,9.323172707809137e-05,292.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2218933105469,0.0,0.0,9.817606769502164e-05,291.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2607421875,0.0,0.0,7.251356146298349e-05,290.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7955017089844,0.0,0.0,9.817777026910336e-05,292.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434326171875,0.0,0.0,0.000465705001261,291.22662353515625,294.1499938964844,254.91033935546875,254.0695953369141,265.8333740234375,254.91151428222656,290.80780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934168774634,5.094316524179021e-09,0.0009934117551892,-0.0123986955732107,0.0,0.0,0.0,0.0,60.0,-24.3634033203125,-0.0,-6.728566148694881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.24176025390625,0.0,0.0,9.323172707809137e-05,292.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2218933105469,0.0,0.0,9.817606769502164e-05,291.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2607421875,0.0,0.0,7.251356146298349e-05,290.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7955017089844,0.0,0.0,9.817777026910336e-05,292.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434326171875,0.0,0.0,0.000465705001261,291.22662353515625,294.1499938964844,254.91033935546875,254.0695953369141,265.8333740234375,254.91151428222656,290.80780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934168774634,5.094316524179021e-09,0.0009934117551892,-0.0123986955732107,0.0,0.0,0.0,0.0,60.0,-24.3634033203125,-0.0,-6.728566148694881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
