time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590100,291.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.235107421875,0.0,0.0,9.323530684923752e-05,292.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2215576171875,0.0,0.0,9.81798439170234e-05,291.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.25396728515625,0.0,0.0,7.251634815474972e-05,290.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7916259765625,0.0,0.0,9.81815392151475e-05,292.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1312255859375,0.0,0.0,0.0004657229292206,291.2261047363281,294.1499938964844,254.90335083007807,254.06353759765625,265.73681640625,254.9110412597656,290.7987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.0124103017151355,0.0,0.0,0.0,0.0,60.0,-24.36099433898925,-0.0,-6.729079871092837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2284851074219,0.0,0.0,9.324328857474028e-05,292.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2212219238281,0.0,0.0,9.8188262199983e-05,291.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24725341796875,0.0,0.0,7.252255454659462e-05,290.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7877502441406,0.0,0.0,9.818994294619188e-05,292.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1190490722656,0.0,0.0,0.0004657628305722,291.2255859375,294.1499938964844,254.89520263671875,254.05645751953125,265.6410522460937,254.909896850586,290.7897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362800270318,0.0,0.0,0.0,0.0,60.0,-24.360401153564453,-0.0,-6.73022881869656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.21533203125,0.0,0.0,9.327367297373712e-05,292.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2204895019531,0.0,0.0,9.82202764134854e-05,291.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2338562011719,0.0,0.0,7.254618685692549e-05,290.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.780029296875,0.0,0.0,9.822193533182144e-05,292.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0948791503906,0.0,0.0,0.0004659146943595,291.2244873046875,294.1499938964844,254.8751983642578,254.03909301757807,265.45172119140625,254.9052734375,290.77178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.1464552619506784e-09,0.0009938575094565,-0.0125352917239069,0.0,0.0,0.0,0.0,60.0,-24.365123748779297,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.21533203125,0.0,0.0,9.327367297373712e-05,292.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2204895019531,0.0,0.0,9.82202764134854e-05,291.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2338562011719,0.0,0.0,7.254618685692549e-05,290.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.780029296875,0.0,0.0,9.822193533182144e-05,292.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0948791503906,0.0,0.0,0.0004659146943595,291.2244873046875,294.1499938964844,254.8751983642578,254.03909301757807,265.45172119140625,254.9052734375,290.77178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.1464552619506784e-09,0.0009938575094565,-0.0125352917239069,0.0,0.0,0.0,0.0,60.0,-24.365123748779297,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2022399902344,0.0,0.0,9.332461195299402e-05,292.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196960449219,0.0,0.0,9.82739293249324e-05,291.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.22052001953125,0.0,0.0,7.258580444613472e-05,290.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7723388671875,0.0,0.0,9.82755736913532e-05,292.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0709228515625,0.0,0.0,0.0004661692073568,291.2232666015625,294.1499938964844,254.8500061035156,254.01715087890625,265.2652587890625,254.8972320556641,290.7538146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944047778844,5.20986009888702e-09,0.000994399539195,-0.0127014033496379,0.0,0.0,0.0,0.0,60.0,-24.37832832336425,-0.0,-6.741959168721223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2022399902344,0.0,0.0,9.332461195299402e-05,292.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196960449219,0.0,0.0,9.82739293249324e-05,291.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.22052001953125,0.0,0.0,7.258580444613472e-05,290.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7723388671875,0.0,0.0,9.82755736913532e-05,292.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0709228515625,0.0,0.0,0.0004661692073568,291.2232666015625,294.1499938964844,254.8500061035156,254.01715087890625,265.2652587890625,254.8972320556641,290.7538146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944047778844,5.20986009888702e-09,0.000994399539195,-0.0127014033496379,0.0,0.0,0.0,0.0,60.0,-24.37832832336425,-0.0,-6.741959168721223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1892395019531,0.0,0.0,9.339269308838992e-05,292.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2188415527344,0.0,0.0,9.83456411631778e-05,291.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2073059082031,0.0,0.0,7.263875886565074e-05,290.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7646484375,0.0,0.0,9.834726370172576e-05,292.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04718017578125,0.0,0.0,0.0004665093729272,291.2220153808594,294.1499938964844,254.8212280273437,253.9920349121093,265.0815124511719,254.8853912353516,290.7358703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,0.0,60.0,-24.39990425109864,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590520,291.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1892395019531,0.0,0.0,9.339269308838992e-05,292.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2188415527344,0.0,0.0,9.83456411631778e-05,291.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2073059082031,0.0,0.0,7.263875886565074e-05,290.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7646484375,0.0,0.0,9.834726370172576e-05,292.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04718017578125,0.0,0.0,0.0004665093729272,291.2220153808594,294.1499938964844,254.8212280273437,253.9920349121093,265.0815124511719,254.8853912353516,290.7358703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,0.0,60.0,-24.39990425109864,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1763000488281,0.0,0.0,9.347075683763252e-05,292.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2179260253906,0.0,0.0,9.842785948421806e-05,291.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.19415283203125,0.0,0.0,7.26994767319411e-05,290.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7569580078125,0.0,0.0,9.84294674708508e-05,292.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02362060546875,0.0,0.0,0.0004668993933591,291.2206420898437,294.1499938964844,254.79087829589844,253.9654235839844,264.9002990722656,254.86990356445312,290.71795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,0.0,60.0,-24.426464080810547,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1763000488281,0.0,0.0,9.347075683763252e-05,292.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2179260253906,0.0,0.0,9.842785948421806e-05,291.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.19415283203125,0.0,0.0,7.26994767319411e-05,290.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7569580078125,0.0,0.0,9.84294674708508e-05,292.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02362060546875,0.0,0.0,0.0004668993933591,291.2206420898437,294.1499938964844,254.79087829589844,253.9654235839844,264.9002990722656,254.86990356445312,290.71795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,0.0,60.0,-24.426464080810547,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590700,291.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1698608398437,0.0,0.0,9.351367771159858e-05,292.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174377441406,0.0,0.0,9.847306500887498e-05,291.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1875915527344,0.0,0.0,7.273285882547498e-05,290.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7531433105469,0.0,0.0,9.847465844359248e-05,292.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0119323730469,0.0,0.0,0.000467113830382,291.21990966796875,294.1499938964844,254.775146484375,253.9515838623047,264.8106689453125,254.86085510253903,290.7090148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,0.0,60.0,-24.44125747680664,-0.0,-6.769285931795821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1634521484375,0.0,0.0,9.355915972264484e-05,292.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169494628906,0.0,0.0,9.852096991380677e-05,291.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1810607910156,0.0,0.0,7.276823453139514e-05,290.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7492980957031,0.0,0.0,9.852255607256666e-05,292.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0002746582031,0.0,0.0,0.0004673410730902,291.2191772460937,294.1499938964844,254.75906372070312,253.9374084472656,264.7216186523437,254.8509826660156,290.7000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,0.0,60.0,-24.45698547363281,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1506652832031,0.0,0.0,9.365766163682564e-05,292.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21588134765625,0.0,0.0,9.86247105174698e-05,291.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1680603027344,0.0,0.0,7.284484308911487e-05,290.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7416381835937,0.0,0.0,9.862627484835684e-05,292.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97711181640625,0.0,0.0,0.0004678331606555,291.2176513671875,294.1499938964844,254.7258758544922,253.9081115722656,264.5453186035156,254.82891845703125,290.6822204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.624576804308391e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,0.0,60.0,-24.49115753173828,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1506652832031,0.0,0.0,9.365766163682564e-05,292.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21588134765625,0.0,0.0,9.86247105174698e-05,291.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1680603027344,0.0,0.0,7.284484308911487e-05,290.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7416381835937,0.0,0.0,9.862627484835684e-05,292.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97711181640625,0.0,0.0,0.0004678331606555,291.2176513671875,294.1499938964844,254.7258758544922,253.9081115722656,264.5453186035156,254.82891845703125,290.6822204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.624576804308391e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,0.0,60.0,-24.49115753173828,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.137939453125,0.0,0.0,9.376580419484526e-05,292.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147827148437,0.0,0.0,9.873860835796222e-05,291.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1551208496094,0.0,0.0,7.292896043509245e-05,290.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7340087890625,0.0,0.0,9.874015813693404e-05,292.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9541320800781,0.0,0.0,0.0004683734441641,291.21600341796875,294.1499938964844,254.69143676757807,253.87762451171875,264.3713684082031,254.8038787841797,290.66436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,0.0,60.0,-24.52886962890625,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.137939453125,0.0,0.0,9.376580419484526e-05,292.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147827148437,0.0,0.0,9.873860835796222e-05,291.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1551208496094,0.0,0.0,7.292896043509245e-05,290.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7340087890625,0.0,0.0,9.874015813693404e-05,292.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9541320800781,0.0,0.0,0.0004683734441641,291.21600341796875,294.1499938964844,254.69143676757807,253.87762451171875,264.3713684082031,254.8038787841797,290.66436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,0.0,60.0,-24.52886962890625,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1252746582031,0.0,0.0,9.388291073264554e-05,292.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21356201171875,0.0,0.0,9.886194311548024e-05,291.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1422424316406,0.0,0.0,7.30200408725068e-05,290.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7263488769531,0.0,0.0,9.886347834253684e-05,292.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9313049316406,0.0,0.0,0.000468958489364,291.2142944335937,294.1499938964844,254.65586853027344,253.84605407714844,264.1996459960937,254.77609252929688,290.64654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,0.0,60.0,-24.56988525390625,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1252746582031,0.0,0.0,9.388291073264554e-05,292.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21356201171875,0.0,0.0,9.886194311548024e-05,291.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1422424316406,0.0,0.0,7.30200408725068e-05,290.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7263488769531,0.0,0.0,9.886347834253684e-05,292.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9313049316406,0.0,0.0,0.000468958489364,291.2142944335937,294.1499938964844,254.65586853027344,253.84605407714844,264.1996459960937,254.77609252929688,290.64654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,0.0,60.0,-24.56988525390625,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1126403808594,0.0,0.0,9.400809358339755e-05,292.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123107910156,0.0,0.0,9.899377619149163e-05,291.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1294250488281,0.0,0.0,7.311740046134219e-05,290.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7186889648437,0.0,0.0,9.8995296866633e-05,292.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9086608886719,0.0,0.0,0.0004695838724728,291.21246337890625,294.1499938964844,254.6192779541016,253.81349182128903,264.0301208496094,254.7457733154297,290.6287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,0.0,60.0,-24.61393165588379,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1126403808594,0.0,0.0,9.400809358339755e-05,292.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123107910156,0.0,0.0,9.899377619149163e-05,291.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1294250488281,0.0,0.0,7.311740046134219e-05,290.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7186889648437,0.0,0.0,9.8995296866633e-05,292.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9086608886719,0.0,0.0,0.0004695838724728,291.21246337890625,294.1499938964844,254.6192779541016,253.81349182128903,264.0301208496094,254.7457733154297,290.6287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,0.0,60.0,-24.61393165588379,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1063537597656,0.0,0.0,9.407338802702724e-05,292.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2116394042969,0.0,0.0,9.906254126690328e-05,291.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1230163574219,0.0,0.0,7.316818664548919e-05,290.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7148742675781,0.0,0.0,9.906405466608704e-05,292.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8973999023437,0.0,0.0,0.0004699100682046,291.2115173339844,294.1499938964844,254.60061645507807,253.796875,263.9461975097656,254.72970581054688,290.6198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023792274296,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,0.0,60.0,-24.637008666992188,-0.0,-6.850527967117159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10009765625,0.0,0.0,9.414028318133204e-05,292.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109680175781,0.0,0.0,9.91329870885238e-05,291.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1166381835937,0.0,0.0,7.322021701838821e-05,290.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7110595703125,0.0,0.0,9.913448593579231e-05,292.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8861694335937,0.0,0.0,0.0004702442092821,291.2105407714844,294.1499938964844,254.58175659179688,253.78005981445312,263.8627624511719,254.7130889892578,290.6109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658655267807e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,0.0,60.0,-24.660707473754883,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.08758544921875,0.0,0.0,9.427821350982411e-05,292.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20953369140625,0.0,0.0,9.927825158229098e-05,291.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1039123535156,0.0,0.0,7.332749373745173e-05,290.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.703369140625,0.0,0.0,9.927973587764428e-05,292.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8638610839844,0.0,0.0,0.0004709332715719,291.2085266113281,294.1499938964844,254.5434417724609,253.745849609375,263.69744873046875,254.67832946777344,290.5931701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,0.0,60.0,-24.709760665893555,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.08758544921875,0.0,0.0,9.427821350982411e-05,292.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20953369140625,0.0,0.0,9.927825158229098e-05,291.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1039123535156,0.0,0.0,7.332749373745173e-05,290.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.703369140625,0.0,0.0,9.927973587764428e-05,292.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8638610839844,0.0,0.0,0.0004709332715719,291.2085266113281,294.1499938964844,254.5434417724609,253.745849609375,263.69744873046875,254.67832946777344,290.5931701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,0.0,60.0,-24.709760665893555,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0751037597656,0.0,0.0,9.442053851671516e-05,292.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080383300781,0.0,0.0,9.942814358510076e-05,291.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0912475585937,0.0,0.0,7.343819015659392e-05,290.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6957092285156,0.0,0.0,9.942960605258122e-05,292.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8416748046875,0.0,0.0,0.0004716443072538,291.2063903808594,294.1499938964844,254.50442504882807,253.7109832763672,263.5341186523437,254.6416931152344,290.5754089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,0.0,60.0,-24.760751724243164,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0751037597656,0.0,0.0,9.442053851671516e-05,292.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080383300781,0.0,0.0,9.942814358510076e-05,291.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0912475585937,0.0,0.0,7.343819015659392e-05,290.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6957092285156,0.0,0.0,9.942960605258122e-05,292.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8416748046875,0.0,0.0,0.0004716443072538,291.2063903808594,294.1499938964844,254.50442504882807,253.7109832763672,263.5341186523437,254.6416931152344,290.5754089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,0.0,60.0,-24.760751724243164,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0626525878906,0.0,0.0,9.456578845856713e-05,292.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064514160156,0.0,0.0,9.958111331798136e-05,291.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07861328125,0.0,0.0,7.355116395046934e-05,290.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6880187988281,0.0,0.0,9.95825685095042e-05,291.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8196716308594,0.0,0.0,0.0004723699239548,291.2041931152344,294.1499938964844,254.4648284912109,253.6755523681641,263.3727722167969,254.60340881347656,290.5576477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076243197545,6.755652481871266e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,0.0,60.0,-24.813215255737305,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0626525878906,0.0,0.0,9.456578845856713e-05,292.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064514160156,0.0,0.0,9.958111331798136e-05,291.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07861328125,0.0,0.0,7.355116395046934e-05,290.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6880187988281,0.0,0.0,9.95825685095042e-05,291.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8196716308594,0.0,0.0,0.0004723699239548,291.2041931152344,294.1499938964844,254.4648284912109,253.6755523681641,263.3727722167969,254.60340881347656,290.5576477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076243197545,6.755652481871266e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,0.0,60.0,-24.813215255737305,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0502624511719,0.0,0.0,9.471246448811144e-05,292.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048034667969,0.0,0.0,9.973558189813048e-05,291.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0660095214844,0.0,0.0,7.366524368990213e-05,290.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6803283691406,0.0,0.0,9.973701526178048e-05,291.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7977905273437,0.0,0.0,0.0004731026710942,291.20184326171875,294.1499938964844,254.4247589111328,253.6396484375,263.2133483886719,254.563720703125,290.5398864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341901019385e-09,0.0010091796284541,-0.0172293204814195,0.0,0.0,0.0,0.0,60.0,-24.86668968200684,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0502624511719,0.0,0.0,9.471246448811144e-05,292.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048034667969,0.0,0.0,9.973558189813048e-05,291.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0660095214844,0.0,0.0,7.366524368990213e-05,290.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6803283691406,0.0,0.0,9.973701526178048e-05,291.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7977905273437,0.0,0.0,0.0004731026710942,291.20184326171875,294.1499938964844,254.4247589111328,253.6396484375,263.2133483886719,254.563720703125,290.5398864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341901019385e-09,0.0010091796284541,-0.0172293204814195,0.0,0.0,0.0,0.0,60.0,-24.86668968200684,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0440979003906,0.0,0.0,9.47858570725657e-05,292.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20391845703125,0.0,0.0,9.981287439586596e-05,291.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0597229003906,0.0,0.0,7.372233085334301e-05,290.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6764831542969,0.0,0.0,9.981430048355831e-05,291.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7868957519531,0.0,0.0,0.0004734692920465,291.2006530761719,294.1499938964844,254.4045867919922,253.6215667724609,263.1343688964844,254.5434112548828,290.531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.029755444420971e-09,0.0010099613573402,-0.0174687597900629,0.0,0.0,0.0,0.0,60.0,-24.893659591674805,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0379333496094,0.0,0.0,9.485903137829156e-05,292.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030334472656,0.0,0.0,9.988993406295776e-05,291.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.053466796875,0.0,0.0,7.377924339380115e-05,290.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.672607421875,0.0,0.0,9.989135287469252e-05,291.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7760314941406,0.0,0.0,0.0004738348652608,291.1994323730469,294.1499938964844,254.38433837890625,253.6033935546875,263.05584716796875,254.52284240722656,290.52215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120901202029017e-09,0.0010107407579198,-0.0177074950188398,0.0,0.0,0.0,0.0,60.0,-24.920698165893555,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0256042480469,0.0,0.0,9.500400483375417e-05,292.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,0.0001000426127575,291.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0409545898437,0.0,0.0,7.389199890894815e-05,290.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6648864746094,0.0,0.0,0.0001000440170173,291.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.75445556640625,0.0,0.0,0.0004745590849779,291.1968688964844,294.1499938964844,254.3436584472656,253.56689453125,262.9001770019531,254.48106384277344,290.50439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.3014776447166704e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,0.0,60.0,-24.974760055541992,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0256042480469,0.0,0.0,9.500400483375417e-05,292.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,0.0001000426127575,291.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0409545898437,0.0,0.0,7.389199890894815e-05,290.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6648864746094,0.0,0.0,0.0001000440170173,291.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.75445556640625,0.0,0.0,0.0004745590849779,291.1968688964844,294.1499938964844,254.3436584472656,253.56689453125,262.9001770019531,254.48106384277344,290.50439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.3014776447166704e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,0.0,60.0,-24.974760055541992,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0133056640625,0.0,0.0,9.514596604276448e-05,292.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,0.0001001921264105,291.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0284729003906,0.0,0.0,7.4002418841701e-05,290.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6571350097656,0.0,0.0,0.0001001935088424,291.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73297119140625,0.0,0.0,0.0004752682871185,291.1942443847656,294.1499938964844,254.30284118652344,253.5302581787109,262.746337890625,254.4385681152344,290.48663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435971409082,0.0,0.0,0.0,0.0,60.0,-25.02842330932617,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0133056640625,0.0,0.0,9.514596604276448e-05,292.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,0.0001001921264105,291.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0284729003906,0.0,0.0,7.4002418841701e-05,290.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6571350097656,0.0,0.0,0.0001001935088424,291.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73297119140625,0.0,0.0,0.0004752682871185,291.1942443847656,294.1499938964844,254.30284118652344,253.5302581787109,262.746337890625,254.4385681152344,290.48663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435971409082,0.0,0.0,0.0,0.0,60.0,-25.02842330932617,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.00103759765625,0.0,0.0,9.5283605332952e-05,292.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,0.0001003370707621,291.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0160217285156,0.0,0.0,7.410947000607848e-05,290.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6493835449219,0.0,0.0,0.0001003384459181,291.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7116394042969,0.0,0.0,0.0004759558942168,291.1914978027344,294.1499938964844,254.2620086669922,253.4935607910156,262.59429931640625,254.39556884765625,290.4688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152627946808,-0.0190926007926464,0.0,0.0,0.0,0.0,60.0,-25.08124542236328,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.00103759765625,0.0,0.0,9.5283605332952e-05,292.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,0.0001003370707621,291.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0160217285156,0.0,0.0,7.410947000607848e-05,290.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6493835449219,0.0,0.0,0.0001003384459181,291.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7116394042969,0.0,0.0,0.0004759558942168,291.1914978027344,294.1499938964844,254.2620086669922,253.4935607910156,262.59429931640625,254.39556884765625,290.4688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152627946808,-0.0190926007926464,0.0,0.0,0.0,0.0,60.0,-25.08124542236328,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.98883056640625,0.0,0.0,9.541572944726796e-05,292.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,0.0001004762161755,291.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.00360107421875,0.0,0.0,7.42122283554636e-05,290.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6415710449219,0.0,0.0,0.0001004775767796,291.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6904296875,0.0,0.0,0.0004766159108839,291.1886291503906,294.1499938964844,254.2212677001953,253.4569396972656,262.4440612792969,254.3523101806641,290.4511108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,0.0,60.0,-25.1328125,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
