time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
592440,291.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.98883056640625,0.0,0.0,9.541572944726796e-05,292.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,0.0001004762161755,291.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.00360107421875,0.0,0.0,7.42122283554636e-05,290.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6415710449219,0.0,0.0,0.0001004775767796,291.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6904296875,0.0,0.0,0.0004766159108839,291.1886291503906,294.1499938964844,254.2212677001953,253.4569396972656,262.4440612792969,254.3523101806641,290.4511108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,0.0,60.0,-25.1328125,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98272705078125,0.0,0.0,9.547939407639204e-05,292.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,0.000100543264125,291.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9974060058594,0.0,0.0,7.426174852298573e-05,290.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6376647949219,0.0,0.0,0.0001005446174531,291.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6799011230469,0.0,0.0,0.0004769339575432,291.1871643066406,294.1499938964844,254.20095825195312,253.43869018554688,262.36962890625,254.33062744140625,290.4422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893598663599732e-09,0.0010173481423407,-0.0197312738746404,0.0,0.0,0.0,0.0,60.0,-25.15799140930176,-0.0,-7.056766548885207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.97662353515625,0.0,0.0,9.554129792377351e-05,292.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,0.0001006084639811,291.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9912109375,0.0,0.0,7.430989353451878e-05,290.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6337585449219,0.0,0.0,0.0001006098027573,291.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6693725585937,0.0,0.0,0.0004772432439494,291.1856384277344,294.1499938964844,254.1807098388672,253.4205017089844,262.2956237792969,254.30894470214844,290.4333190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970705873105999e-09,0.0010180075187236,-0.0199332125484943,0.0,0.0,0.0,0.0,60.0,-25.18272590637207,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9644470214844,0.0,0.0,9.565943764755502e-05,292.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907958984375,0.0,0.0,0.0001007328755804,291.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9788513183594,0.0,0.0,7.44017816032283e-05,290.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6259460449219,0.0,0.0,0.0001007342070806,291.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6484375,0.0,0.0,0.0004778334114234,291.1825561523437,294.1499938964844,254.1404571533203,253.3843231201172,262.1489562988281,254.2656707763672,290.4155578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192737681791,8.1178450628272e-09,0.0010192656191065,-0.020318554714322,0.0,0.0,0.0,0.0,60.0,-25.23067283630371,-0.0,-7.083396269536024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9644470214844,0.0,0.0,9.565943764755502e-05,292.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907958984375,0.0,0.0,0.0001007328755804,291.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9788513183594,0.0,0.0,7.44017816032283e-05,290.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6259460449219,0.0,0.0,0.0001007342070806,291.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6484375,0.0,0.0,0.0004778334114234,291.1825561523437,294.1499938964844,254.1404571533203,253.3843231201172,262.1489562988281,254.2656707763672,290.4155578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192737681791,8.1178450628272e-09,0.0010192656191065,-0.020318554714322,0.0,0.0,0.0,0.0,60.0,-25.23067283630371,-0.0,-7.083396269536024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9523010253906,0.0,0.0,9.576944285072386e-05,292.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,0.0001008487379294,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9665222167969,0.0,0.0,7.448733958881348e-05,290.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6180725097656,0.0,0.0,0.0001008500476018,291.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.62762451171875,0.0,0.0,0.000478382979054,291.17938232421875,294.1499938964844,254.10064697265625,253.34852600097656,262.00396728515625,254.2226409912109,290.3977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,0.0,60.0,-25.276451110839844,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9523010253906,0.0,0.0,9.576944285072386e-05,292.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,0.0001008487379294,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9665222167969,0.0,0.0,7.448733958881348e-05,290.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6180725097656,0.0,0.0,0.0001008500476018,291.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.62762451171875,0.0,0.0,0.000478382979054,291.17938232421875,294.1499938964844,254.10064697265625,253.34852600097656,262.00396728515625,254.2226409912109,290.3977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,0.0,60.0,-25.276451110839844,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,291.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9401550292969,0.0,0.0,9.587075328454377e-05,292.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18603515625,0.0,0.0,0.0001009554325719,291.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,7.456613820977509e-05,290.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6101989746094,0.0,0.0,0.0001009567276923,291.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6069030761719,0.0,0.0,0.0004788890946656,291.17608642578125,294.1499938964844,254.06134033203125,253.313217163086,261.8606872558594,254.1800079345703,290.3799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,0.0,60.0,-25.31966018676757,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9401550292969,0.0,0.0,9.587075328454377e-05,292.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18603515625,0.0,0.0,0.0001009554325719,291.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,7.456613820977509e-05,290.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6101989746094,0.0,0.0,0.0001009567276923,291.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6069030761719,0.0,0.0,0.0004788890946656,291.17608642578125,294.1499938964844,254.06134033203125,253.313217163086,261.8606872558594,254.1800079345703,290.3799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,0.0,60.0,-25.31966018676757,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9280700683594,0.0,0.0,9.596297604730351e-05,292.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835021972656,0.0,0.0,0.0001010525593301,291.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9419250488281,0.0,0.0,7.463786459993571e-05,290.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6022644042969,0.0,0.0,0.0001010538398986,291.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5863342285156,0.0,0.0,0.0004793498374056,291.17266845703125,294.1499938964844,254.022705078125,253.27850341796875,261.7192077636719,254.137924194336,290.3620910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,0.0,60.0,-25.36012077331543,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593040,291.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9280700683594,0.0,0.0,9.596297604730351e-05,292.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835021972656,0.0,0.0,0.0001010525593301,291.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9419250488281,0.0,0.0,7.463786459993571e-05,290.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6022644042969,0.0,0.0,0.0001010538398986,291.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5863342285156,0.0,0.0,0.0004793498374056,291.17266845703125,294.1499938964844,254.022705078125,253.27850341796875,261.7192077636719,254.137924194336,290.3620910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,0.0,60.0,-25.36012077331543,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9220275878906,0.0,0.0,9.600555495126172e-05,292.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18218994140625,0.0,0.0,0.0001010974083328,291.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.935791015625,0.0,0.0,7.467098475899547e-05,290.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5982971191406,0.0,0.0,0.0001010986743494,291.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5761108398437,0.0,0.0,0.0004795625573024,291.1708984375,294.1499938964844,254.003646850586,253.2613983154297,261.6491394042969,254.1171417236328,290.3531799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229604085907,8.548917129758138e-09,0.0010229517938569,-0.0214474387466907,0.0,0.0,0.0,0.0,60.0,-25.379209518432617,-0.0,-7.13472658731007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9159851074219,0.0,0.0,9.604583465261383e-05,292.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808776855469,0.0,0.0,0.0001011398271657,291.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9296569824219,0.0,0.0,7.470231503248215e-05,290.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5943298339844,0.0,0.0,0.0001011410931823,291.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5658874511719,0.0,0.0,0.00047976381029,291.16912841796875,294.1499938964844,253.9848022460937,253.2444763183593,261.5795288085937,254.09654235839844,290.34423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233893990516,8.599079670545962e-09,0.0010233807843178,-0.0215787980705499,0.0,0.0,0.0,0.0,60.0,-25.39762306213379,-0.0,-7.140712199316114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9039306640625,0.0,0.0,9.611918358132245e-05,292.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781616210937,0.0,0.0,0.0001012170832837,291.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9174194335937,0.0,0.0,7.475936581613496e-05,290.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5863647460937,0.0,0.0,0.0001012183274724,291.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5455627441406,0.0,0.0,0.0004801302566193,291.1654968261719,294.1499938964844,253.94776916503903,253.2112579345703,261.4415283203125,254.05593872070312,290.3263854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,0.0,60.0,-25.43218421936035,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9039306640625,0.0,0.0,9.611918358132245e-05,292.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781616210937,0.0,0.0,0.0001012170832837,291.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9174194335937,0.0,0.0,7.475936581613496e-05,290.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5863647460937,0.0,0.0,0.0001012183274724,291.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5455627441406,0.0,0.0,0.0004801302566193,291.1654968261719,294.1499938964844,253.94776916503903,253.2112579345703,261.4415283203125,254.05593872070312,290.3263854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,0.0,60.0,-25.43218421936035,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8918762207031,0.0,0.0,9.618294279789552e-05,292.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,0.0001012842403724,291.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9052124023437,0.0,0.0,7.480895146727562e-05,290.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.578369140625,0.0,0.0,0.0001012854700093,291.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5253601074219,0.0,0.0,0.0004804487980436,291.1617431640625,294.1499938964844,253.9117126464844,253.178955078125,261.3052978515625,254.0162353515625,290.3085021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,0.0,60.0,-25.46355438232422,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8918762207031,0.0,0.0,9.618294279789552e-05,292.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,0.0001012842403724,291.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9052124023437,0.0,0.0,7.480895146727562e-05,290.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.578369140625,0.0,0.0,0.0001012854700093,291.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5253601074219,0.0,0.0,0.0004804487980436,291.1617431640625,294.1499938964844,253.9117126464844,253.178955078125,261.3052978515625,254.0162353515625,290.3085021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,0.0,60.0,-25.46355438232422,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8798828125,0.0,0.0,9.623709775041787e-05,292.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724853515625,0.0,0.0,0.0001013412693282,291.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8930358886719,0.0,0.0,7.485107198590413e-05,290.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5703430175781,0.0,0.0,0.0001013424916891,291.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5052795410156,0.0,0.0,0.0004807193472515,291.1578674316406,294.1499938964844,253.8767547607422,253.1476593017578,261.1708068847656,253.97756958007807,290.29058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,0.0,60.0,-25.49166679382324,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8798828125,0.0,0.0,9.623709775041787e-05,292.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724853515625,0.0,0.0,0.0001013412693282,291.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8930358886719,0.0,0.0,7.485107198590413e-05,290.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5703430175781,0.0,0.0,0.0001013424916891,291.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5052795410156,0.0,0.0,0.0004807193472515,291.1578674316406,294.1499938964844,253.8767547607422,253.1476593017578,261.1708068847656,253.97756958007807,290.29058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,0.0,60.0,-25.49166679382324,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86785888671875,0.0,0.0,9.62816338869743e-05,292.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16949462890625,0.0,0.0,0.0001013881847029,291.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.880859375,0.0,0.0,7.488571282010525e-05,290.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5622863769531,0.0,0.0,0.0001013893925119,291.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4853210449219,0.0,0.0,0.000480941904243,291.15386962890625,294.1499938964844,253.84298706054688,253.11749267578125,261.0380554199219,253.9400329589844,290.2726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,0.0,60.0,-25.51643753051757,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86785888671875,0.0,0.0,9.62816338869743e-05,292.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16949462890625,0.0,0.0,0.0001013881847029,291.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.880859375,0.0,0.0,7.488571282010525e-05,290.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5622863769531,0.0,0.0,0.0001013893925119,291.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4853210449219,0.0,0.0,0.000480941904243,291.15386962890625,294.1499938964844,253.84298706054688,253.11749267578125,261.0380554199219,253.9400329589844,290.2726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,0.0,60.0,-25.51643753051757,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.86187744140625,0.0,0.0,9.630029671825469e-05,292.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16796875,0.0,0.0,0.0001014078443404,291.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8747863769531,0.0,0.0,7.490022835554555e-05,290.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5582580566406,0.0,0.0,0.0001014090375974,291.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4753723144531,0.0,0.0,0.0004810351529158,291.15185546875,294.1499938964844,253.8265838623047,253.1028594970703,260.97235107421875,253.92173767089844,290.2637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.915908011886131e-09,0.0010260900016874,-0.022408440709114,0.0,0.0,0.0,0.0,60.0,-25.52750968933105,-0.0,-7.178572758448355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8558959960937,0.0,0.0,9.631655120756476e-05,292.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664428710937,0.0,0.0,0.0001014249646686,291.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.86871337890625,0.0,0.0,7.491286669392139e-05,290.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5542297363281,0.0,0.0,0.0001014261506497,291.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4654541015625,0.0,0.0,0.0004811163526028,291.1497802734375,294.1499938964844,253.8105316162109,253.0885467529297,260.9071044921875,253.9037475585937,290.2547302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936135387216382e-09,0.0010262629948556,-0.0224614068865776,0.0,0.0,0.0,0.0,60.0,-25.53773307800293,-0.0,-7.18099357754909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.84393310546875,0.0,0.0,9.634178422857076e-05,292.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16326904296875,0.0,0.0,0.0001014515582937,291.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8565979003906,0.0,0.0,7.493249722756445e-05,290.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5461120605469,0.0,0.0,0.0001014527297229,291.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4457397460937,0.0,0.0,0.000481242488604,291.14556884765625,294.1499938964844,253.7794952392578,253.0609436035156,260.7778625488281,253.86875915527344,290.2367553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,0.0,60.0,-25.55560302734375,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.84393310546875,0.0,0.0,9.634178422857076e-05,292.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16326904296875,0.0,0.0,0.0001014515582937,291.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8565979003906,0.0,0.0,7.493249722756445e-05,290.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5461120605469,0.0,0.0,0.0001014527297229,291.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4457397460937,0.0,0.0,0.000481242488604,291.14556884765625,294.1499938964844,253.7794952392578,253.0609436035156,260.7778625488281,253.86875915527344,290.2367553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,0.0,60.0,-25.55560302734375,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8320007324219,0.0,0.0,9.635717287892476e-05,292.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,0.0001014677691273,291.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8445129394531,0.0,0.0,7.494446617783979e-05,290.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5379638671875,0.0,0.0,0.0001014689260045,291.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4261169433594,0.0,0.0,0.0004813194100279,291.1412658691406,294.1499938964844,253.75,253.03477478027344,260.6504211425781,253.8352203369141,290.21875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102670409251,8.986657640264184e-09,0.0010266951285302,-0.0225936993956565,0.0,0.0,0.0,0.0,60.0,-25.569808959960938,-0.0,-7.187041006773144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8320007324219,0.0,0.0,9.635717287892476e-05,292.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,0.0001014677691273,291.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8445129394531,0.0,0.0,7.494446617783979e-05,290.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5379638671875,0.0,0.0,0.0001014689260045,291.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4261169433594,0.0,0.0,0.0004813194100279,291.1412658691406,294.1499938964844,253.75,253.03477478027344,260.6504211425781,253.8352203369141,290.21875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102670409251,8.986657640264184e-09,0.0010266951285302,-0.0225936993956565,0.0,0.0,0.0,0.0,60.0,-25.569808959960938,-0.0,-7.187041006773144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.820068359375,0.0,0.0,9.63558632065542e-05,292.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,0.0001014664012473,291.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324279785156,0.0,0.0,7.49434475437738e-05,290.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.52978515625,0.0,0.0,0.0001014675435726,291.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4066162109375,0.0,0.0,0.0004813129198737,291.1368408203125,294.1499938964844,253.72149658203125,253.0095367431641,260.52471923828125,253.80311584472656,290.20074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266897734254,8.98498075940779e-09,0.0010266808094456,-0.0225893091410398,0.0,0.0,0.0,0.0,60.0,-25.57975578308105,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.820068359375,0.0,0.0,9.63558632065542e-05,292.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,0.0001014664012473,291.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324279785156,0.0,0.0,7.49434475437738e-05,290.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.52978515625,0.0,0.0,0.0001014675435726,291.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4066162109375,0.0,0.0,0.0004813129198737,291.1368408203125,294.1499938964844,253.72149658203125,253.0095367431641,260.52471923828125,253.80311584472656,290.20074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266897734254,8.98498075940779e-09,0.0010266808094456,-0.0225893091410398,0.0,0.0,0.0,0.0,60.0,-25.57975578308105,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80816650390625,0.0,0.0,9.633151785237716e-05,292.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,0.0001014407753245,291.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8203430175781,0.0,0.0,7.492450822610408e-05,290.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5215759277344,0.0,0.0,0.000101441903098,291.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.38720703125,0.0,0.0,0.0004811913531739,291.1322937011719,294.1499938964844,253.69338989257807,252.9846649169922,260.4007873535156,253.77227783203125,290.1827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264300508424,8.954603281097206e-09,0.001026421203278,-0.0225097648799419,0.0,0.0,0.0,0.0,60.0,-25.58384704589844,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80816650390625,0.0,0.0,9.633151785237716e-05,292.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,0.0001014407753245,291.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8203430175781,0.0,0.0,7.492450822610408e-05,290.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5215759277344,0.0,0.0,0.000101441903098,291.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.38720703125,0.0,0.0,0.0004811913531739,291.1322937011719,294.1499938964844,253.69338989257807,252.9846649169922,260.4007873535156,253.77227783203125,290.1827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264300508424,8.954603281097206e-09,0.001026421203278,-0.0225097648799419,0.0,0.0,0.0,0.0,60.0,-25.58384704589844,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8022155761719,0.0,0.0,9.63109196163714e-05,292.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.0001014190929709,291.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8143310546875,0.0,0.0,7.490849384339526e-05,290.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5174865722656,0.0,0.0,0.0001014202207443,291.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3775634765625,0.0,0.0,0.0004810885293409,291.1299743652344,294.1499938964844,253.6794891357422,252.9723663330078,260.3395080566406,253.7572631835937,290.1737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262104915454,8.928923378448417e-09,0.001026201643981,-0.0224425215274095,0.0,0.0,0.0,0.0,60.0,-25.58353042602539,-0.0,-7.18013026812514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7962951660156,0.0,0.0,9.628474799683318e-05,292.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.0001013915389194,291.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8083190917969,0.0,0.0,7.488813571399078e-05,290.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.51336669921875,0.0,0.0,0.0001013926594168,291.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3679504394531,0.0,0.0,0.0004809578240383,291.12762451171875,294.1499938964844,253.6656951904297,252.96017456054688,260.2786865234375,253.7425079345703,290.1646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259315604344,8.896291703308634e-09,0.0010259225964546,-0.0223570745438337,0.0,0.0,0.0,0.0,60.0,-25.58161735534668,-0.0,-7.176225835792138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.784423828125,0.0,0.0,9.621561912354082e-05,292.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,0.0001013187575154,291.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7962951660156,0.0,0.0,7.483436638722196e-05,290.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5050964355469,0.0,0.0,0.0001013198634609,291.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3487854003906,0.0,0.0,0.0004806125652976,291.12286376953125,294.1499938964844,253.6384429931641,252.93609619140625,260.1583251953125,253.71368408203125,290.1466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810119744850908e-09,0.0010251858038827,-0.0221314299851655,0.0,0.0,0.0,0.0,60.0,-25.57318115234375,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.784423828125,0.0,0.0,9.621561912354082e-05,292.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,0.0001013187575154,291.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7962951660156,0.0,0.0,7.483436638722196e-05,290.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5050964355469,0.0,0.0,0.0001013198634609,291.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3487854003906,0.0,0.0,0.0004806125652976,291.12286376953125,294.1499938964844,253.6384429931641,252.93609619140625,260.1583251953125,253.71368408203125,290.1466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810119744850908e-09,0.0010251858038827,-0.0221314299851655,0.0,0.0,0.0,0.0,60.0,-25.57318115234375,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7725830078125,0.0,0.0,9.612390567781404e-05,292.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,0.0001012221910059,291.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7843017578125,0.0,0.0,7.476304017473012e-05,290.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.496826171875,0.0,0.0,0.0001012232751236,291.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.32977294921875,0.0,0.0,0.00048015450011,291.1180114746094,294.1499938964844,253.61163330078125,252.9124298095703,260.039794921875,253.68572998046875,290.1285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695806741343404e-09,0.0010242083808407,-0.0218320880085229,0.0,0.0,0.0,0.0,60.0,-25.55841064453125,-0.0,-7.152259939857687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7725830078125,0.0,0.0,9.612390567781404e-05,292.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,0.0001012221910059,291.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7843017578125,0.0,0.0,7.476304017473012e-05,290.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.496826171875,0.0,0.0,0.0001012232751236,291.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.32977294921875,0.0,0.0,0.00048015450011,291.1180114746094,294.1499938964844,253.61163330078125,252.9124298095703,260.039794921875,253.68572998046875,290.1285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695806741343404e-09,0.0010242083808407,-0.0218320880085229,0.0,0.0,0.0,0.0,60.0,-25.55841064453125,-0.0,-7.152259939857687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7607421875,0.0,0.0,9.600934572517872e-05,292.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,0.0001011015629046,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7723388671875,0.0,0.0,7.467393152182922e-05,290.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4884948730469,0.0,0.0,0.0001011026324704,291.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.31085205078125,0.0,0.0,0.0004795822896994,291.113037109375,294.1499938964844,253.58531188964844,252.88922119140625,259.923095703125,253.6585998535156,290.11041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581917971372,0.0,0.0,0.0,0.0,60.0,-25.537250518798828,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7607421875,0.0,0.0,9.600934572517872e-05,292.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,0.0001011015629046,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7723388671875,0.0,0.0,7.467393152182922e-05,290.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4884948730469,0.0,0.0,0.0001011026324704,291.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.31085205078125,0.0,0.0,0.0004795822896994,291.113037109375,294.1499938964844,253.58531188964844,252.88922119140625,259.923095703125,253.6585998535156,290.11041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581917971372,0.0,0.0,0.0,0.0,60.0,-25.537250518798828,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
