time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
594780,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7489624023437,0.0,0.0,9.587188833393157e-05,292.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,0.0001009568295557,291.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7604064941406,0.0,0.0,7.45670186006464e-05,290.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.48016357421875,0.0,0.0,0.0001009578772936,291.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2920837402344,0.0,0.0,0.0004788957303389,291.1079406738281,294.1499938964844,253.5594940185547,252.8664703369141,259.80816650390625,253.6322479248047,290.0923156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.381716654071171e-09,0.0010215227957814,-0.0210095848888158,0.0,0.0,0.0,0.0,60.0,-25.50962829589844,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7489624023437,0.0,0.0,9.587188833393157e-05,292.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,0.0001009568295557,291.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7604064941406,0.0,0.0,7.45670186006464e-05,290.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.48016357421875,0.0,0.0,0.0001009578772936,291.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2920837402344,0.0,0.0,0.0004788957303389,291.1079406738281,294.1499938964844,253.5594940185547,252.8664703369141,259.80816650390625,253.6322479248047,290.0923156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.381716654071171e-09,0.0010215227957814,-0.0210095848888158,0.0,0.0,0.0,0.0,60.0,-25.50962829589844,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7430725097656,0.0,0.0,9.57945958361961e-05,292.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.0,0.0,0.0001008754406939,291.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7544250488281,0.0,0.0,7.450690463883802e-05,290.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4759826660156,0.0,0.0,0.0001008764884318,291.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2827453613281,0.0,0.0,0.0004785096680279,291.1053771972656,294.1499938964844,253.54676818847656,252.8552703857422,259.7514038085937,253.619369506836,290.083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207075392827,8.28539636898995e-09,0.0010206992737948,-0.0207573436200618,0.0,0.0,0.0,0.0,60.0,-25.493310928344727,-0.0,-7.103325572188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7371826171875,0.0,0.0,9.571186819812284e-05,292.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,0.0001007883329293,291.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7484741210937,0.0,0.0,7.44425633456558e-05,290.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4718017578125,0.0,0.0,0.0001007893733913,291.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2734375,0.0,0.0,0.0004780964518431,291.102783203125,294.1499938964844,253.5341796875,252.8441925048828,259.6950988769531,253.606689453125,290.0741577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198259260505,8.182305499815357e-09,0.001019817776978,-0.0204873662441968,0.0,0.0,0.0,0.0,60.0,-25.47545051574707,-0.0,-7.091060183483934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7254638671875,0.0,0.0,9.553071140544488e-05,292.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,0.0001005975791485,291.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7366027832031,0.0,0.0,7.430166442645714e-05,290.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46343994140625,0.0,0.0,0.0001005986050586,291.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2549133300781,0.0,0.0,0.0004771916137542,291.09747314453125,294.1499938964844,253.5094146728516,252.8224334716797,259.58380126953125,253.58189392089844,290.0560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178954107686,7.956555414523336e-09,0.0010178874945268,-0.0198961533606052,0.0,0.0,0.0,0.0,60.0,-25.43528938293457,-0.0,-7.064237905751726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7254638671875,0.0,0.0,9.553071140544488e-05,292.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,0.0001005975791485,291.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7366027832031,0.0,0.0,7.430166442645714e-05,290.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46343994140625,0.0,0.0,0.0001005986050586,291.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2549133300781,0.0,0.0,0.0004771916137542,291.09747314453125,294.1499938964844,253.5094146728516,252.8224334716797,259.58380126953125,253.58189392089844,290.0560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178954107686,7.956555414523336e-09,0.0010178874945268,-0.0198961533606052,0.0,0.0,0.0,0.0,60.0,-25.43528938293457,-0.0,-7.064237905751726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7137451171875,0.0,0.0,9.533015690976754e-05,292.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224670410156,0.0,0.0,0.0001003864017548,291.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7247619628906,0.0,0.0,7.414567517116666e-05,290.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4550170898437,0.0,0.0,0.0001003874131129,291.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.23651123046875,0.0,0.0,0.0004761898599099,291.09210205078125,294.1499938964844,253.48521423339844,252.8011779785156,259.4742736816406,253.557861328125,290.0378723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706640658966535e-09,0.001015750458464,-0.0192416310310363,0.0,0.0,0.0,0.0,60.0,-25.389280319213867,-0.0,-7.034603299871378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,291.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7137451171875,0.0,0.0,9.533015690976754e-05,292.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224670410156,0.0,0.0,0.0001003864017548,291.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7247619628906,0.0,0.0,7.414567517116666e-05,290.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4550170898437,0.0,0.0,0.0001003874131129,291.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.23651123046875,0.0,0.0,0.0004761898599099,291.09210205078125,294.1499938964844,253.48521423339844,252.8011779785156,259.4742736816406,253.557861328125,290.0378723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706640658966535e-09,0.001015750458464,-0.0192416310310363,0.0,0.0,0.0,0.0,60.0,-25.389280319213867,-0.0,-7.034603299871378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7020568847656,0.0,0.0,9.511336247669532e-05,292.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11822509765625,0.0,0.0,0.0001001581185846,291.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7129211425781,0.0,0.0,7.397705485345796e-05,290.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.44659423828125,0.0,0.0,0.0001001591081148,291.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2182312011719,0.0,0.0,0.0004751069936901,291.08660888671875,294.1499938964844,253.46157836914065,252.78048706054688,259.3665466308594,253.53463745117188,290.01971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134478798136,7.4364896462952865e-09,0.001013440429233,-0.018534081056714,0.0,0.0,0.0,0.0,60.0,-25.33797073364257,-0.0,-7.00263953490321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7020568847656,0.0,0.0,9.511336247669532e-05,292.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11822509765625,0.0,0.0,0.0001001581185846,291.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7129211425781,0.0,0.0,7.397705485345796e-05,290.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.44659423828125,0.0,0.0,0.0001001591081148,291.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2182312011719,0.0,0.0,0.0004751069936901,291.08660888671875,294.1499938964844,253.46157836914065,252.78048706054688,259.3665466308594,253.53463745117188,290.01971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134478798136,7.4364896462952865e-09,0.001013440429233,-0.018534081056714,0.0,0.0,0.0,0.0,60.0,-25.33797073364257,-0.0,-7.00263953490321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595380,291.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6903991699219,0.0,0.0,9.488435898674652e-05,292.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,9.991697879740968e-05,291.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7011413574219,0.0,0.0,7.379894668702036e-05,290.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.43817138671875,0.0,0.0,9.99179610516876e-05,291.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2001037597656,0.0,0.0,0.0004739631258416,291.0810546875,294.1499938964844,253.4385528564453,252.7603454589844,259.2606201171875,253.51223754882807,290.00152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.151130354543511e-09,0.0010110003640875,-0.0177866723388433,0.0,0.0,0.0,0.0,60.0,-25.282405853271484,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6903991699219,0.0,0.0,9.488435898674652e-05,292.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,9.991697879740968e-05,291.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7011413574219,0.0,0.0,7.379894668702036e-05,290.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.43817138671875,0.0,0.0,9.99179610516876e-05,291.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2001037597656,0.0,0.0,0.0004739631258416,291.0810546875,294.1499938964844,253.4385528564453,252.7603454589844,259.2606201171875,253.51223754882807,290.00152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.151130354543511e-09,0.0010110003640875,-0.0177866723388433,0.0,0.0,0.0,0.0,60.0,-25.282405853271484,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6846008300781,0.0,0.0,9.47666703723371e-05,292.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117248535156,0.0,0.0,9.979305468732492e-05,291.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6952514648437,0.0,0.0,7.370740786427632e-05,290.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4339294433594,0.0,0.0,9.97940223896876e-05,291.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1910705566406,0.0,0.0,0.0004733752866741,291.0782165527344,294.1499938964844,253.42727661132807,252.75048828125,259.2083435058594,253.50132751464844,289.992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097534395754,7.004480995220774e-09,0.0010097464546561,-0.0174025576561689,0.0,0.0,0.0,0.0,60.0,-25.25335502624512,-0.0,-6.951676567723555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6788024902344,0.0,0.0,9.464807953918351e-05,292.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095275878906,0.0,0.0,9.966817742679268e-05,291.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6893920898437,0.0,0.0,7.361517054960132e-05,290.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4297180175781,0.0,0.0,9.966913785319775e-05,291.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1820983886719,0.0,0.0,0.000472782907309,291.07537841796875,294.1499938964844,253.4161376953125,252.74078369140625,259.1565246582031,253.4906311035156,289.9833679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008489751257,6.856706757929487e-09,0.001008482882753,-0.017015490680933,0.0,0.0,0.0,0.0,60.0,-25.223743438720703,-0.0,-6.93428674480856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6672058105469,0.0,0.0,9.441037400392815e-05,292.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10504150390625,0.0,0.0,9.941786993294954e-05,291.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6776733398437,0.0,0.0,7.343028846662492e-05,290.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4212341308594,0.0,0.0,9.9418823083397e-05,291.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1642150878906,0.0,0.0,0.0004715955874416,291.0696105957031,294.1499938964844,253.3943786621093,252.7218170166016,259.0541076660156,253.4698028564453,289.9651794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005956553854,6.5605072485652735e-09,0.001005950034596,-0.0162396263331174,0.0,0.0,0.0,0.0,60.0,-25.16351890563965,-0.0,-6.899495019752069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6672058105469,0.0,0.0,9.441037400392815e-05,292.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10504150390625,0.0,0.0,9.941786993294954e-05,291.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6776733398437,0.0,0.0,7.343028846662492e-05,290.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4212341308594,0.0,0.0,9.9418823083397e-05,291.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1642150878906,0.0,0.0,0.0004715955874416,291.0696105957031,294.1499938964844,253.3943786621093,252.7218170166016,259.0541076660156,253.4698028564453,289.9651794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005956553854,6.5605072485652735e-09,0.001005950034596,-0.0162396263331174,0.0,0.0,0.0,0.0,60.0,-25.16351890563965,-0.0,-6.899495019752069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6556396484375,0.0,0.0,9.417740511707962e-05,292.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004943847656,0.0,0.0,9.917255374602972e-05,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6659545898437,0.0,0.0,7.324908801820129e-05,290.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4127197265625,0.0,0.0,9.917349234456196e-05,291.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1464233398437,0.0,0.0,0.0004704318998847,291.0637512207031,294.1499938964844,253.373275756836,252.7034912109375,258.953369140625,253.44972229003903,289.9469909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003473997116,6.270212793424434e-09,0.0010034677106887,-0.0154792023822665,0.0,0.0,0.0,0.0,60.0,-25.103166580200195,-0.0,-6.865482760076702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6556396484375,0.0,0.0,9.417740511707962e-05,292.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004943847656,0.0,0.0,9.917255374602972e-05,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6659545898437,0.0,0.0,7.324908801820129e-05,290.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4127197265625,0.0,0.0,9.917349234456196e-05,291.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1464233398437,0.0,0.0,0.0004704318998847,291.0637512207031,294.1499938964844,253.373275756836,252.7034912109375,258.953369140625,253.44972229003903,289.9469909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003473997116,6.270212793424434e-09,0.0010034677106887,-0.0154792023822665,0.0,0.0,0.0,0.0,60.0,-25.103166580200195,-0.0,-6.865482760076702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6440734863281,0.0,0.0,9.395549568580464e-05,292.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958557128906,0.0,0.0,9.893889364320783e-05,291.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.654296875,0.0,0.0,7.307649502763525e-05,290.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4042053222656,0.0,0.0,9.893981041386724e-05,291.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1287841796875,0.0,0.0,0.0004693235096056,291.05780029296875,294.1499938964844,253.35284423828125,252.685791015625,258.8542785644531,253.4303741455078,289.9288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011091362684,5.993701979178922e-09,0.001001103199087,-0.0147548606619238,0.0,0.0,0.0,0.0,60.0,-25.04434585571289,-0.0,-6.833163013197918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6440734863281,0.0,0.0,9.395549568580464e-05,292.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958557128906,0.0,0.0,9.893889364320783e-05,291.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.654296875,0.0,0.0,7.307649502763525e-05,290.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4042053222656,0.0,0.0,9.893981041386724e-05,291.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1287841796875,0.0,0.0,0.0004693235096056,291.05780029296875,294.1499938964844,253.35284423828125,252.685791015625,258.8542785644531,253.4303741455078,289.9288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011091362684,5.993701979178922e-09,0.001001103199087,-0.0147548606619238,0.0,0.0,0.0,0.0,60.0,-25.04434585571289,-0.0,-6.833163013197918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.632568359375,0.0,0.0,9.375071385875344e-05,292.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911560058594,0.0,0.0,9.872324881143868e-05,291.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64263916015625,0.0,0.0,7.291721703950316e-05,290.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3956604003906,0.0,0.0,9.872415830614044e-05,291.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1112365722656,0.0,0.0,0.0004683005972765,291.0517578125,294.1499938964844,253.3331298828125,252.6687469482422,258.7568054199219,253.41172790527344,289.91064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.738520325593299e-09,0.0009989209938794,-0.0140863712877035,0.0,0.0,0.0,0.0,60.0,-24.988710403442383,-0.0,-6.803404062338815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.632568359375,0.0,0.0,9.375071385875344e-05,292.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911560058594,0.0,0.0,9.872324881143868e-05,291.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64263916015625,0.0,0.0,7.291721703950316e-05,290.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3956604003906,0.0,0.0,9.872415830614044e-05,291.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1112365722656,0.0,0.0,0.0004683005972765,291.0517578125,294.1499938964844,253.3331298828125,252.6687469482422,258.7568054199219,253.41172790527344,289.91064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.738520325593299e-09,0.0009989209938794,-0.0140863712877035,0.0,0.0,0.0,0.0,60.0,-24.988710403442383,-0.0,-6.803404062338815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6268005371094,0.0,0.0,9.365689766127616e-05,292.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887451171875,0.0,0.0,9.862446313491092e-05,291.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6368408203125,0.0,0.0,7.284425373654813e-05,290.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3913879394531,0.0,0.0,9.862536535365508e-05,291.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1025085449219,0.0,0.0,0.0004678319965023,291.0487060546875,294.1499938964844,253.32354736328125,252.6604919433593,258.7087097167969,253.4026641845703,289.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979270398616,5.621620946527628e-09,0.0009979213355109,-0.013780128210783,0.0,0.0,0.0,0.0,60.0,-24.96268844604492,-0.0,-6.789792905692593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6210632324219,0.0,0.0,9.356855298392476e-05,292.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863342285156,0.0,0.0,9.853143274085596e-05,291.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6310119628906,0.0,0.0,7.277553231688216e-05,290.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3870849609375,0.0,0.0,9.853233495960012e-05,291.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.09381103515625,0.0,0.0,0.0004673907242249,291.0456237792969,294.1499938964844,253.3141326904297,252.65240478515625,258.6609802246094,253.39373779296875,289.8924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969854727387,5.511529899138168e-09,0.0009969798848032,-0.0134917180985212,0.0,0.0,0.0,0.0,60.0,-24.9378662109375,-0.0,-6.776987504508726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6095886230469,0.0,0.0,9.341310942545532e-05,292.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814819335937,0.0,0.0,9.83677600743249e-05,291.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6194152832031,0.0,0.0,7.26546422811225e-05,290.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3785095214844,0.0,0.0,9.836864774115384e-05,291.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.07647705078125,0.0,0.0,0.0004666143213398,291.0393981933594,294.1499938964844,253.2958831787109,252.63674926757807,258.56658935546875,253.37628173828125,289.8743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317834617102335e-09,0.0009953235276043,-0.0129842776805162,0.0,0.0,0.0,0.0,60.0,-24.89278793334961,-0.0,-6.754486037152675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6095886230469,0.0,0.0,9.341310942545532e-05,292.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814819335937,0.0,0.0,9.83677600743249e-05,291.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6194152832031,0.0,0.0,7.26546422811225e-05,290.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3785095214844,0.0,0.0,9.836864774115384e-05,291.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.07647705078125,0.0,0.0,0.0004666143213398,291.0393981933594,294.1499938964844,253.2958831787109,252.63674926757807,258.56658935546875,253.37628173828125,289.8743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317834617102335e-09,0.0009953235276043,-0.0129842776805162,0.0,0.0,0.0,0.0,60.0,-24.89278793334961,-0.0,-6.754486037152675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5981140136719,0.0,0.0,9.328816668130456e-05,292.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765075683594,0.0,0.0,9.823619620874524e-05,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6078186035156,0.0,0.0,7.255745731526986e-05,290.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.369873046875,0.0,0.0,9.823706932365894e-05,291.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0592346191406,0.0,0.0,0.0004659902187995,291.0330810546875,294.1499938964844,253.27838134765625,252.621810913086,258.4737548828125,253.3593597412109,289.856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939972078427,5.162130278790755e-09,0.0009939919691532,-0.0125763583928346,0.0,0.0,0.0,0.0,60.0,-24.855138778686523,-0.0,-6.736424751352389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5981140136719,0.0,0.0,9.328816668130456e-05,292.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765075683594,0.0,0.0,9.823619620874524e-05,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6078186035156,0.0,0.0,7.255745731526986e-05,290.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.369873046875,0.0,0.0,9.823706932365894e-05,291.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0592346191406,0.0,0.0,0.0004659902187995,291.0330810546875,294.1499938964844,253.27838134765625,252.621810913086,258.4737548828125,253.3593597412109,289.856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939972078427,5.162130278790755e-09,0.0009939919691532,-0.0125763583928346,0.0,0.0,0.0,0.0,60.0,-24.855138778686523,-0.0,-6.736424751352389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5866394042969,0.0,0.0,9.319436503574252e-05,292.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07147216796875,0.0,0.0,9.813743236009032e-05,291.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5962219238281,0.0,0.0,7.248450128827244e-05,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3612365722656,0.0,0.0,9.81382909230888e-05,291.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0420837402344,0.0,0.0,0.0004655217053368,291.02667236328125,294.1499938964844,253.26168823242188,252.6076202392578,258.3822631835937,253.34283447265625,289.83807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929973166435,5.045233564260343e-09,0.0009929923107847,-0.0122701041400432,0.0,0.0,0.0,0.0,60.0,-24.82454299926757,-0.0,-6.722881096266067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5866394042969,0.0,0.0,9.319436503574252e-05,292.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07147216796875,0.0,0.0,9.813743236009032e-05,291.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5962219238281,0.0,0.0,7.248450128827244e-05,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3612365722656,0.0,0.0,9.81382909230888e-05,291.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0420837402344,0.0,0.0,0.0004655217053368,291.02667236328125,294.1499938964844,253.26168823242188,252.6076202392578,258.3822631835937,253.34283447265625,289.83807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929973166435,5.045233564260343e-09,0.0009929923107847,-0.0122701041400432,0.0,0.0,0.0,0.0,60.0,-24.82454299926757,-0.0,-6.722881096266067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5751647949219,0.0,0.0,9.313378541264684e-05,292.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663452148437,0.0,0.0,9.807365131564438e-05,291.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5846252441406,0.0,0.0,7.24373894627206e-05,290.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3525085449219,0.0,0.0,9.807449532672764e-05,291.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0249938964844,0.0,0.0,0.0004652191710192,291.0201416015625,294.1499938964844,253.24578857421875,252.5941925048828,258.2923278808594,253.3267059326172,289.8199768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923515608534,4.969729960890845e-09,0.0009923465549945,-0.01207229308784,0.0,0.0,0.0,0.0,60.0,-24.80278587341309,-0.0,-6.71414071007348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5751647949219,0.0,0.0,9.313378541264684e-05,292.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663452148437,0.0,0.0,9.807365131564438e-05,291.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5846252441406,0.0,0.0,7.24373894627206e-05,290.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3525085449219,0.0,0.0,9.807449532672764e-05,291.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0249938964844,0.0,0.0,0.0004652191710192,291.0201416015625,294.1499938964844,253.24578857421875,252.5941925048828,258.2923278808594,253.3267059326172,289.8199768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923515608534,4.969729960890845e-09,0.0009923465549945,-0.01207229308784,0.0,0.0,0.0,0.0,60.0,-24.80278587341309,-0.0,-6.71414071007348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5694274902344,0.0,0.0,9.311432222602888e-05,292.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0637512207031,0.0,0.0,9.805315494304524e-05,291.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5788269042969,0.0,0.0,7.242224819492549e-05,290.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3481750488281,0.0,0.0,9.805399895412847e-05,291.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0164794921875,0.0,0.0,0.0004651219642255,291.016845703125,294.1499938964844,253.23814392089844,252.5877685546875,258.247802734375,253.3187561035156,289.8109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921438759192,4.945460929661749e-09,0.0009921389864757,-0.0120087107643485,0.0,0.0,0.0,0.0,60.0,-24.79450035095215,-0.0,-6.711332645181757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.56365966796875,0.0,0.0,9.310313907917588e-05,292.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611267089844,0.0,0.0,9.80413897195831e-05,291.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5730285644531,0.0,0.0,7.241355342557654e-05,290.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3437805175781,0.0,0.0,9.804222645470873e-05,291.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0079650878906,0.0,0.0,0.0004650661430787,291.0135498046875,294.1499938964844,253.230712890625,252.58154296875,258.2036437988281,253.3108673095703,289.8018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920245502144,4.9315183048292965e-09,0.0009920196607708,-0.0119721814990043,0.0,0.0,0.0,0.0,60.0,-24.78825759887696,-0.0,-6.70971971317158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5521850585937,0.0,0.0,9.310177847510204e-05,292.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05584716796875,0.0,0.0,9.80399563559331e-05,291.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5614318847656,0.0,0.0,7.241249113576487e-05,290.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33502197265625,0.0,0.0,9.804078581510112e-05,291.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.99102783203125,0.0,0.0,0.0004650593618862,291.0068359375,294.1499938964844,253.2164764404297,252.56968688964844,258.1162414550781,253.2952880859375,289.7837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920097654685,4.9297854687324624e-09,0.0009920047596096,-0.0119676422327756,0.0,0.0,0.0,0.0,60.0,-24.78104019165039,-0.0,-6.709519340120097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5521850585937,0.0,0.0,9.310177847510204e-05,292.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05584716796875,0.0,0.0,9.80399563559331e-05,291.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5614318847656,0.0,0.0,7.241249113576487e-05,290.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33502197265625,0.0,0.0,9.804078581510112e-05,291.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.99102783203125,0.0,0.0,0.0004650593618862,291.0068359375,294.1499938964844,253.2164764404297,252.56968688964844,258.1162414550781,253.2952880859375,289.7837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920097654685,4.9297854687324624e-09,0.0009920047596096,-0.0119676422327756,0.0,0.0,0.0,0.0,60.0,-24.78104019165039,-0.0,-6.709519340120097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5406799316406,0.0,0.0,9.312732436228544e-05,292.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504455566406,0.0,0.0,9.806687012314796e-05,291.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5498046875,0.0,0.0,7.24323617760092e-05,290.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.326171875,0.0,0.0,9.806768503040077e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.97412109375,0.0,0.0,0.0004651870112866,291.0,294.1499938964844,253.2031097412109,252.55865478515625,258.0302124023437,253.280014038086,289.7657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992281595245,4.961583144336146e-09,0.0009922765893861,-0.012050949037075,0.0,0.0,0.0,0.0,60.0,-24.78131103515625,-0.0,-6.713197819863126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5406799316406,0.0,0.0,9.312732436228544e-05,292.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504455566406,0.0,0.0,9.806687012314796e-05,291.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5498046875,0.0,0.0,7.24323617760092e-05,290.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.326171875,0.0,0.0,9.806768503040077e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.97412109375,0.0,0.0,0.0004651870112866,291.0,294.1499938964844,253.2031097412109,252.55865478515625,258.0302124023437,253.280014038086,289.7657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992281595245,4.961583144336146e-09,0.0009922765893861,-0.012050949037075,0.0,0.0,0.0,0.0,60.0,-24.78131103515625,-0.0,-6.713197819863126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5291748046875,0.0,0.0,9.31747563299723e-05,292.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0449523925781,0.0,0.0,9.811682684812696e-05,291.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5381774902344,0.0,0.0,7.246925088111311e-05,290.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3172912597656,0.0,0.0,9.811763447942212e-05,291.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9572448730469,0.0,0.0,0.0004654239746741,290.9931030273437,294.1499938964844,253.1906280517578,252.5484619140625,257.9454345703125,253.2650146484375,289.7476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927867213264,5.020650117870673e-09,0.0009927815990522,-0.0122056985273957,0.0,0.0,0.0,0.0,60.0,-24.78711700439453,-0.0,-6.72003466206661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
