time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597120,291.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5291748046875,0.0,0.0,9.31747563299723e-05,292.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0449523925781,0.0,0.0,9.811682684812696e-05,291.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5381774902344,0.0,0.0,7.246925088111311e-05,290.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3172912597656,0.0,0.0,9.811763447942212e-05,291.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9572448730469,0.0,0.0,0.0004654239746741,290.9931030273437,294.1499938964844,253.1906280517578,252.5484619140625,257.9454345703125,253.2650146484375,289.7476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927867213264,5.020650117870673e-09,0.0009927815990522,-0.0122056985273957,0.0,0.0,0.0,0.0,60.0,-24.78711700439453,-0.0,-6.72003466206661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5176086425781,0.0,0.0,9.324029088020323e-05,292.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393981933594,0.0,0.0,9.818583930609748e-05,291.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5265197753906,0.0,0.0,7.252021896420047e-05,290.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3083801269531,0.0,0.0,9.818663966143504e-05,291.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9404296875,0.0,0.0,0.000465751363663,290.9860534667969,294.1499938964844,253.17906188964844,252.53912353515625,257.86187744140625,253.2503356933593,289.7296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934846311807,5.102268385570596e-09,0.0009934795089066,-0.0124195283278822,0.0,0.0,0.0,0.0,60.0,-24.797739028930664,-0.0,-6.729487722623162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5176086425781,0.0,0.0,9.324029088020323e-05,292.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393981933594,0.0,0.0,9.818583930609748e-05,291.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5265197753906,0.0,0.0,7.252021896420047e-05,290.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3083801269531,0.0,0.0,9.818663966143504e-05,291.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9404296875,0.0,0.0,0.000465751363663,290.9860534667969,294.1499938964844,253.17906188964844,252.53912353515625,257.86187744140625,253.2503356933593,289.7296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934846311807,5.102268385570596e-09,0.0009934795089066,-0.0124195283278822,0.0,0.0,0.0,0.0,60.0,-24.797739028930664,-0.0,-6.729487722623162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5118408203125,0.0,0.0,9.327821317128836e-05,292.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365600585937,0.0,0.0,9.822578431339934e-05,291.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52069091796875,0.0,0.0,7.254972297232598e-05,290.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.30389404296875,0.0,0.0,9.822657739277928e-05,291.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9320373535156,0.0,0.0,0.0004659408295992,290.9825134277344,294.1499938964844,253.1736297607422,252.5347900390625,257.8205261230469,253.24313354492188,289.7206115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938885923475,5.149506598911557e-09,0.0009938834700733,-0.0125432861968874,0.0,0.0,0.0,0.0,60.0,-24.80447578430176,-0.0,-6.734961743859459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.50604248046875,0.0,0.0,9.331933688372374e-05,292.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337219238281,0.0,0.0,9.826909081311896e-05,291.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.51483154296875,0.0,0.0,7.258170080604032e-05,290.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.29937744140625,0.0,0.0,9.82698766165413e-05,291.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.92364501953125,0.0,0.0,0.0004661462444346,290.9789428710937,294.1499938964844,253.16842651367188,252.5306701660156,257.7795104980469,253.236068725586,289.7115783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943265467882,5.200723851572775e-09,0.000994321424514,-0.0126774674281477,0.0,0.0,0.0,0.0,60.0,-24.812030792236328,-0.0,-6.740899038959469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4944763183594,0.0,0.0,9.34073977987282e-05,292.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279541015625,0.0,0.0,9.836183744482696e-05,291.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5031433105469,0.0,0.0,7.265019667102024e-05,290.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.29034423828125,0.0,0.0,9.836261597229168e-05,291.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9068908691406,0.0,0.0,0.0004665862070396,290.9717102050781,294.1499938964844,253.15872192382807,252.5231170654297,257.69830322265625,253.2222595214844,289.6935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952647378668,5.310417439119419e-09,0.000995259382762,-0.0129648465663194,0.0,0.0,0.0,0.0,60.0,-24.82869911193848,-0.0,-6.753624859356935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4944763183594,0.0,0.0,9.34073977987282e-05,292.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279541015625,0.0,0.0,9.836183744482696e-05,291.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5031433105469,0.0,0.0,7.265019667102024e-05,290.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.29034423828125,0.0,0.0,9.836261597229168e-05,291.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9068908691406,0.0,0.0,0.0004665862070396,290.9717102050781,294.1499938964844,253.15872192382807,252.5231170654297,257.69830322265625,253.2222595214844,289.6935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952647378668,5.310417439119419e-09,0.000995259382762,-0.0129648465663194,0.0,0.0,0.0,0.0,60.0,-24.82869911193848,-0.0,-6.753624859356935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,291.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4828491210937,0.0,0.0,9.349957690574227e-05,292.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220947265625,0.0,0.0,9.84589132713154e-05,291.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4914245605469,0.0,0.0,7.27218939573504e-05,290.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28125,0.0,0.0,9.84596845228225e-05,291.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.89019775390625,0.0,0.0,0.0004670466878451,290.96435546875,294.1499938964844,253.1499938964844,252.5164794921875,257.6183776855469,253.2091217041016,289.67559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962465846911,5.425235372058523e-09,0.0009962412295863,-0.0132656460627913,0.0,0.0,0.0,0.0,60.0,-24.846540451049805,-0.0,-6.766958193793472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4828491210937,0.0,0.0,9.349957690574227e-05,292.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220947265625,0.0,0.0,9.84589132713154e-05,291.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4914245605469,0.0,0.0,7.27218939573504e-05,290.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28125,0.0,0.0,9.84596845228225e-05,291.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.89019775390625,0.0,0.0,0.0004670466878451,290.96435546875,294.1499938964844,253.1499938964844,252.5164794921875,257.6183776855469,253.2091217041016,289.67559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962465846911,5.425235372058523e-09,0.0009962412295863,-0.0132656460627913,0.0,0.0,0.0,0.0,60.0,-24.846540451049805,-0.0,-6.766958193793472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.47119140625,0.0,0.0,9.359772957395762e-05,292.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01617431640625,0.0,0.0,9.856227552518249e-05,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.47967529296875,0.0,0.0,7.279823330463842e-05,290.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2720947265625,0.0,0.0,9.856303950073196e-05,291.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8735046386719,0.0,0.0,0.0004675370000768,290.9569091796875,294.1499938964844,253.14453125,252.51251220703125,257.5395202636719,253.19677734375,289.6575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972921106964,5.5474931315302464e-09,0.0009972866391763,-0.013585933484137,0.0,0.0,0.0,0.0,60.0,-24.864368438720703,-0.0,-6.781169048508674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597720,291.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.47119140625,0.0,0.0,9.359772957395762e-05,292.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01617431640625,0.0,0.0,9.856227552518249e-05,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.47967529296875,0.0,0.0,7.279823330463842e-05,290.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2720947265625,0.0,0.0,9.856303950073196e-05,291.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8735046386719,0.0,0.0,0.0004675370000768,290.9569091796875,294.1499938964844,253.14453125,252.51251220703125,257.5395202636719,253.19677734375,289.6575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972921106964,5.5474931315302464e-09,0.0009972866391763,-0.013585933484137,0.0,0.0,0.0,0.0,60.0,-24.864368438720703,-0.0,-6.781169048508674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45953369140625,0.0,0.0,9.37067306949757e-05,292.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101318359375,0.0,0.0,9.867706830846146e-05,291.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4678955078125,0.0,0.0,7.288301276275888e-05,290.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26287841796875,0.0,0.0,9.867781773209572e-05,291.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8568420410156,0.0,0.0,0.0004680815036408,290.9493713378906,294.1499938964844,253.14431762695312,252.5127410888672,257.4619445800781,253.18618774414065,289.6396179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984532371163,5.6832663020145455e-09,0.0009984475327655,-0.0139416232705116,0.0,0.0,0.0,0.0,60.0,-24.88161849975586,-0.0,-6.79696938732377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45953369140625,0.0,0.0,9.37067306949757e-05,292.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101318359375,0.0,0.0,9.867706830846146e-05,291.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4678955078125,0.0,0.0,7.288301276275888e-05,290.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26287841796875,0.0,0.0,9.867781773209572e-05,291.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8568420410156,0.0,0.0,0.0004680815036408,290.9493713378906,294.1499938964844,253.14431762695312,252.5127410888672,257.4619445800781,253.18618774414065,289.6396179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984532371163,5.6832663020145455e-09,0.0009984475327655,-0.0139416232705116,0.0,0.0,0.0,0.0,60.0,-24.88161849975586,-0.0,-6.79696938732377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45367431640625,0.0,0.0,9.376545494887978e-05,292.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.007080078125,0.0,0.0,9.873891394818202e-05,291.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.46197509765625,0.0,0.0,7.292868394870311e-05,290.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2582702636719,0.0,0.0,9.873966337181628e-05,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8485107421875,0.0,0.0,0.0004683748993556,290.9455261230469,294.1499938964844,253.1460723876953,252.51434326171875,257.4237060546875,253.18191528320312,289.6306457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990788530558,5.756422449820775e-09,0.000999073148705,-0.0141332698985934,0.0,0.0,0.0,0.0,60.0,-24.889997482299805,-0.0,-6.80548950526827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.44781494140625,0.0,0.0,9.382636926602572e-05,292.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039978027344,0.0,0.0,9.880305879050866e-05,291.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4560546875,0.0,0.0,7.297606498468667e-05,290.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.25360107421875,0.0,0.0,9.880380821414292e-05,291.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8401794433594,0.0,0.0,0.0004686791799031,290.9416809082031,294.1499938964844,253.1490173339844,252.5168609619141,257.3857421875,253.17823791503903,289.6216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997277520596,5.832299088126547e-09,0.0009997219312936,-0.0143320420756936,0.0,0.0,0.0,0.0,60.0,-24.898242950439453,-0.0,-6.81433292015754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4360656738281,0.0,0.0,9.395421511726454e-05,292.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977722167969,0.0,0.0,9.893769311020152e-05,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4442138671875,0.0,0.0,7.30754982214421e-05,290.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442932128906,0.0,0.0,9.893843525787815e-05,291.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8235778808594,0.0,0.0,0.0004693178343586,290.9339294433594,294.1499938964844,253.15821838378903,252.5245819091797,257.3109130859375,253.17323303222656,289.60369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010896949097,5.991558360562976e-09,0.0010010837577283,-0.0147492466494441,0.0,0.0,0.0,0.0,60.0,-24.914138793945312,-0.0,-6.83291290215493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4360656738281,0.0,0.0,9.395421511726454e-05,292.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977722167969,0.0,0.0,9.893769311020152e-05,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4442138671875,0.0,0.0,7.30754982214421e-05,290.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442932128906,0.0,0.0,9.893843525787815e-05,291.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8235778808594,0.0,0.0,0.0004693178343586,290.9339294433594,294.1499938964844,253.15821838378903,252.5245819091797,257.3109130859375,253.17323303222656,289.60369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010896949097,5.991558360562976e-09,0.0010010837577283,-0.0147492466494441,0.0,0.0,0.0,0.0,60.0,-24.914138793945312,-0.0,-6.83291290215493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4242858886719,0.0,0.0,9.40877216635272e-05,292.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914245605469,0.0,0.0,9.907828643918036e-05,291.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4323425292969,0.0,0.0,7.317933341255412e-05,290.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2348937988281,0.0,0.0,9.90790140349418e-05,291.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8069763183594,0.0,0.0,0.0004699847486335,290.9260559082031,294.1499938964844,253.17156982421875,252.5355682373047,257.2374572753906,253.17166137695312,289.58575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157862664224467e-09,0.0010025057708844,-0.0151848969981074,0.0,0.0,0.0,0.0,60.0,-24.92890739440918,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4242858886719,0.0,0.0,9.40877216635272e-05,292.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914245605469,0.0,0.0,9.907828643918036e-05,291.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4323425292969,0.0,0.0,7.317933341255412e-05,290.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2348937988281,0.0,0.0,9.90790140349418e-05,291.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8069763183594,0.0,0.0,0.0004699847486335,290.9260559082031,294.1499938964844,253.17156982421875,252.5355682373047,257.2374572753906,253.17166137695312,289.58575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157862664224467e-09,0.0010025057708844,-0.0151848969981074,0.0,0.0,0.0,0.0,60.0,-24.92890739440918,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4124755859375,0.0,0.0,9.42232654779218e-05,292.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850158691406,0.0,0.0,9.922102617565542e-05,291.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.42041015625,0.0,0.0,7.328476203838363e-05,290.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254333496094,0.0,0.0,9.922175377141684e-05,291.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7903747558594,0.0,0.0,0.0004706618492491,290.9180603027344,294.1499938964844,253.1886749267578,252.54953002929688,257.1654052734375,253.1737823486328,289.5678100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326711599058399e-09,0.001003949670121,-0.0156272035092115,0.0,0.0,0.0,0.0,60.0,-24.94196319580078,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4124755859375,0.0,0.0,9.42232654779218e-05,292.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850158691406,0.0,0.0,9.922102617565542e-05,291.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.42041015625,0.0,0.0,7.328476203838363e-05,290.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254333496094,0.0,0.0,9.922175377141684e-05,291.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7903747558594,0.0,0.0,0.0004706618492491,290.9180603027344,294.1499938964844,253.1886749267578,252.54953002929688,257.1654052734375,253.1737823486328,289.5678100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326711599058399e-09,0.001003949670121,-0.0156272035092115,0.0,0.0,0.0,0.0,60.0,-24.94196319580078,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4006042480469,0.0,0.0,9.43566847126931e-05,292.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784851074219,0.0,0.0,9.936153219314292e-05,291.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4084777832031,0.0,0.0,7.338853174587712e-05,290.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159118652344,0.0,0.0,9.936224523698912e-05,291.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7738037109375,0.0,0.0,0.0004713283560704,290.90997314453125,294.1499938964844,253.2091827392578,252.566162109375,257.094970703125,253.1800231933593,289.54986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,0.0,60.0,-24.95244026184082,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4006042480469,0.0,0.0,9.43566847126931e-05,292.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784851074219,0.0,0.0,9.936153219314292e-05,291.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4084777832031,0.0,0.0,7.338853174587712e-05,290.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159118652344,0.0,0.0,9.936224523698912e-05,291.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7738037109375,0.0,0.0,0.0004713283560704,290.90997314453125,294.1499938964844,253.2091827392578,252.566162109375,257.094970703125,253.1800231933593,289.54986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,0.0,60.0,-24.95244026184082,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3946533203125,0.0,0.0,9.44211715250276e-05,292.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751892089844,0.0,0.0,9.942944598151372e-05,291.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4024658203125,0.0,0.0,7.34386921976693e-05,290.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21112060546875,0.0,0.0,9.94301590253599e-05,291.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7655334472656,0.0,0.0,0.0004716505063697,290.9058532714844,294.1499938964844,253.2205810546875,252.57537841796875,257.06036376953125,253.1847076416016,289.5408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060644708573,6.5732495002635005e-09,0.001006057835184,-0.0162730049341917,0.0,0.0,0.0,0.0,60.0,-24.9564208984375,-0.0,-6.900990712210844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,291.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3887023925781,0.0,0.0,9.448370838072152e-05,292.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97186279296875,0.0,0.0,9.949530067387968e-05,291.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.396484375,0.0,0.0,7.34873246983625e-05,290.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063293457031,0.0,0.0,9.949600644176826e-05,291.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7572631835937,0.0,0.0,0.000471962877782,290.9017639160156,294.1499938964844,253.23269653320312,252.58514404296875,257.026123046875,253.1903076171875,289.5319519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067307157441,6.651149853098559e-09,0.0010067239636555,-0.0164770595729351,0.0,0.0,0.0,0.0,60.0,-24.95954322814941,-0.0,-6.910133265591868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.37677001953125,0.0,0.0,9.459998545935376e-05,292.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96514892578125,0.0,0.0,9.96177550405264e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.38446044921875,0.0,0.0,7.35777648515068e-05,290.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,9.961844625649974e-05,291.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74072265625,0.0,0.0,0.0004725437320303,290.8934326171875,294.1499938964844,253.25885009765625,252.60617065429688,256.9588317871094,253.2042999267578,289.5140075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.0168564524501562,0.0,0.0,0.0,0.0,60.0,-24.962512969970703,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.37677001953125,0.0,0.0,9.459998545935376e-05,292.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96514892578125,0.0,0.0,9.96177550405264e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.38446044921875,0.0,0.0,7.35777648515068e-05,290.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,9.961844625649974e-05,291.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74072265625,0.0,0.0,0.0004725437320303,290.8934326171875,294.1499938964844,253.25885009765625,252.60617065429688,256.9588317871094,253.2042999267578,289.5140075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.0168564524501562,0.0,0.0,0.0,0.0,60.0,-24.962512969970703,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.36480712890625,0.0,0.0,9.470150689594448e-05,292.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583435058594,0.0,0.0,9.97246679617092e-05,291.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.37237548828125,0.0,0.0,7.365672354353592e-05,290.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869506835937,0.0,0.0,9.972535917768256e-05,291.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72418212890625,0.0,0.0,0.0004730508953798,290.885009765625,294.1499938964844,253.28726196289065,252.62893676757807,256.8931884765625,253.221923828125,289.49609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.9224519450017405e-09,0.0010090440046042,-0.0171876996755599,0.0,0.0,0.0,0.0,60.0,-24.960298538208008,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.36480712890625,0.0,0.0,9.470150689594448e-05,292.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583435058594,0.0,0.0,9.97246679617092e-05,291.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.37237548828125,0.0,0.0,7.365672354353592e-05,290.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869506835937,0.0,0.0,9.972535917768256e-05,291.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72418212890625,0.0,0.0,0.0004730508953798,290.885009765625,294.1499938964844,253.28726196289065,252.62893676757807,256.8931884765625,253.221923828125,289.49609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.9224519450017405e-09,0.0010090440046042,-0.0171876996755599,0.0,0.0,0.0,0.0,60.0,-24.960298538208008,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3528137207031,0.0,0.0,9.47853914112784e-05,292.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.951416015625,0.0,0.0,9.9813005363103e-05,291.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3602905273437,0.0,0.0,7.37219670554623e-05,290.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771850585937,0.0,0.0,9.981368930311874e-05,291.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7076721191406,0.0,0.0,0.0004734699323307,290.8764953613281,294.1499938964844,253.3175506591797,252.65313720703125,256.8291931152344,253.2427673339844,289.4781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.026939918830521e-09,0.0010099374921992,-0.0174613855779171,0.0,0.0,0.0,0.0,60.0,-24.952442169189453,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3528137207031,0.0,0.0,9.47853914112784e-05,292.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.951416015625,0.0,0.0,9.9813005363103e-05,291.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3602905273437,0.0,0.0,7.37219670554623e-05,290.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771850585937,0.0,0.0,9.981368930311874e-05,291.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7076721191406,0.0,0.0,0.0004734699323307,290.8764953613281,294.1499938964844,253.3175506591797,252.65313720703125,256.8291931152344,253.2427673339844,289.4781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.026939918830521e-09,0.0010099374921992,-0.0174613855779171,0.0,0.0,0.0,0.0,60.0,-24.952442169189453,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3407897949219,0.0,0.0,9.484987094765528e-05,292.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9444274902344,0.0,0.0,9.988091187551618e-05,291.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34814453125,0.0,0.0,7.377212023129687e-05,290.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673583984375,0.0,0.0,9.98815885395743e-05,291.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6911926269531,0.0,0.0,0.0004737920535262,290.86785888671875,294.1499938964844,253.34933471679688,252.678451538086,256.76678466796875,253.26638793945312,289.4602355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,0.0,60.0,-24.9385986328125,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3407897949219,0.0,0.0,9.484987094765528e-05,292.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9444274902344,0.0,0.0,9.988091187551618e-05,291.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34814453125,0.0,0.0,7.377212023129687e-05,290.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673583984375,0.0,0.0,9.98815885395743e-05,291.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6911926269531,0.0,0.0,0.0004737920535262,290.86785888671875,294.1499938964844,253.34933471679688,252.678451538086,256.76678466796875,253.26638793945312,289.4602355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,0.0,60.0,-24.9385986328125,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3347473144531,0.0,0.0,9.487438364885747e-05,292.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408874511719,0.0,0.0,9.990673424908893e-05,291.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3420715332031,0.0,0.0,7.379119051620364e-05,290.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16241455078125,0.0,0.0,9.990740363718942e-05,291.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6829528808594,0.0,0.0,0.0004739145515486,290.8634948730469,294.1499938964844,253.36569213867188,252.69143676757807,256.7362670898437,253.2792053222656,289.4512634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108925634995,7.137783697430676e-09,0.0010108854621648,-0.0177517142146825,0.0,0.0,0.0,0.0,60.0,-24.92919158935547,-0.0,-6.967382404354795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3287048339844,0.0,0.0,9.489467629464345e-05,292.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9373474121094,0.0,0.0,9.992810373660176e-05,291.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33599853515625,0.0,0.0,7.38069720682688e-05,290.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,9.992877312470227e-05,291.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6747436523437,0.0,0.0,0.0004740159201901,290.859130859375,294.1499938964844,253.3822631835937,252.7045745849609,256.7060852050781,253.2925262451172,289.4423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111087467521,7.163049708935887e-09,0.0010111015290021,-0.0178178939968347,0.0,0.0,0.0,0.0,60.0,-24.91849899291992,-0.0,-6.9703609995031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3166198730469,0.0,0.0,9.492124809185044e-05,292.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9301452636719,0.0,0.0,9.995609434554352e-05,291.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32379150390625,0.0,0.0,7.382763578789309e-05,290.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,9.995675645768642e-05,291.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6582946777344,0.0,0.0,0.0004741486918646,290.85028076171875,294.1499938964844,253.4159393310547,252.7312164306641,256.64703369140625,253.3206024169922,289.42437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196134799158926e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,0.0,60.0,-24.89285469055176,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3166198730469,0.0,0.0,9.492124809185044e-05,292.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9301452636719,0.0,0.0,9.995609434554352e-05,291.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32379150390625,0.0,0.0,7.382763578789309e-05,290.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,9.995675645768642e-05,291.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6582946777344,0.0,0.0,0.0004741486918646,290.85028076171875,294.1499938964844,253.4159393310547,252.7312164306641,256.64703369140625,253.3206024169922,289.42437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196134799158926e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,0.0,60.0,-24.89285469055176,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30450439453125,0.0,0.0,9.493140532867984e-05,292.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228820800781,0.0,0.0,9.9966797279194e-05,291.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.31158447265625,0.0,0.0,7.383553747786209e-05,290.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,9.996744483942166e-05,291.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6418762207031,0.0,0.0,0.000474199448945,290.84136962890625,294.1499938964844,253.4499969482422,252.758056640625,256.589599609375,253.35025024414065,289.4064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114925680682,-0.0179376304149627,0.0,0.0,0.0,0.0,60.0,-24.86216735839844,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30450439453125,0.0,0.0,9.493140532867984e-05,292.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228820800781,0.0,0.0,9.9966797279194e-05,291.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.31158447265625,0.0,0.0,7.383553747786209e-05,290.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,9.996744483942166e-05,291.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6418762207031,0.0,0.0,0.000474199448945,290.84136962890625,294.1499938964844,253.4499969482422,252.758056640625,256.589599609375,253.35025024414065,289.4064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114925680682,-0.0179376304149627,0.0,0.0,0.0,0.0,60.0,-24.86216735839844,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
