time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
599460,290.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2923278808594,0.0,0.0,9.493116522207856e-05,292.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.91552734375,0.0,0.0,9.996654989663512e-05,291.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2993469238281,0.0,0.0,7.383534830296412e-05,290.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,9.996719018090516e-05,291.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.62548828125,0.0,0.0,0.0004741982556879,290.83233642578125,294.1499938964844,253.4840545654297,252.7848052978516,256.5339050292969,253.38107299804688,289.3885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114968754351,7.208434738004142e-09,0.0010114896576851,-0.0179367661476135,0.0,0.0,0.0,0.0,60.0,-24.82768821716309,-0.0,-6.975713517931581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2923278808594,0.0,0.0,9.493116522207856e-05,292.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.91552734375,0.0,0.0,9.996654989663512e-05,291.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2993469238281,0.0,0.0,7.383534830296412e-05,290.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,9.996719018090516e-05,291.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.62548828125,0.0,0.0,0.0004741982556879,290.83233642578125,294.1499938964844,253.4840545654297,252.7848052978516,256.5339050292969,253.38107299804688,289.3885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114968754351,7.208434738004142e-09,0.0010114896576851,-0.0179367661476135,0.0,0.0,0.0,0.0,60.0,-24.82768821716309,-0.0,-6.975713517931581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2801513671875,0.0,0.0,9.497040446149184e-05,292.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9080810546875,0.0,0.0,0.0001000078773358,291.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2870788574219,0.0,0.0,7.386587094515562e-05,290.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173400878906,0.0,0.0,0.0001000085103441,291.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.609130859375,0.0,0.0,0.0004743943281937,290.8232421875,294.1499938964844,253.51773071289065,252.8111572265625,256.47979736328125,253.4127655029297,289.3706359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.2573018705668355e-09,0.0010119073558598,-0.018064759671688,0.0,0.0,0.0,0.0,60.0,-24.797264099121094,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2801513671875,0.0,0.0,9.497040446149184e-05,292.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9080810546875,0.0,0.0,0.0001000078773358,291.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2870788574219,0.0,0.0,7.386587094515562e-05,290.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173400878906,0.0,0.0,0.0001000085103441,291.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.609130859375,0.0,0.0,0.0004743943281937,290.8232421875,294.1499938964844,253.51773071289065,252.8111572265625,256.47979736328125,253.4127655029297,289.3706359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.2573018705668355e-09,0.0010119073558598,-0.018064759671688,0.0,0.0,0.0,0.0,60.0,-24.797264099121094,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2740478515625,0.0,0.0,9.49933091760613e-05,292.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9043273925781,0.0,0.0,0.0001000320044113,291.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28094482421875,0.0,0.0,7.388368248939514e-05,290.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122741699219,0.0,0.0,0.0001000326301436,291.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6009521484375,0.0,0.0,0.000474508764455,290.8186340332031,294.1499938964844,253.5343170166016,252.82408142089844,256.45330810546875,253.4288787841797,289.3616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121586965397,7.285831493675232e-09,0.0010121513623744,-0.0181394834071397,0.0,0.0,0.0,0.0,60.0,-24.78470230102539,-0.0,-6.984846123714308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2679443359375,0.0,0.0,9.500174201093614e-05,292.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9005432128906,0.0,0.0,0.0001000408883555,291.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2747802734375,0.0,0.0,7.389024540316314e-05,290.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,0.0001000415140879,291.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5927734375,0.0,0.0,0.0004745509068015,290.81402587890625,294.1499938964844,253.5506591796875,252.8367919921875,256.4271850585937,253.445068359375,289.3527526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122485691681,7.296326209882409e-09,0.0010122412350028,-0.0181669723242521,0.0,0.0,0.0,0.0,60.0,-24.771238327026367,-0.0,-6.986084599702735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557067871094,0.0,0.0,9.496809070697054e-05,292.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929138183594,0.0,0.0,0.0001000054544419,291.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.262451171875,0.0,0.0,7.38640665076673e-05,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09698486328125,0.0,0.0,0.0001000060728983,291.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.57647705078125,0.0,0.0,0.0004743828321807,290.8047180175781,294.1499938964844,253.5824584960937,252.8614501953125,256.37615966796875,253.47726440429688,289.3348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.254371325871034e-09,0.0010118826758116,-0.0180570837110281,0.0,0.0,0.0,0.0,60.0,-24.73544311523437,-0.0,-6.981132827377223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599880,290.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557067871094,0.0,0.0,9.496809070697054e-05,292.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929138183594,0.0,0.0,0.0001000054544419,291.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.262451171875,0.0,0.0,7.38640665076673e-05,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09698486328125,0.0,0.0,0.0001000060728983,291.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.57647705078125,0.0,0.0,0.0004743828321807,290.8047180175781,294.1499938964844,253.5824584960937,252.8614501953125,256.37615966796875,253.47726440429688,289.3348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.254371325871034e-09,0.0010118826758116,-0.0180570837110281,0.0,0.0,0.0,0.0,60.0,-24.73544311523437,-0.0,-6.981132827377223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24346923828125,0.0,0.0,9.488141222391278e-05,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852233886719,0.0,0.0,9.991418482968584e-05,291.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2501220703125,0.0,0.0,7.37966547603719e-05,290.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867004394531,0.0,0.0,9.991479601012544e-05,291.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5601806640625,0.0,0.0,0.0004739498835988,290.7953186035156,294.1499938964844,253.6127471923828,252.88479614257807,256.3265991210937,253.5087432861328,289.31695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355507359203e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,0.0,60.0,-24.68640899658203,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24346923828125,0.0,0.0,9.488141222391278e-05,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852233886719,0.0,0.0,9.991418482968584e-05,291.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2501220703125,0.0,0.0,7.37966547603719e-05,290.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867004394531,0.0,0.0,9.991479601012544e-05,291.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5601806640625,0.0,0.0,0.0004739498835988,290.7953186035156,294.1499938964844,253.6127471923828,252.88479614257807,256.3265991210937,253.5087432861328,289.31695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355507359203e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,0.0,60.0,-24.68640899658203,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600060,290.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.231201171875,0.0,0.0,9.477688581682742e-05,292.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,9.980412141885608e-05,291.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2377624511719,0.0,0.0,7.371535320999101e-05,290.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.076416015625,0.0,0.0,9.980471804738043e-05,291.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5439453125,0.0,0.0,0.0004734277608804,290.7858581542969,294.1499938964844,253.6411590576172,252.90655517578125,256.2784729003906,253.5391540527344,289.299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098813039662e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,0.0,60.0,-24.6297550201416,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.231201171875,0.0,0.0,9.477688581682742e-05,292.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,9.980412141885608e-05,291.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2377624511719,0.0,0.0,7.371535320999101e-05,290.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.076416015625,0.0,0.0,9.980471804738043e-05,291.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5439453125,0.0,0.0,0.0004734277608804,290.7858581542969,294.1499938964844,253.6411590576172,252.90655517578125,256.2784729003906,253.5391540527344,289.299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098813039662e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,0.0,60.0,-24.6297550201416,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2189025878906,0.0,0.0,9.467912605032323e-05,292.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695983886719,0.0,0.0,9.970118844648824e-05,291.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.22540283203125,0.0,0.0,7.363931945292279e-05,290.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660705566406,0.0,0.0,9.970177779905498e-05,291.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5277404785156,0.0,0.0,0.0004729394859168,290.7763061523437,294.1499938964844,253.66729736328125,252.9264373779297,256.2317810058594,253.56814575195312,289.2811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.8942820341533215e-09,0.0010088037233799,-0.0171139128506183,0.0,0.0,0.0,0.0,60.0,-24.57290267944336,-0.0,-6.938706320624989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2189025878906,0.0,0.0,9.467912605032323e-05,292.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695983886719,0.0,0.0,9.970118844648824e-05,291.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.22540283203125,0.0,0.0,7.363931945292279e-05,290.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660705566406,0.0,0.0,9.970177779905498e-05,291.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5277404785156,0.0,0.0,0.0004729394859168,290.7763061523437,294.1499938964844,253.66729736328125,252.9264373779297,256.2317810058594,253.56814575195312,289.2811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.8942820341533215e-09,0.0010088037233799,-0.0171139128506183,0.0,0.0,0.0,0.0,60.0,-24.57290267944336,-0.0,-6.938706320624989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127685546875,0.0,0.0,9.463301830692215e-05,292.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656311035156,0.0,0.0,9.96526359813288e-05,291.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2192077636719,0.0,0.0,7.360345625784248e-05,290.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608825683594,0.0,0.0,9.965321805793792e-05,291.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5196533203125,0.0,0.0,0.0004727091873064,290.7715148925781,294.1499938964844,253.67941284179688,252.93556213378903,256.2089233398437,253.5821075439453,289.2722473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083190863952,6.83682266355845e-09,0.0010083123343065,-0.0169634073972702,0.0,0.0,0.0,0.0,60.0,-24.545425415039062,-0.0,-6.931948348665173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20660400390625,0.0,0.0,9.45894353208132e-05,292.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8616638183594,0.0,0.0,9.960673924069852e-05,291.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2130432128906,0.0,0.0,7.3569557571318e-05,290.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556640625,0.0,0.0,9.960732859326528e-05,291.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5115966796875,0.0,0.0,0.0004724914906546,290.7666931152344,294.1499938964844,253.69081115722656,252.94412231445312,256.1863708496094,253.5956268310547,289.2633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078547056764,6.782509665015368e-09,0.0010078478371724,-0.0168211422860622,0.0,0.0,0.0,0.0,60.0,-24.51903533935547,-0.0,-6.925563411641633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,9.450916695641354e-05,292.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536682128906,0.0,0.0,9.952222171705216e-05,291.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,7.35071298549883e-05,290.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452575683594,0.0,0.0,9.952279651770368e-05,291.6875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4954528808594,0.0,0.0,0.0004720905853901,290.7569885253906,294.1499938964844,253.71131896972656,252.95933532714844,256.1421203613281,253.6214294433593,289.2454528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069991694763,6.68248212321032e-09,0.0010069925338029,-0.0165591314435005,0.0,0.0,0.0,0.0,60.0,-24.46915435791016,-0.0,-6.913811745334898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,9.450916695641354e-05,292.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536682128906,0.0,0.0,9.952222171705216e-05,291.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,7.35071298549883e-05,290.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452575683594,0.0,0.0,9.952279651770368e-05,291.6875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4954528808594,0.0,0.0,0.0004720905853901,290.7569885253906,294.1499938964844,253.71131896972656,252.95933532714844,256.1421203613281,253.6214294433593,289.2454528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069991694763,6.68248212321032e-09,0.0010069925338029,-0.0165591314435005,0.0,0.0,0.0,0.0,60.0,-24.46915435791016,-0.0,-6.913811745334898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18194580078125,0.0,0.0,9.44386119954288e-05,292.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8455810546875,0.0,0.0,9.944792691385372e-05,291.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.188232421875,0.0,0.0,7.345224730670452e-05,290.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347900390625,0.0,0.0,9.944849443854764e-05,291.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4793701171875,0.0,0.0,0.0004717381380032,290.7471923828125,294.1499938964844,253.7284240722656,252.97178649902344,256.0990600585937,253.6451416015625,289.22760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062471264973,6.5945506833031695e-09,0.0010062406072393,-0.016328802332282,0.0,0.0,0.0,0.0,60.0,-24.42415237426757,-0.0,-6.90348969101251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18194580078125,0.0,0.0,9.44386119954288e-05,292.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8455810546875,0.0,0.0,9.944792691385372e-05,291.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.188232421875,0.0,0.0,7.345224730670452e-05,290.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347900390625,0.0,0.0,9.944849443854764e-05,291.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4793701171875,0.0,0.0,0.0004717381380032,290.7471923828125,294.1499938964844,253.7284240722656,252.97178649902344,256.0990600585937,253.6451416015625,289.22760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062471264973,6.5945506833031695e-09,0.0010062406072393,-0.016328802332282,0.0,0.0,0.0,0.0,60.0,-24.42415237426757,-0.0,-6.90348969101251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16961669921875,0.0,0.0,9.437922562938184e-05,292.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8374328613281,0.0,0.0,9.938539733411744e-05,291.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17578125,0.0,0.0,7.340605952776968e-05,290.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242614746094,0.0,0.0,9.938595758285372e-05,291.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4632873535156,0.0,0.0,0.000471441540867,290.7373352050781,294.1499938964844,253.7417755126953,252.9811553955078,256.0570983886719,253.6663818359375,289.20977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056141763925,6.520540107857187e-09,0.0010056076571345,-0.0161349363625049,0.0,0.0,0.0,0.0,60.0,-24.384536743164062,-0.0,-6.894807569324257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16961669921875,0.0,0.0,9.437922562938184e-05,292.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8374328613281,0.0,0.0,9.938539733411744e-05,291.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17578125,0.0,0.0,7.340605952776968e-05,290.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242614746094,0.0,0.0,9.938595758285372e-05,291.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4632873535156,0.0,0.0,0.000471441540867,290.7373352050781,294.1499938964844,253.7417755126953,252.9811553955078,256.0570983886719,253.6663818359375,289.20977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056141763925,6.520540107857187e-09,0.0010056076571345,-0.0161349363625049,0.0,0.0,0.0,0.0,60.0,-24.384536743164062,-0.0,-6.894807569324257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,9.433183004148304e-05,292.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8291931152344,0.0,0.0,9.933549154084176e-05,291.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,7.336919952649623e-05,290.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137023925781,0.0,0.0,9.933604451362044e-05,291.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.447265625,0.0,0.0,0.0004712048103101,290.7273864746094,294.1499938964844,253.75099182128903,252.9871826171875,256.0160827636719,253.6850433349609,289.19195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051089338958,6.461466472984512e-09,0.0010051025310531,-0.0159801933914423,0.0,0.0,0.0,0.0,60.0,-24.35040283203125,-0.0,-6.887881909278806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,9.433183004148304e-05,292.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8291931152344,0.0,0.0,9.933549154084176e-05,291.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,7.336919952649623e-05,290.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137023925781,0.0,0.0,9.933604451362044e-05,291.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.447265625,0.0,0.0,0.0004712048103101,290.7273864746094,294.1499938964844,253.75099182128903,252.9871826171875,256.0160827636719,253.6850433349609,289.19195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051089338958,6.461466472984512e-09,0.0010051025310531,-0.0159801933914423,0.0,0.0,0.0,0.0,60.0,-24.35040283203125,-0.0,-6.887881909278806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,9.431228681933136e-05,292.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8250427246094,0.0,0.0,9.931491513270883e-05,291.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,7.33540000510402e-05,290.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083923339844,0.0,0.0,9.931546810548753e-05,291.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4392395019531,0.0,0.0,0.0004711071960628,290.722412109375,294.1499938964844,253.75392150878903,252.9888458251953,255.9959259033203,253.6932373046875,289.1830749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004900666885,6.437110400270285e-09,0.001004894147627,-0.0159163940697908,0.0,0.0,0.0,0.0,60.0,-24.33570671081543,-0.0,-6.88502694856652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,9.42963088164106e-05,292.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8208923339844,0.0,0.0,9.929809311870486e-05,291.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,7.334157271543518e-05,290.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030822753906,0.0,0.0,9.929864609148352e-05,291.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4312438964844,0.0,0.0,0.0004710274224635,290.7173767089844,294.1499938964844,253.75567626953125,252.98956298828125,255.9759826660156,253.7005615234375,289.1741638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047303512692,6.4171961078329795e-09,0.0010047239484265,-0.0158642288297414,0.0,0.0,0.0,0.0,60.0,-24.32263565063477,-0.0,-6.882693526222283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,9.427458280697464e-05,292.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8124694824219,0.0,0.0,9.927522478392348e-05,291.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,7.332467794185504e-05,290.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.992431640625,0.0,0.0,9.927576320478693e-05,291.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4152526855469,0.0,0.0,0.0004709189233835,290.707275390625,294.1499938964844,253.75547790527344,252.9879913330078,255.93663024902344,253.7127685546875,289.1563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044985683634,6.390107110121335e-09,0.0010044922819361,-0.0157932695001363,0.0,0.0,0.0,0.0,60.0,-24.30130195617676,-0.0,-6.87952024236438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,9.427458280697464e-05,292.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8124694824219,0.0,0.0,9.927522478392348e-05,291.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,7.332467794185504e-05,290.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.992431640625,0.0,0.0,9.927576320478693e-05,291.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4152526855469,0.0,0.0,0.0004709189233835,290.707275390625,294.1499938964844,253.75547790527344,252.9879913330078,255.93663024902344,253.7127685546875,289.1563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044985683634,6.390107110121335e-09,0.0010044922819361,-0.0157932695001363,0.0,0.0,0.0,0.0,60.0,-24.30130195617676,-0.0,-6.87952024236438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11993408203125,0.0,0.0,9.4266863015946e-05,292.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.80401611328125,0.0,0.0,9.926709753926843e-05,291.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258239746094,0.0,0.0,7.331866800086573e-05,290.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9817199707031,0.0,0.0,9.926762868417428e-05,291.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3992614746094,0.0,0.0,0.0004708803608082,290.69708251953125,294.1499938964844,253.75,252.982177734375,255.8979034423828,253.721435546875,289.1386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044161463156,6.380463268840231e-09,0.0010044097434729,-0.0157680064439773,0.0,0.0,0.0,0.0,60.0,-24.28683280944824,-0.0,-6.87839047941452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11993408203125,0.0,0.0,9.4266863015946e-05,292.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.80401611328125,0.0,0.0,9.926709753926843e-05,291.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258239746094,0.0,0.0,7.331866800086573e-05,290.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9817199707031,0.0,0.0,9.926762868417428e-05,291.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3992614746094,0.0,0.0,0.0004708803608082,290.69708251953125,294.1499938964844,253.75,252.982177734375,255.8979034423828,253.721435546875,289.1386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044161463156,6.380463268840231e-09,0.0010044097434729,-0.0157680064439773,0.0,0.0,0.0,0.0,60.0,-24.28683280944824,-0.0,-6.87839047941452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,9.42516271607019e-05,292.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.79547119140625,0.0,0.0,9.925106132868676e-05,290.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11328125,0.0,0.0,7.330681546591222e-05,290.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.970947265625,0.0,0.0,9.9251585197635e-05,291.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38330078125,0.0,0.0,0.0004708042833954,290.6867980957031,294.1499938964844,253.74127197265625,252.97373962402344,255.8596954345703,253.7265167236328,289.1208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042536305263,6.3614638001752155e-09,0.0010042473440989,-0.0157182365655899,0.0,0.0,0.0,0.0,60.0,-24.276153564453125,-0.0,-6.87616505956612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,9.42516271607019e-05,292.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.79547119140625,0.0,0.0,9.925106132868676e-05,290.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11328125,0.0,0.0,7.330681546591222e-05,290.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.970947265625,0.0,0.0,9.9251585197635e-05,291.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38330078125,0.0,0.0,0.0004708042833954,290.6867980957031,294.1499938964844,253.74127197265625,252.97373962402344,255.8596954345703,253.7265167236328,289.1208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042536305263,6.3614638001752155e-09,0.0010042473440989,-0.0157182365655899,0.0,0.0,0.0,0.0,60.0,-24.276153564453125,-0.0,-6.87616505956612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.094970703125,0.0,0.0,9.418238914804532e-05,292.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7868347167969,0.0,0.0,9.917815623339266e-05,290.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006774902344,0.0,0.0,7.325296610360965e-05,290.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,9.917868010234088e-05,291.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36737060546875,0.0,0.0,0.0004704584716819,290.67645263671875,294.1499938964844,253.7315826416016,252.9644775390625,255.8220367431641,253.72830200195312,289.1031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035160230472,6.275184372128706e-09,0.0010035097366198,-0.0154922259971499,0.0,0.0,0.0,0.0,60.0,-24.25896072387696,-0.0,-6.86606469457729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.094970703125,0.0,0.0,9.418238914804532e-05,292.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7868347167969,0.0,0.0,9.917815623339266e-05,290.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006774902344,0.0,0.0,7.325296610360965e-05,290.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,9.917868010234088e-05,291.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36737060546875,0.0,0.0,0.0004704584716819,290.67645263671875,294.1499938964844,253.7315826416016,252.9644775390625,255.8220367431641,253.72830200195312,289.1031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035160230472,6.275184372128706e-09,0.0010035097366198,-0.0154922259971499,0.0,0.0,0.0,0.0,60.0,-24.25896072387696,-0.0,-6.86606469457729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08868408203125,0.0,0.0,9.412131475983188e-05,292.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825012207031,0.0,0.0,9.911384404404087e-05,290.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943908691406,0.0,0.0,7.320546865230426e-05,290.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547119140625,0.0,0.0,9.91143606370315e-05,291.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3594055175781,0.0,0.0,0.000470153405331,290.6712646484375,294.1499938964844,253.72637939453125,252.9595489501953,255.80340576171875,253.72813415527344,289.09429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028652613982,6.199080804236701e-09,0.0010028590913861,-0.0152928689494729,0.0,0.0,0.0,0.0,60.0,-24.24494171142578,-0.0,-6.857161594098218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824279785156,0.0,0.0,9.404939919477329e-05,292.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7781677246094,0.0,0.0,9.903811587719248e-05,290.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881042480469,0.0,0.0,7.314953109016642e-05,290.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493103027344,0.0,0.0,9.903862519422546e-05,291.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3514404296875,0.0,0.0,0.0004697941767517,290.6660461425781,294.1499938964844,253.720932006836,252.9544372558593,255.784912109375,253.7273712158203,289.08544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109468930759476e-09,0.0010020928457379,-0.0150581235066056,0.0,0.0,0.0,0.0,60.0,-24.22761917114257,-0.0,-6.84668535200217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699157714844,0.0,0.0,9.392247739015148e-05,292.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7694091796875,0.0,0.0,9.890447108773516e-05,290.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07550048828125,0.0,0.0,7.305081817321479e-05,290.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384155273437,0.0,0.0,9.890497312881052e-05,291.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3355712890625,0.0,0.0,0.0004691602371167,290.65557861328125,294.1499938964844,253.70936584472656,252.943603515625,255.748291015625,253.72433471679688,289.0677490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007463861256,5.951322545882931e-09,0.0010007404489442,-0.0146438423544168,0.0,0.0,0.0,0.0,60.0,-24.19037628173828,-0.0,-6.828216214671556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699157714844,0.0,0.0,9.392247739015148e-05,292.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7694091796875,0.0,0.0,9.890447108773516e-05,290.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07550048828125,0.0,0.0,7.305081817321479e-05,290.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384155273437,0.0,0.0,9.890497312881052e-05,291.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3355712890625,0.0,0.0,0.0004691602371167,290.65557861328125,294.1499938964844,253.70936584472656,252.943603515625,255.748291015625,253.72433471679688,289.0677490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007463861256,5.951322545882931e-09,0.0010007404489442,-0.0146438423544168,0.0,0.0,0.0,0.0,60.0,-24.19037628173828,-0.0,-6.828216214671556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0573425292969,0.0,0.0,9.383774158777668e-05,292.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7605895996094,0.0,0.0,9.88152460195124e-05,290.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628662109375,0.0,0.0,7.298491254914552e-05,290.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.927490234375,0.0,0.0,9.881574078463018e-05,291.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3197326660156,0.0,0.0,0.0004687369801104,290.64501953125,294.1499938964844,253.69688415527344,252.9320373535156,255.7121734619141,253.7193603515625,289.0500793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998432360589,5.845731454456882e-09,0.0009998374152928,-0.0143672302365303,0.0,0.0,0.0,0.0,60.0,-24.16086769104004,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
