time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
601800,290.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0573425292969,0.0,0.0,9.383774158777668e-05,292.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7605895996094,0.0,0.0,9.88152460195124e-05,290.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628662109375,0.0,0.0,7.298491254914552e-05,290.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.927490234375,0.0,0.0,9.881574078463018e-05,291.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3197326660156,0.0,0.0,0.0004687369801104,290.64501953125,294.1499938964844,253.69688415527344,252.9320373535156,255.7121734619141,253.7193603515625,289.0500793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998432360589,5.845731454456882e-09,0.0009998374152928,-0.0143672302365303,0.0,0.0,0.0,0.0,60.0,-24.16086769104004,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447998046875,0.0,0.0,9.37533113756217e-05,292.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7516784667969,0.0,0.0,9.87263338174671e-05,290.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502319335937,0.0,0.0,7.29192397557199e-05,290.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9165344238281,0.0,0.0,9.872682858258486e-05,291.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3039245605469,0.0,0.0,0.0004683152365032,290.6343994140625,294.1499938964844,253.6835174560547,252.91970825195312,255.67648315429688,253.7128448486328,289.0324401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.740514730234736e-09,0.0009989377576857,-0.0140915969386696,0.0,0.0,0.0,0.0,60.0,-24.134864807128903,-0.0,-6.803636409813407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447998046875,0.0,0.0,9.37533113756217e-05,292.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7516784667969,0.0,0.0,9.87263338174671e-05,290.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502319335937,0.0,0.0,7.29192397557199e-05,290.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9165344238281,0.0,0.0,9.872682858258486e-05,291.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3039245605469,0.0,0.0,0.0004683152365032,290.6343994140625,294.1499938964844,253.6835174560547,252.91970825195312,255.67648315429688,253.7128448486328,289.0324401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.740514730234736e-09,0.0009989377576857,-0.0140915969386696,0.0,0.0,0.0,0.0,60.0,-24.134864807128903,-0.0,-6.803636409813407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321960449219,0.0,0.0,9.366791346110404e-05,292.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74273681640625,0.0,0.0,9.86364102573134e-05,290.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03759765625,0.0,0.0,7.285281753866002e-05,290.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9055480957031,0.0,0.0,9.863689774647356e-05,291.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2881164550781,0.0,0.0,0.000467888690764,290.62371826171875,294.1499938964844,253.66929626464844,252.9066772460937,255.6411590576172,253.70513916015625,289.0148010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.634100741502834e-09,0.000998027739115,-0.0138128222897648,0.0,0.0,0.0,0.0,60.0,-24.110071182250977,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321960449219,0.0,0.0,9.366791346110404e-05,292.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74273681640625,0.0,0.0,9.86364102573134e-05,290.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03759765625,0.0,0.0,7.285281753866002e-05,290.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9055480957031,0.0,0.0,9.863689774647356e-05,291.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2881164550781,0.0,0.0,0.000467888690764,290.62371826171875,294.1499938964844,253.66929626464844,252.9066772460937,255.6411590576172,253.70513916015625,289.0148010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.634100741502834e-09,0.000998027739115,-0.0138128222897648,0.0,0.0,0.0,0.0,60.0,-24.110071182250977,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259094238281,0.0,0.0,9.362441778648643e-05,292.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7382202148437,0.0,0.0,9.859061538008972e-05,290.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03125,0.0,0.0,7.281899161171168e-05,290.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000244140625,0.0,0.0,9.859109559329228e-05,291.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2802429199219,0.0,0.0,0.0004676714306697,290.61834716796875,294.1499938964844,253.661865234375,252.89990234375,255.6236572265625,253.7007751464844,289.0059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.579902317975893e-09,0.0009975642897188,-0.0136708365753293,0.0,0.0,0.0,0.0,60.0,-24.097883224487305,-0.0,-6.784939188264616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01959228515625,0.0,0.0,9.358030365547164e-05,292.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73370361328125,0.0,0.0,9.854416566668078e-05,290.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02490234375,0.0,0.0,7.278467819560319e-05,290.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8945007324219,0.0,0.0,9.854464587988332e-05,291.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2723388671875,0.0,0.0,0.0004674510855693,290.61297607421875,294.1499938964844,253.6542205810547,252.8929443359375,255.6062469482422,253.6961212158203,288.9971618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997099909,5.524936508294331e-09,0.0009970943210646,-0.0135268401354551,0.0,0.0,0.0,0.0,60.0,-24.08572196960449,-0.0,-6.778545724728249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602220,290.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069580078125,0.0,0.0,9.348911407869308e-05,292.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.724609375,0.0,0.0,9.84481448540464e-05,290.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122375488281,0.0,0.0,7.271375216078013e-05,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8834228515625,0.0,0.0,9.844861779129133e-05,291.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.256591796875,0.0,0.0,0.0004669956106226,290.6021728515625,294.1499938964844,253.6383209228516,252.87852478027344,255.5717010498047,253.68606567382807,288.9795837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961280738934,5.411304737634737e-09,0.0009961226023733,-0.0132291512563824,0.0,0.0,0.0,0.0,60.0,-24.06126976013184,-0.0,-6.76533957744141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069580078125,0.0,0.0,9.348911407869308e-05,292.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.724609375,0.0,0.0,9.84481448540464e-05,290.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122375488281,0.0,0.0,7.271375216078013e-05,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8834228515625,0.0,0.0,9.844861779129133e-05,291.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.256591796875,0.0,0.0,0.0004669956106226,290.6021728515625,294.1499938964844,253.6383209228516,252.87852478027344,255.5717010498047,253.68606567382807,288.9795837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961280738934,5.411304737634737e-09,0.0009961226023733,-0.0132291512563824,0.0,0.0,0.0,0.0,60.0,-24.06126976013184,-0.0,-6.76533957744141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99432373046875,0.0,0.0,9.33923220145516e-05,292.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7154541015625,0.0,0.0,9.834621596382932e-05,290.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99951171875,0.0,0.0,7.263846782734618e-05,290.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.872314453125,0.0,0.0,9.834668890107424e-05,291.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2408752441406,0.0,0.0,0.0004665121086873,290.5912780761719,294.1499938964844,253.62161254882807,252.86343383789065,255.5375213623047,253.67495727539065,288.9620056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950966341421,5.290692772774719e-09,0.0009950912790372,-0.0129131702706217,0.0,0.0,0.0,0.0,60.0,-24.036191940307617,-0.0,-6.751335490662316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602400,290.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99432373046875,0.0,0.0,9.33923220145516e-05,292.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7154541015625,0.0,0.0,9.834621596382932e-05,290.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99951171875,0.0,0.0,7.263846782734618e-05,290.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.872314453125,0.0,0.0,9.834668890107424e-05,291.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2408752441406,0.0,0.0,0.0004665121086873,290.5912780761719,294.1499938964844,253.62161254882807,252.86343383789065,255.5375213623047,253.67495727539065,288.9620056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950966341421,5.290692772774719e-09,0.0009950912790372,-0.0129131702706217,0.0,0.0,0.0,0.0,60.0,-24.036191940307617,-0.0,-6.751335490662316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.981689453125,0.0,0.0,9.328884334536268e-05,292.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.70623779296875,0.0,0.0,9.823725849855693e-05,290.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98681640625,0.0,0.0,7.255798846017569e-05,290.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8611755371094,0.0,0.0,9.82377168838866e-05,291.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2251892089844,0.0,0.0,0.0004659952537622,290.5803527832031,294.1499938964844,253.6041259765625,252.8477020263672,255.50369262695312,253.6629943847656,288.9444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161751470694753e-09,0.0009939887095242,-0.0125753656029701,0.0,0.0,0.0,0.0,60.0,-24.0101375579834,-0.0,-6.736380697702772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.981689453125,0.0,0.0,9.328884334536268e-05,292.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.70623779296875,0.0,0.0,9.823725849855693e-05,290.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98681640625,0.0,0.0,7.255798846017569e-05,290.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8611755371094,0.0,0.0,9.82377168838866e-05,291.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2251892089844,0.0,0.0,0.0004659952537622,290.5803527832031,294.1499938964844,253.6041259765625,252.8477020263672,255.50369262695312,253.6629943847656,288.9444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161751470694753e-09,0.0009939887095242,-0.0125753656029701,0.0,0.0,0.0,0.0,60.0,-24.0101375579834,-0.0,-6.736380697702772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.968994140625,0.0,0.0,9.317749936599284e-05,292.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.69696044921875,0.0,0.0,9.812001371756196e-05,290.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740600585937,0.0,0.0,7.247139001265168e-05,290.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8499755859375,0.0,0.0,9.812046482693404e-05,291.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095031738281,0.0,0.0,0.000465439108666,290.5693359375,294.1499938964844,253.5858612060547,252.83132934570312,255.4701690673828,253.6502685546875,288.9269104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023017113359174e-09,0.0009928024373948,-0.0122118992730975,0.0,0.0,0.0,0.0,60.0,-23.982759475708008,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.968994140625,0.0,0.0,9.317749936599284e-05,292.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.69696044921875,0.0,0.0,9.812001371756196e-05,290.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740600585937,0.0,0.0,7.247139001265168e-05,290.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8499755859375,0.0,0.0,9.812046482693404e-05,291.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095031738281,0.0,0.0,0.000465439108666,290.5693359375,294.1499938964844,253.5858612060547,252.83132934570312,255.4701690673828,253.6502685546875,288.9269104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023017113359174e-09,0.0009928024373948,-0.0122118992730975,0.0,0.0,0.0,0.0,60.0,-23.982759475708008,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,9.311892063124104e-05,292.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6922912597656,0.0,0.0,9.805832814890893e-05,290.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676818847656,0.0,0.0,7.242582796607167e-05,290.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8443603515625,0.0,0.0,9.8058779258281e-05,291.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,0.0004651464987546,290.5638122558594,294.1499938964844,253.5764617919922,252.8229217529297,255.4535217285156,253.6436462402344,288.91815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992183224298,4.950027943095847e-09,0.0009921783348545,-0.0120206754654645,0.0,0.0,0.0,0.0,60.0,-23.968524932861328,-0.0,-6.711860578434425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563293457031,0.0,0.0,9.305853745900096e-05,292.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6876220703125,0.0,0.0,9.799474355531856e-05,290.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613037109375,0.0,0.0,7.237886165967211e-05,290.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8387451171875,0.0,0.0,9.799519466469064e-05,291.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,0.0004648448666557,290.55828857421875,294.1499938964844,253.56686401367188,252.81434631347656,255.4369506835937,253.6368865966797,288.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915397968143,4.874785020092531e-09,0.0009915349073708,-0.0118235452100634,0.0,0.0,0.0,0.0,60.0,-23.953950881958008,-0.0,-6.703157851006837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.943603515625,0.0,0.0,9.293307084590197e-05,292.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.67822265625,0.0,0.0,9.786262671696022e-05,290.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94854736328125,0.0,0.0,7.228127651615068e-05,290.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8274841308594,0.0,0.0,9.786307055037469e-05,291.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1782531738281,0.0,0.0,0.0004642181738745,290.54718017578125,294.1499938964844,253.54714965820312,252.7967834472656,255.4039764404297,253.6229705810547,288.8918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718454071905853e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,0.0,60.0,-23.923904418945312,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.943603515625,0.0,0.0,9.293307084590197e-05,292.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.67822265625,0.0,0.0,9.786262671696022e-05,290.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94854736328125,0.0,0.0,7.228127651615068e-05,290.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8274841308594,0.0,0.0,9.786307055037469e-05,291.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1782531738281,0.0,0.0,0.0004642181738745,290.54718017578125,294.1499938964844,253.54714965820312,252.7967834472656,255.4039764404297,253.6229705810547,288.8918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718454071905853e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,0.0,60.0,-23.923904418945312,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.930908203125,0.0,0.0,9.280382801080124e-05,292.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6687927246094,0.0,0.0,9.772652992978692e-05,290.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.935791015625,0.0,0.0,7.218075188575312e-05,290.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.81622314453125,0.0,0.0,9.772696648724376e-05,291.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,0.0004635725927073,290.5360107421875,294.1499938964844,253.5267333984375,252.7786407470703,255.3712615966797,253.6085662841797,288.8743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,0.0,60.0,-23.8929500579834,-0.0,-6.666510188324537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.930908203125,0.0,0.0,9.280382801080124e-05,292.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6687927246094,0.0,0.0,9.772652992978692e-05,290.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.935791015625,0.0,0.0,7.218075188575312e-05,290.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.81622314453125,0.0,0.0,9.772696648724376e-05,291.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,0.0004635725927073,290.5360107421875,294.1499938964844,253.5267333984375,252.7786407470703,255.3712615966797,253.6085662841797,288.8743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,0.0,60.0,-23.8929500579834,-0.0,-6.666510188324537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9181823730469,0.0,0.0,9.267477435059844e-05,292.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6592712402344,0.0,0.0,9.759063686942682e-05,290.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9230041503906,0.0,0.0,7.208038005046546e-05,290.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8049011230469,0.0,0.0,9.759106615092604e-05,291.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0004629279719665,290.5247802734375,294.1499938964844,253.505615234375,252.7599334716797,255.3388061523437,253.5936584472656,288.85693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,0.0,60.0,-23.861957550048828,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9181823730469,0.0,0.0,9.267477435059844e-05,292.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6592712402344,0.0,0.0,9.759063686942682e-05,290.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9230041503906,0.0,0.0,7.208038005046546e-05,290.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8049011230469,0.0,0.0,9.759106615092604e-05,291.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0004629279719665,290.5247802734375,294.1499938964844,253.505615234375,252.7599334716797,255.3388061523437,253.5936584472656,288.85693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,0.0,60.0,-23.861957550048828,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90545654296875,0.0,0.0,9.25505009945482e-05,292.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64971923828125,0.0,0.0,9.745977149577811e-05,290.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91021728515625,0.0,0.0,7.198371895356104e-05,290.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7935485839844,0.0,0.0,9.746020077727736e-05,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13153076171875,0.0,0.0,0.0004623072163667,290.5135192871094,294.1499938964844,253.48385620117188,252.74069213867188,255.3065948486328,253.5783233642578,288.8395080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,0.0,60.0,-23.83202362060547,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90545654296875,0.0,0.0,9.25505009945482e-05,292.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64971923828125,0.0,0.0,9.745977149577811e-05,290.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91021728515625,0.0,0.0,7.198371895356104e-05,290.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7935485839844,0.0,0.0,9.746020077727736e-05,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13153076171875,0.0,0.0,0.0004623072163667,290.5135192871094,294.1499938964844,253.48385620117188,252.74069213867188,255.3065948486328,253.5783233642578,288.8395080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,0.0,60.0,-23.83202362060547,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990783691406,0.0,0.0,9.249200957128778e-05,292.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6448974609375,0.0,0.0,9.739818051457404e-05,290.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90380859375,0.0,0.0,7.193822239059955e-05,290.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7878723144531,0.0,0.0,9.739860252011567e-05,291.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,0.0004620150430127,290.50787353515625,294.1499938964844,253.4727325439453,252.7308654785156,255.2905731201172,253.57049560546875,288.8307800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985502731055,4.1688852370214136e-09,0.0009854985401034,-0.0099740838631987,0.0,0.0,0.0,0.0,60.0,-23.81789207458496,-0.0,-6.621782233651174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927001953125,0.0,0.0,9.24361520446837e-05,292.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6401062011719,0.0,0.0,9.73393689491786e-05,290.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973999023437,0.0,0.0,7.189478492364287e-05,290.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821655273437,0.0,0.0,9.73397836787626e-05,291.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,0.000461736053694,290.502197265625,294.1499938964844,253.46144104003903,252.72091674804688,255.27459716796875,253.56256103515625,288.82208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849074995145,4.0992915728566e-09,0.0009849034249782,-0.0097917430102825,0.0,0.0,0.0,0.0,60.0,-23.80436134338379,-0.0,-6.61378578570293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87994384765625,0.0,0.0,9.233644959749654e-05,292.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6304016113281,0.0,0.0,9.723438415676355e-05,290.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88458251953125,0.0,0.0,7.181723776739091e-05,290.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.770751953125,0.0,0.0,9.723479888634756e-05,291.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005249023437,0.0,0.0,0.000461238058051,290.4908142089844,294.1499938964844,253.4384155273437,252.70065307617188,255.2427978515625,253.54638671875,288.8046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,0.0,60.0,-23.78018951416016,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87994384765625,0.0,0.0,9.233644959749654e-05,292.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6304016113281,0.0,0.0,9.723438415676355e-05,290.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88458251953125,0.0,0.0,7.181723776739091e-05,290.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.770751953125,0.0,0.0,9.723479888634756e-05,291.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005249023437,0.0,0.0,0.000461238058051,290.4908142089844,294.1499938964844,253.4384155273437,252.70065307617188,255.2427978515625,253.54638671875,288.8046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,0.0,60.0,-23.78018951416016,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671569824219,0.0,0.0,9.225581743521616e-05,292.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62066650390625,0.0,0.0,9.714947373140605e-05,290.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717346191406,0.0,0.0,7.175451901275665e-05,290.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7593078613281,0.0,0.0,9.714988118503244e-05,291.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850524902344,0.0,0.0,0.0004608352901414,290.4793701171875,294.1499938964844,253.414794921875,252.67990112304688,255.211181640625,253.5296936035156,288.7872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874583764940098e-09,0.0009829818736761,-0.0092029822990298,0.0,0.0,0.0,0.0,60.0,-23.76082420349121,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671569824219,0.0,0.0,9.225581743521616e-05,292.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62066650390625,0.0,0.0,9.714947373140605e-05,290.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717346191406,0.0,0.0,7.175451901275665e-05,290.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7593078613281,0.0,0.0,9.714988118503244e-05,291.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850524902344,0.0,0.0,0.0004608352901414,290.4793701171875,294.1499938964844,253.414794921875,252.67990112304688,255.211181640625,253.5296936035156,288.7872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874583764940098e-09,0.0009829818736761,-0.0092029822990298,0.0,0.0,0.0,0.0,60.0,-23.76082420349121,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8543395996094,0.0,0.0,9.219723870046435e-05,292.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6108703613281,0.0,0.0,9.70877954387106e-05,290.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.85888671875,0.0,0.0,7.170896424213424e-05,290.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.747802734375,0.0,0.0,9.708819561637938e-05,291.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696105957031,0.0,0.0,0.0004605426802299,290.4678649902344,294.1499938964844,253.3905792236328,252.6586761474609,255.17970275878903,253.512451171875,288.7698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,0.0,60.0,-23.7469482421875,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8543395996094,0.0,0.0,9.219723870046435e-05,292.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6108703613281,0.0,0.0,9.70877954387106e-05,290.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.85888671875,0.0,0.0,7.170896424213424e-05,290.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.747802734375,0.0,0.0,9.708819561637938e-05,291.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696105957031,0.0,0.0,0.0004605426802299,290.4678649902344,294.1499938964844,253.3905792236328,252.6586761474609,255.17970275878903,253.512451171875,288.7698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,0.0,60.0,-23.7469482421875,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8415222167969,0.0,0.0,9.216362377628684e-05,292.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6010131835937,0.0,0.0,9.70523979049176e-05,290.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8459777832031,0.0,0.0,7.168281445046887e-05,290.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362976074219,0.0,0.0,9.705279808258638e-05,291.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541381835937,0.0,0.0,0.0004603748093359,290.4563293457031,294.1499938964844,253.3658142089844,252.63699340820312,255.1483764648437,253.4944610595703,288.7525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.7596965540842575e-09,0.0009819992119446,-0.0089019602164626,0.0,0.0,0.0,0.0,60.0,-23.73978805541992,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8415222167969,0.0,0.0,9.216362377628684e-05,292.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6010131835937,0.0,0.0,9.70523979049176e-05,290.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8459777832031,0.0,0.0,7.168281445046887e-05,290.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362976074219,0.0,0.0,9.705279808258638e-05,291.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541381835937,0.0,0.0,0.0004603748093359,290.4563293457031,294.1499938964844,253.3658142089844,252.63699340820312,255.1483764648437,253.4944610595703,288.7525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.7596965540842575e-09,0.0009819992119446,-0.0089019602164626,0.0,0.0,0.0,0.0,60.0,-23.73978805541992,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8350830078125,0.0,0.0,9.215548197971656e-05,292.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5960693359375,0.0,0.0,9.704382682684808e-05,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.83953857421875,0.0,0.0,7.167648436734453e-05,290.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304992675781,0.0,0.0,9.704421972855926e-05,291.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464172363281,0.0,0.0,0.0004603341221809,290.4505310058594,294.1499938964844,253.3532257080078,252.62599182128903,255.1327667236328,253.4851837158203,288.743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819160914048,3.749544230657875e-09,0.0009819123661145,-0.0088753597810864,0.0,0.0,0.0,0.0,60.0,-23.73855209350586,-0.0,-6.573675648269274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82867431640625,0.0,0.0,9.215380850946532e-05,292.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5910949707031,0.0,0.0,9.704207332106309e-05,290.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83306884765625,0.0,0.0,7.167518197093159e-05,290.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7247009277344,0.0,0.0,9.704246622277424e-05,291.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386962890625,0.0,0.0,0.0004603257984854,290.4447021484375,294.1499938964844,253.34051513671875,252.6148834228516,255.1171722412109,253.47569274902344,288.7352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818982798606,3.74745701137158e-09,0.0009818945545703,-0.0088698910549283,0.0,0.0,0.0,0.0,60.0,-23.73894691467285,-0.0,-6.573436905910057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157653808594,0.0,0.0,9.216864418704064e-05,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5810852050781,0.0,0.0,9.705769480206072e-05,290.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.82012939453125,0.0,0.0,7.168672163970768e-05,290.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7131042480469,0.0,0.0,9.705808042781428e-05,291.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02325439453125,0.0,0.0,0.0004603999259416,290.4330139160156,294.1499938964844,253.314682006836,252.5923614501953,255.08604431152344,253.4559936523437,288.7179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765924017073985e-09,0.0009820524137467,-0.0089182779192924,0.0,0.0,0.0,0.0,60.0,-23.74477767944336,-0.0,-6.575551481091679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157653808594,0.0,0.0,9.216864418704064e-05,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5810852050781,0.0,0.0,9.705769480206072e-05,290.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.82012939453125,0.0,0.0,7.168672163970768e-05,290.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7131042480469,0.0,0.0,9.705808042781428e-05,291.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02325439453125,0.0,0.0,0.0004603999259416,290.4330139160156,294.1499938964844,253.314682006836,252.5923614501953,255.08604431152344,253.4559936523437,288.7179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765924017073985e-09,0.0009820524137467,-0.0089182779192924,0.0,0.0,0.0,0.0,60.0,-23.74477767944336,-0.0,-6.575551481091679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
