time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604140,290.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8028564453125,0.0,0.0,9.220713400281966e-05,292.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.571044921875,0.0,0.0,9.709823643788695e-05,290.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8071594238281,0.0,0.0,7.171666220529005e-05,290.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.701416015625,0.0,0.0,9.709861478768288e-05,291.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0078125,0.0,0.0,0.0004605922149494,290.4212646484375,294.1499938964844,253.28836059570312,252.56944274902344,255.0550079345703,253.4351501464844,288.7006225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824660373851,3.813867888169398e-09,0.0009824623120948,-0.0090438984334468,0.0,0.0,0.0,0.0,60.0,-23.75733757019043,-0.0,-6.581043265896369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8028564453125,0.0,0.0,9.220713400281966e-05,292.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.571044921875,0.0,0.0,9.709823643788695e-05,290.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8071594238281,0.0,0.0,7.171666220529005e-05,290.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.701416015625,0.0,0.0,9.709861478768288e-05,291.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0078125,0.0,0.0,0.0004605922149494,290.4212646484375,294.1499938964844,253.28836059570312,252.56944274902344,255.0550079345703,253.4351501464844,288.7006225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824660373851,3.813867888169398e-09,0.0009824623120948,-0.0090438984334468,0.0,0.0,0.0,0.0,60.0,-23.75733757019043,-0.0,-6.581043265896369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7898864746094,0.0,0.0,9.226483962265776e-05,291.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5609130859375,0.0,0.0,9.7158997959923e-05,290.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7941589355469,0.0,0.0,7.176154031185433e-05,290.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.689697265625,0.0,0.0,9.715937630971894e-05,291.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9923400878906,0.0,0.0,0.0004608804592862,290.409423828125,294.1499938964844,253.2615661621093,252.546142578125,255.02403259277344,253.41314697265625,288.683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830807102844,3.88574417087284e-09,0.0009830768685787,-0.0092322239652276,0.0,0.0,0.0,0.0,60.0,-23.77556037902832,-0.0,-6.589281298374773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7898864746094,0.0,0.0,9.226483962265776e-05,291.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5609130859375,0.0,0.0,9.7158997959923e-05,290.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7941589355469,0.0,0.0,7.176154031185433e-05,290.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.689697265625,0.0,0.0,9.715937630971894e-05,291.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9923400878906,0.0,0.0,0.0004608804592862,290.409423828125,294.1499938964844,253.2615661621093,252.546142578125,255.02403259277344,253.41314697265625,288.683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830807102844,3.88574417087284e-09,0.0009830768685787,-0.0092322239652276,0.0,0.0,0.0,0.0,60.0,-23.77556037902832,-0.0,-6.589281298374773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7768859863281,0.0,0.0,9.233964374288917e-05,291.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5506896972656,0.0,0.0,9.723777475301176e-05,290.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7810974121094,0.0,0.0,7.181971886893734e-05,290.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.67791748046875,0.0,0.0,9.723814582685009e-05,291.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97686767578125,0.0,0.0,0.0004612541524693,290.39752197265625,294.1499938964844,253.2343139648437,252.52247619628903,254.9930877685547,253.38995361328125,288.66607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838775731623,3.9789251893296296e-09,0.0009838736150413,-0.0094763711094856,0.0,0.0,0.0,0.0,60.0,-23.79875564575196,-0.0,-6.59996857166334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7768859863281,0.0,0.0,9.233964374288917e-05,291.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5506896972656,0.0,0.0,9.723777475301176e-05,290.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7810974121094,0.0,0.0,7.181971886893734e-05,290.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.67791748046875,0.0,0.0,9.723814582685009e-05,291.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97686767578125,0.0,0.0,0.0004612541524693,290.39752197265625,294.1499938964844,253.2343139648437,252.52247619628903,254.9930877685547,253.38995361328125,288.66607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838775731623,3.9789251893296296e-09,0.0009838736150413,-0.0094763711094856,0.0,0.0,0.0,0.0,60.0,-23.79875564575196,-0.0,-6.59996857166334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7703857421875,0.0,0.0,9.23824409255758e-05,291.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5455627441406,0.0,0.0,9.728284931043164e-05,290.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7745666503906,0.0,0.0,7.185301365097985e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6719970703125,0.0,0.0,9.728322038426997e-05,291.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691162109375,0.0,0.0,0.0004614679492078,290.3915710449219,294.1499938964844,253.22052001953125,252.5105133056641,254.9776306152344,253.37782287597656,288.657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843335719779,4.032246092577907e-09,0.0009843294974416,-0.0096160769462585,0.0,0.0,0.0,0.0,60.0,-23.812164306640625,-0.0,-6.606087765703705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604560,290.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.76385498046875,0.0,0.0,9.242806117981672e-05,291.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5404052734375,0.0,0.0,9.733089245855808e-05,290.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7680053710937,0.0,0.0,7.18884912203066e-05,290.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.66607666015625,0.0,0.0,9.73312635323964e-05,291.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,0.0004616958322003,290.38555908203125,294.1499938964844,253.2066192626953,252.4984741210937,254.9621734619141,253.3653717041016,288.6488342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848196059465,4.089076188762419e-09,0.0009848155314102,-0.0097649786621332,0.0,0.0,0.0,0.0,60.0,-23.826478958129883,-0.0,-6.61261267964619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7507629394531,0.0,0.0,9.252601012121886e-05,291.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5300598144531,0.0,0.0,9.743404370965436e-05,290.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7548828125,0.0,0.0,7.196467777248472e-05,290.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6542053222656,0.0,0.0,9.743440750753508e-05,291.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9458923339844,0.0,0.0,0.0004621851257979,290.37353515625,294.1499938964844,253.17849731445312,252.47413635253903,254.9312896728516,253.33953857421875,288.631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.211095472328452e-09,0.0009858588455244,-0.0100846784189343,0.0,0.0,0.0,0.0,60.0,-23.857421875,-0.0,-6.626633819450944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7507629394531,0.0,0.0,9.252601012121886e-05,291.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5300598144531,0.0,0.0,9.743404370965436e-05,290.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7548828125,0.0,0.0,7.196467777248472e-05,290.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6542053222656,0.0,0.0,9.743440750753508e-05,291.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9458923339844,0.0,0.0,0.0004621851257979,290.37353515625,294.1499938964844,253.17849731445312,252.47413635253903,254.9312896728516,253.33953857421875,288.631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.211095472328452e-09,0.0009858588455244,-0.0100846784189343,0.0,0.0,0.0,0.0,60.0,-23.857421875,-0.0,-6.626633819450944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604740,290.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7376403808594,0.0,0.0,9.262984531233089e-05,291.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5196228027344,0.0,0.0,9.754338680068032e-05,290.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74169921875,0.0,0.0,7.204543362604454e-05,290.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6422424316406,0.0,0.0,9.75437433226034e-05,291.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93035888671875,0.0,0.0,0.0004627038142643,290.36138916015625,294.1499938964844,253.1499938964844,252.4495086669922,254.90040588378903,253.3124542236328,288.6143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869693312793,4.34044400421385e-09,0.0009869649074971,-0.0104235801845788,0.0,0.0,0.0,0.0,60.0,-23.890708923339844,-0.0,-6.641513294880498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7376403808594,0.0,0.0,9.262984531233089e-05,291.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5196228027344,0.0,0.0,9.754338680068032e-05,290.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74169921875,0.0,0.0,7.204543362604454e-05,290.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6422424316406,0.0,0.0,9.75437433226034e-05,291.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93035888671875,0.0,0.0,0.0004627038142643,290.36138916015625,294.1499938964844,253.1499938964844,252.4495086669922,254.90040588378903,253.3124542236328,288.6143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869693312793,4.34044400421385e-09,0.0009869649074971,-0.0104235801845788,0.0,0.0,0.0,0.0,60.0,-23.890708923339844,-0.0,-6.641513294880498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7244567871094,0.0,0.0,9.273996693082154e-05,291.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5091247558594,0.0,0.0,9.765935101313516e-05,290.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284545898437,0.0,0.0,7.213108619907871e-05,290.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6302490234375,0.0,0.0,9.765970753505826e-05,291.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9148254394531,0.0,0.0,0.0004632539057638,290.3492126464844,294.1499938964844,253.11959838867188,252.4232635498047,254.86952209472656,253.28407287597656,288.59716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881424484774,4.477628934296263e-09,0.0009881380246952,-0.0107830082997679,0.0,0.0,0.0,0.0,60.0,-23.926408767700195,-0.0,-6.657312923152858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7244567871094,0.0,0.0,9.273996693082154e-05,291.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5091247558594,0.0,0.0,9.765935101313516e-05,290.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284545898437,0.0,0.0,7.213108619907871e-05,290.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6302490234375,0.0,0.0,9.765970753505826e-05,291.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9148254394531,0.0,0.0,0.0004632539057638,290.3492126464844,294.1499938964844,253.11959838867188,252.4232635498047,254.86952209472656,253.28407287597656,288.59716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881424484774,4.477628934296263e-09,0.0009881380246952,-0.0107830082997679,0.0,0.0,0.0,0.0,60.0,-23.926408767700195,-0.0,-6.657312923152858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71124267578125,0.0,0.0,9.28578883758746e-05,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.49853515625,0.0,0.0,9.778352978173643e-05,290.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7151794433594,0.0,0.0,7.222279964480549e-05,290.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6181640625,0.0,0.0,9.778388630365951e-05,291.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992919921875,0.0,0.0,0.0004638429672922,290.3369445800781,294.1499938964844,253.08599853515625,252.394287109375,254.83856201171875,253.2540283203125,288.5799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893988026306,4.624535865360713e-09,0.0009893941460177,-0.0111679043620824,0.0,0.0,0.0,0.0,60.0,-23.96575927734375,-0.0,-6.674252261973379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71124267578125,0.0,0.0,9.28578883758746e-05,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.49853515625,0.0,0.0,9.778352978173643e-05,290.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7151794433594,0.0,0.0,7.222279964480549e-05,290.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6181640625,0.0,0.0,9.778388630365951e-05,291.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992919921875,0.0,0.0,0.0004638429672922,290.3369445800781,294.1499938964844,253.08599853515625,252.394287109375,254.83856201171875,253.2540283203125,288.5799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893988026306,4.624535865360713e-09,0.0009893941460177,-0.0111679043620824,0.0,0.0,0.0,0.0,60.0,-23.96575927734375,-0.0,-6.674252261973379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7046203613281,0.0,0.0,9.291927563026547e-05,291.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49322509765625,0.0,0.0,9.784817666513844e-05,290.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7085266113281,0.0,0.0,7.227055175462738e-05,290.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61212158203125,0.0,0.0,9.784853318706156e-05,291.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8914794921875,0.0,0.0,0.0004641496343538,290.3307800292969,294.1499938964844,253.0680694580078,252.3788604736328,254.82302856445312,253.2382659912109,288.57135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900528239086,4.7010106918321534e-09,0.0009900481672957,-0.0113682672381401,0.0,0.0,0.0,0.0,60.0,-23.98690414428711,-0.0,-6.683079334379728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6979675292969,0.0,0.0,9.298187796957792e-05,291.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4878845214844,0.0,0.0,9.791410411708056e-05,290.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7018737792969,0.0,0.0,7.231923518702388e-05,290.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6060485839844,0.0,0.0,9.791445336304604e-05,291.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836975097656,0.0,0.0,0.0004644623259082,290.3246154785156,294.1499938964844,253.04946899414065,252.3628387451172,254.8074645996093,253.22195434570312,288.562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907197672873,4.778996753884712e-09,0.0009907149942591,-0.0115725863724946,0.0,0.0,0.0,0.0,60.0,-24.008907318115234,-0.0,-6.692086174098223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6846618652344,0.0,0.0,9.310954192187636e-05,291.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4771423339844,0.0,0.0,9.804854198591784e-05,290.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6885070800781,0.0,0.0,7.241853745654225e-05,290.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5938415527344,0.0,0.0,9.804889123188332e-05,291.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681030273437,0.0,0.0,0.000465100078145,290.31219482421875,294.1499938964844,253.0103302001953,252.32913208007807,254.7761993408203,253.1876373291016,288.5455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380433075896235e-09,0.000992075074464,-0.0119892777875065,0.0,0.0,0.0,0.0,60.0,-24.0551986694336,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6846618652344,0.0,0.0,9.310954192187636e-05,291.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4771423339844,0.0,0.0,9.804854198591784e-05,290.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6885070800781,0.0,0.0,7.241853745654225e-05,290.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5938415527344,0.0,0.0,9.804889123188332e-05,291.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681030273437,0.0,0.0,0.000465100078145,290.31219482421875,294.1499938964844,253.0103302001953,252.32913208007807,254.7761993408203,253.1876373291016,288.5455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380433075896235e-09,0.000992075074464,-0.0119892777875065,0.0,0.0,0.0,0.0,60.0,-24.0551986694336,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6712951660156,0.0,0.0,9.323855192633346e-05,291.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4663391113281,0.0,0.0,9.818439866648988e-05,290.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67510986328125,0.0,0.0,7.251887291204184e-05,290.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.58160400390625,0.0,0.0,9.818474063649774e-05,291.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8524780273437,0.0,0.0,0.000465744495159,290.2996826171875,294.1499938964844,252.9688873291016,252.2934417724609,254.7447204589844,253.1510162353516,288.5283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.0987578603667324e-09,0.0009934493573382,-0.0124103315174579,0.0,0.0,0.0,0.0,60.0,-24.103836059570312,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6712951660156,0.0,0.0,9.323855192633346e-05,291.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4663391113281,0.0,0.0,9.818439866648988e-05,290.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67510986328125,0.0,0.0,7.251887291204184e-05,290.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.58160400390625,0.0,0.0,9.818474063649774e-05,291.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8524780273437,0.0,0.0,0.000465744495159,290.2996826171875,294.1499938964844,252.9688873291016,252.2934417724609,254.7447204589844,253.1510162353516,288.5283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.0987578603667324e-09,0.0009934493573382,-0.0124103315174579,0.0,0.0,0.0,0.0,60.0,-24.103836059570312,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6578674316406,0.0,0.0,9.33668779907748e-05,291.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4554443359375,0.0,0.0,9.83195350272581e-05,290.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6616516113281,0.0,0.0,7.261868449859321e-05,290.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5693054199219,0.0,0.0,9.831987699726596e-05,291.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368225097656,0.0,0.0,0.0004663855652324,290.287109375,294.1499938964844,252.9254150390625,252.25601196289065,254.7130279541016,253.1123046875,288.5111389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.2586290877343345e-09,0.0009948164224624,-0.0128291705623269,0.0,0.0,0.0,0.0,60.0,-24.15403175354004,-0.0,-6.74761579944061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6578674316406,0.0,0.0,9.33668779907748e-05,291.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4554443359375,0.0,0.0,9.83195350272581e-05,290.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6616516113281,0.0,0.0,7.261868449859321e-05,290.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5693054199219,0.0,0.0,9.831987699726596e-05,291.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368225097656,0.0,0.0,0.0004663855652324,290.287109375,294.1499938964844,252.9254150390625,252.25601196289065,254.7130279541016,253.1123046875,288.5111389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.2586290877343345e-09,0.0009948164224624,-0.0128291705623269,0.0,0.0,0.0,0.0,60.0,-24.15403175354004,-0.0,-6.74761579944061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6444091796875,0.0,0.0,9.349210449727252e-05,291.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4444885253906,0.0,0.0,9.845141175901516e-05,290.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.64813232421875,0.0,0.0,7.271608046721667e-05,290.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55694580078125,0.0,0.0,9.845174645306544e-05,291.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211669921875,0.0,0.0,0.0004670110938604,290.27447509765625,294.1499938964844,252.8802185058593,252.2170867919922,254.6810607910156,253.07131958007807,288.4939270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.4146340744409835e-09,0.0009961504256352,-0.0132378730922937,0.0,0.0,0.0,0.0,60.0,-24.20518112182617,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6444091796875,0.0,0.0,9.349210449727252e-05,291.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4444885253906,0.0,0.0,9.845141175901516e-05,290.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.64813232421875,0.0,0.0,7.271608046721667e-05,290.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55694580078125,0.0,0.0,9.845174645306544e-05,291.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211669921875,0.0,0.0,0.0004670110938604,290.27447509765625,294.1499938964844,252.8802185058593,252.2170867919922,254.6810607910156,253.07131958007807,288.4939270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.4146340744409835e-09,0.0009961504256352,-0.0132378730922937,0.0,0.0,0.0,0.0,60.0,-24.20518112182617,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6376647949219,0.0,0.0,9.355292422696948e-05,291.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4389953613281,0.0,0.0,9.851545473793522e-05,290.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.641357421875,0.0,0.0,7.276338874362409e-05,290.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5507507324219,0.0,0.0,9.851578943198548e-05,291.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8133239746094,0.0,0.0,0.0004673149087466,290.26812744140625,294.1499938964844,252.8570709228516,252.1971435546875,254.6649780273437,253.050033569336,288.4853210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.490401022711921e-09,0.0009967983933165,-0.0134363658726215,0.0,0.0,0.0,0.0,60.0,-24.230859756469727,-0.0,-6.774531158271202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.63092041015625,0.0,0.0,9.361232514493167e-05,291.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4334716796875,0.0,0.0,9.857800614554436e-05,290.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.63458251953125,0.0,0.0,7.280958379851654e-05,290.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5445251464844,0.0,0.0,9.85783408395946e-05,291.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8054504394531,0.0,0.0,0.0004676116222981,290.26177978515625,294.1499938964844,252.83360290527344,252.1769256591797,254.64881896972656,253.0281982421875,288.4767150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.564400051838447e-09,0.0009974311105906,-0.0136302253231406,0.0,0.0,0.0,0.0,60.0,-24.25648307800293,-0.0,-6.783135830801258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.61737060546875,0.0,0.0,9.372609929414466e-05,291.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.42236328125,0.0,0.0,9.869781933957712e-05,290.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6210021972656,0.0,0.0,7.289807399502024e-05,290.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.53204345703125,0.0,0.0,9.869814675766976e-05,291.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7897644042969,0.0,0.0,0.0004681799618992,290.2489929199219,294.1499938964844,252.78585815429688,252.13577270507807,254.61627197265625,252.98312377929688,288.4595031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,0.0,60.0,-24.30727195739746,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.61737060546875,0.0,0.0,9.372609929414466e-05,291.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.42236328125,0.0,0.0,9.869781933957712e-05,290.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6210021972656,0.0,0.0,7.289807399502024e-05,290.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.53204345703125,0.0,0.0,9.869814675766976e-05,291.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7897644042969,0.0,0.0,0.0004681799618992,290.2489929199219,294.1499938964844,252.78585815429688,252.13577270507807,254.61627197265625,252.98312377929688,288.4595031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,0.0,60.0,-24.30727195739746,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.603759765625,0.0,0.0,9.38320445129648e-05,291.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.41119384765625,0.0,0.0,9.8809388873633e-05,290.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6073608398437,0.0,0.0,7.298047421500087e-05,290.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5195007324219,0.0,0.0,9.880970901576802e-05,291.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7740173339844,0.0,0.0,0.0004687091859523,290.23614501953125,294.1499938964844,252.73727416992188,252.0938873291016,254.5834045410156,252.936264038086,288.4422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,0.0,60.0,-24.35692596435547,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.603759765625,0.0,0.0,9.38320445129648e-05,291.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.41119384765625,0.0,0.0,9.8809388873633e-05,290.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6073608398437,0.0,0.0,7.298047421500087e-05,290.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5195007324219,0.0,0.0,9.880970901576802e-05,291.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7740173339844,0.0,0.0,0.0004687091859523,290.23614501953125,294.1499938964844,252.73727416992188,252.0938873291016,254.5834045410156,252.936264038086,288.4422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,0.0,60.0,-24.35692596435547,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5901184082031,0.0,0.0,9.392930223839356e-05,291.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3999328613281,0.0,0.0,9.891181252896786e-05,290.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5936584472656,0.0,0.0,7.305612234631553e-05,290.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50689697265625,0.0,0.0,9.891213267110288e-05,291.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7582702636719,0.0,0.0,0.0004691950452979,290.2232360839844,294.1499938964844,252.68817138671875,252.051513671875,254.5502319335937,252.88796997070312,288.425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,0.0,60.0,-24.404991149902344,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5901184082031,0.0,0.0,9.392930223839356e-05,291.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3999328613281,0.0,0.0,9.891181252896786e-05,290.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5936584472656,0.0,0.0,7.305612234631553e-05,290.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50689697265625,0.0,0.0,9.891213267110288e-05,291.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7582702636719,0.0,0.0,0.0004691950452979,290.2232360839844,294.1499938964844,252.68817138671875,252.051513671875,254.5502319335937,252.88796997070312,288.425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,0.0,60.0,-24.404991149902344,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5764465332031,0.0,0.0,9.401738498127088e-05,291.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3886413574219,0.0,0.0,9.900456643663348e-05,290.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5799255371094,0.0,0.0,7.312463276321068e-05,290.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4942626953125,0.0,0.0,9.900487930281088e-05,291.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.74249267578125,0.0,0.0,0.0004696350370068,290.2102355957031,294.1499938964844,252.6388397216797,252.0089111328125,254.5167236328125,252.83853149414065,288.4078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,0.0,60.0,-24.451059341430664,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5764465332031,0.0,0.0,9.401738498127088e-05,291.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3886413574219,0.0,0.0,9.900456643663348e-05,290.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5799255371094,0.0,0.0,7.312463276321068e-05,290.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4942626953125,0.0,0.0,9.900487930281088e-05,291.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.74249267578125,0.0,0.0,0.0004696350370068,290.2102355957031,294.1499938964844,252.6388397216797,252.0089111328125,254.5167236328125,252.83853149414065,288.4078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,0.0,60.0,-24.451059341430664,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.569580078125,0.0,0.0,9.405784658156335e-05,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3829345703125,0.0,0.0,9.904717444442213e-05,290.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.57305908203125,0.0,0.0,7.315610127989203e-05,290.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4879150390625,0.0,0.0,9.904748731059954e-05,291.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7345886230469,0.0,0.0,0.0004698371631093,290.2037048339844,294.1499938964844,252.6141662597656,251.98760986328125,254.4998474121093,252.81349182128903,288.399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021833004429,6.1194165290601185e-09,0.0010021772468462,-0.0150841837748885,0.0,0.0,0.0,0.0,60.0,-24.47319602966309,-0.0,-6.847847799917872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5627136230469,0.0,0.0,9.409806079929696e-05,291.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3772277832031,0.0,0.0,9.908952779369427e-05,290.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.566162109375,0.0,0.0,7.31873806216754e-05,290.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4815673828125,0.0,0.0,9.90898406598717e-05,291.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7266845703125,0.0,0.0,0.0004700380377471,290.1971740722656,294.1499938964844,252.5895538330078,251.96633911132807,254.4828948974609,252.78826904296875,288.3905334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026118252426,6.169514676912513e-09,0.0010026056552305,-0.0152154192328453,0.0,0.0,0.0,0.0,60.0,-24.49497604370117,-0.0,-6.853704093146007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5489501953125,0.0,0.0,9.419240086572243e-05,291.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36578369140625,0.0,0.0,9.918887371895836e-05,290.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5523681640625,0.0,0.0,7.326075865421444e-05,290.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.46881103515625,0.0,0.0,9.918918658513576e-05,291.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7108764648437,0.0,0.0,0.0004705093160737,290.1840515136719,294.1499938964844,252.5406494140625,251.924057006836,254.4487762451172,252.73741149902344,288.3732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.2870415540317034e-09,0.0010036105522885,-0.0155232874676585,0.0,0.0,0.0,0.0,60.0,-24.539655685424805,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
