time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
606480,290.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5489501953125,0.0,0.0,9.419240086572243e-05,291.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36578369140625,0.0,0.0,9.918887371895836e-05,290.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5523681640625,0.0,0.0,7.326075865421444e-05,290.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.46881103515625,0.0,0.0,9.918918658513576e-05,291.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7108764648437,0.0,0.0,0.0004705093160737,290.1840515136719,294.1499938964844,252.5406494140625,251.924057006836,254.4487762451172,252.73741149902344,288.3732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.2870415540317034e-09,0.0010036105522885,-0.0155232874676585,0.0,0.0,0.0,0.0,60.0,-24.539655685424805,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5351257324219,0.0,0.0,9.426566248293966e-05,291.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.354248046875,0.0,0.0,9.926602797349916e-05,290.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5385131835937,0.0,0.0,7.331773667829111e-05,290.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4559936523437,0.0,0.0,9.926633356371894e-05,291.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.695068359375,0.0,0.0,0.0004708752967417,290.1708679199219,294.1499938964844,252.4923858642578,251.8823089599609,254.41436767578125,252.68624877929688,288.3559875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.378309436172458e-09,0.0010043911170214,-0.0157623663544654,0.0,0.0,0.0,0.0,60.0,-24.583459854125977,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5351257324219,0.0,0.0,9.426566248293966e-05,291.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.354248046875,0.0,0.0,9.926602797349916e-05,290.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5385131835937,0.0,0.0,7.331773667829111e-05,290.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4559936523437,0.0,0.0,9.926633356371894e-05,291.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.695068359375,0.0,0.0,0.0004708752967417,290.1708679199219,294.1499938964844,252.4923858642578,251.8823089599609,254.41436767578125,252.68624877929688,288.3559875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.378309436172458e-09,0.0010043911170214,-0.0157623663544654,0.0,0.0,0.0,0.0,60.0,-24.583459854125977,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.52130126953125,0.0,0.0,9.427030454389752e-05,291.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3426513671875,0.0,0.0,9.927091741701588e-05,290.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5246276855469,0.0,0.0,7.332134555326775e-05,290.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4431457519531,0.0,0.0,9.927121573127806e-05,291.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6792297363281,0.0,0.0,0.0004708984924945,290.1576232910156,294.1499938964844,252.44509887695312,251.8413543701172,254.3797149658203,252.6355895996093,288.33868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384078599097621e-09,0.0010044407099485,-0.015777476131916,0.0,0.0,0.0,0.0,60.0,-24.614213943481445,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.52130126953125,0.0,0.0,9.427030454389752e-05,291.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3426513671875,0.0,0.0,9.927091741701588e-05,290.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5246276855469,0.0,0.0,7.332134555326775e-05,290.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4431457519531,0.0,0.0,9.927121573127806e-05,291.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6792297363281,0.0,0.0,0.0004708984924945,290.1576232910156,294.1499938964844,252.44509887695312,251.8413543701172,254.3797149658203,252.6355895996093,288.33868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384078599097621e-09,0.0010044407099485,-0.015777476131916,0.0,0.0,0.0,0.0,60.0,-24.614213943481445,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5074157714844,0.0,0.0,9.421532740816474e-05,291.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3310241699219,0.0,0.0,9.921302989823744e-05,290.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5107116699219,0.0,0.0,7.327858475036919e-05,290.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43023681640625,0.0,0.0,9.921332821249962e-05,291.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66339111328125,0.0,0.0,0.0004706238978542,290.14434814453125,294.1499938964844,252.3990478515625,251.80145263671875,254.3448638916016,252.5862274169922,288.32135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155725094077306e-09,0.0010038550244644,-0.0155980242416262,0.0,0.0,0.0,0.0,60.0,-24.628538131713867,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5074157714844,0.0,0.0,9.421532740816474e-05,291.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3310241699219,0.0,0.0,9.921302989823744e-05,290.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5107116699219,0.0,0.0,7.327858475036919e-05,290.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43023681640625,0.0,0.0,9.921332821249962e-05,291.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66339111328125,0.0,0.0,0.0004706238978542,290.14434814453125,294.1499938964844,252.3990478515625,251.80145263671875,254.3448638916016,252.5862274169922,288.32135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155725094077306e-09,0.0010038550244644,-0.0155980242416262,0.0,0.0,0.0,0.0,60.0,-24.628538131713867,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606900,290.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.50048828125,0.0,0.0,9.416985267307608e-05,291.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3251953125,0.0,0.0,9.91651468211785e-05,290.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5037536621094,0.0,0.0,7.324322359636426e-05,290.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4237670898437,0.0,0.0,9.916543785948306e-05,291.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6554870605469,0.0,0.0,0.0004703967424575,290.1376647949219,294.1499938964844,252.3765869140625,251.7819976806641,254.32736206054688,252.5622100830078,288.31268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033769067376,6.2589124993905915e-09,0.0010033706203103,-0.0154496012255549,0.0,0.0,0.0,0.0,60.0,-24.62987327575684,-0.0,-6.864160440045455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4935302734375,0.0,0.0,9.412262443220244e-05,291.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3193359375,0.0,0.0,9.911540837492794e-05,290.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4967956542969,0.0,0.0,7.320648728637025e-05,290.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4173278808594,0.0,0.0,9.91156994132325e-05,291.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6475524902344,0.0,0.0,0.0004701608268078,290.1310119628906,294.1499938964844,252.35455322265625,251.76287841796875,254.3098602294922,252.53860473632807,288.30401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028735268861,6.200060909122841e-09,0.001002867356874,-0.0152954366058111,0.0,0.0,0.0,0.0,60.0,-24.628877639770508,-0.0,-6.857275991478673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4796447753906,0.0,0.0,9.405098535353318e-05,291.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3076171875,0.0,0.0,9.903997124638408e-05,290.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4828491210937,0.0,0.0,7.315076072700322e-05,290.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40435791015625,0.0,0.0,9.904026228468864e-05,291.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6317443847656,0.0,0.0,0.0004698029952123,290.1176452636719,294.1499938964844,252.3119201660156,251.72589111328125,254.2747344970703,252.4925537109375,288.28668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021100752055,6.110793648872459e-09,0.0010021039051935,-0.0150615945458412,0.0,0.0,0.0,0.0,60.0,-24.62637710571289,-0.0,-6.846840250318564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607080,290.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4796447753906,0.0,0.0,9.405098535353318e-05,291.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3076171875,0.0,0.0,9.903997124638408e-05,290.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4828491210937,0.0,0.0,7.315076072700322e-05,290.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40435791015625,0.0,0.0,9.904026228468864e-05,291.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6317443847656,0.0,0.0,0.0004698029952123,290.1176452636719,294.1499938964844,252.3119201660156,251.72589111328125,254.2747344970703,252.4925537109375,288.28668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021100752055,6.110793648872459e-09,0.0010021039051935,-0.0150615945458412,0.0,0.0,0.0,0.0,60.0,-24.62637710571289,-0.0,-6.846840250318564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4657287597656,0.0,0.0,9.397934627486392e-05,291.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2958068847656,0.0,0.0,9.896453411784024e-05,290.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4688720703125,0.0,0.0,7.30950414435938e-05,290.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3913879394531,0.0,0.0,9.896481788018718e-05,291.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6159362792969,0.0,0.0,0.000469445134513,290.1042175292969,294.1499938964844,252.2714233398437,251.69073486328125,254.23953247070312,252.44830322265625,288.269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001346623525,6.0215281649789185e-09,0.0010013406863436,-0.014827755279839,0.0,0.0,0.0,0.0,60.0,-24.62425422668457,-0.0,-6.836412325128549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4657287597656,0.0,0.0,9.397934627486392e-05,291.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2958068847656,0.0,0.0,9.896453411784024e-05,290.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4688720703125,0.0,0.0,7.30950414435938e-05,290.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3913879394531,0.0,0.0,9.896481788018718e-05,291.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6159362792969,0.0,0.0,0.000469445134513,290.1042175292969,294.1499938964844,252.2714233398437,251.69073486328125,254.23953247070312,252.44830322265625,288.269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001346623525,6.0215281649789185e-09,0.0010013406863436,-0.014827755279839,0.0,0.0,0.0,0.0,60.0,-24.62425422668457,-0.0,-6.836412325128549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4517822265625,0.0,0.0,9.390510967932642e-05,291.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28399658203125,0.0,0.0,9.888636850519106e-05,290.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4549255371094,0.0,0.0,7.303730671992525e-05,290.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3783569335937,0.0,0.0,9.8886652267538e-05,291.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6001281738281,0.0,0.0,0.000469074351713,290.0907897949219,294.1499938964844,252.23336791992188,251.65768432617188,254.2042999267578,252.4057006835937,288.2518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005555814132,5.9290301557268785e-09,0.0010005497606471,-0.0145854447036981,0.0,0.0,0.0,0.0,60.0,-24.62032699584961,-0.0,-6.82561491771594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4517822265625,0.0,0.0,9.390510967932642e-05,291.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28399658203125,0.0,0.0,9.888636850519106e-05,290.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4549255371094,0.0,0.0,7.303730671992525e-05,290.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3783569335937,0.0,0.0,9.8886652267538e-05,291.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6001281738281,0.0,0.0,0.000469074351713,290.0907897949219,294.1499938964844,252.23336791992188,251.65768432617188,254.2042999267578,252.4057006835937,288.2518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005555814132,5.9290301557268785e-09,0.0010005497606471,-0.0145854447036981,0.0,0.0,0.0,0.0,60.0,-24.62032699584961,-0.0,-6.82561491771594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4378356933594,0.0,0.0,9.382870484841987e-05,291.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2721252441406,0.0,0.0,9.880591096589342e-05,290.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.44091796875,0.0,0.0,7.297788397409022e-05,290.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3653259277344,0.0,0.0,9.880618745228276e-05,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5843505859375,0.0,0.0,0.0004686927131842,290.0773010253906,294.1499938964844,252.19805908203125,251.6269989013672,254.1690673828125,252.3651428222656,288.2344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,0.0,60.0,-24.613845825195312,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4378356933594,0.0,0.0,9.382870484841987e-05,291.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2721252441406,0.0,0.0,9.880591096589342e-05,290.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.44091796875,0.0,0.0,7.297788397409022e-05,290.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3653259277344,0.0,0.0,9.880618745228276e-05,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5843505859375,0.0,0.0,0.0004686927131842,290.0773010253906,294.1499938964844,252.19805908203125,251.6269989013672,254.1690673828125,252.3651428222656,288.2344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,0.0,60.0,-24.613845825195312,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.43084716796875,0.0,0.0,9.378999675391242e-05,291.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.26617431640625,0.0,0.0,9.876515105133876e-05,290.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4339294433594,0.0,0.0,7.294776878552511e-05,290.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3587951660156,0.0,0.0,9.87654275377281e-05,291.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5764465332031,0.0,0.0,0.0004684993473347,290.070556640625,294.1499938964844,252.1815185546875,251.6126251220703,254.15147399902344,252.34573364257807,288.2257995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.7855920054805665e-09,0.0009993232088163,-0.014209683984518,0.0,0.0,0.0,0.0,60.0,-24.609617233276367,-0.0,-6.808888741716147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4238586425781,0.0,0.0,9.375115769216792e-05,291.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2602233886719,0.0,0.0,9.872425289358944e-05,290.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4269104003906,0.0,0.0,7.291756628546864e-05,290.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3522644042969,0.0,0.0,9.872452937997878e-05,291.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5685729980469,0.0,0.0,0.0004683053703047,290.06378173828125,294.1499938964844,252.1657867431641,251.59893798828125,254.1339111328125,252.32684326171875,288.2170715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205377442933e-09,0.0009989093523472,-0.0140829272568225,0.0,0.0,0.0,0.0,60.0,-24.604860305786133,-0.0,-6.80325058510789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4098815917969,0.0,0.0,9.367369784740732e-05,291.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2482604980469,0.0,0.0,9.864268940873444e-05,290.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41290283203125,0.0,0.0,7.28573213564232e-05,290.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.33917236328125,0.0,0.0,9.864295861916617e-05,291.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.55279541015625,0.0,0.0,0.0004679184348788,290.0502319335937,294.1499938964844,252.1368560791016,251.57376098632807,254.09884643554688,252.2906951904297,288.1996459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640684364038861e-09,0.0009980840841308,-0.0138300694525241,0.0,0.0,0.0,0.0,60.0,-24.59371566772461,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4098815917969,0.0,0.0,9.367369784740732e-05,291.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2482604980469,0.0,0.0,9.864268940873444e-05,290.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41290283203125,0.0,0.0,7.28573213564232e-05,290.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.33917236328125,0.0,0.0,9.864295861916617e-05,291.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.55279541015625,0.0,0.0,0.0004679184348788,290.0502319335937,294.1499938964844,252.1368560791016,251.57376098632807,254.09884643554688,252.2906951904297,288.1996459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640684364038861e-09,0.0009980840841308,-0.0138300694525241,0.0,0.0,0.0,0.0,60.0,-24.59371566772461,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3958740234375,0.0,0.0,9.35976204345934e-05,291.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2362670898437,0.0,0.0,9.856257383944468e-05,290.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3988647460937,0.0,0.0,7.279814599314705e-05,290.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3260192871094,0.0,0.0,9.85628430498764e-05,291.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5370178222656,0.0,0.0,0.0004675384261645,290.03662109375,294.1499938964844,252.111557006836,251.5517425537109,254.06399536132807,252.2572631835937,288.18218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.5458881931258475e-09,0.0009972734842449,-0.0135817285627126,0.0,0.0,0.0,0.0,60.0,-24.58016586303711,-0.0,-6.780982886311905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3958740234375,0.0,0.0,9.35976204345934e-05,291.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2362670898437,0.0,0.0,9.856257383944468e-05,290.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3988647460937,0.0,0.0,7.279814599314705e-05,290.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3260192871094,0.0,0.0,9.85628430498764e-05,291.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5370178222656,0.0,0.0,0.0004675384261645,290.03662109375,294.1499938964844,252.111557006836,251.5517425537109,254.06399536132807,252.2572631835937,288.18218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.5458881931258475e-09,0.0009972734842449,-0.0135817285627126,0.0,0.0,0.0,0.0,60.0,-24.58016586303711,-0.0,-6.780982886311905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3818664550781,0.0,0.0,9.352375491289422e-05,291.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2242126464844,0.0,0.0,9.848479385254905e-05,290.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3847961425781,0.0,0.0,7.274069503182545e-05,290.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3128967285156,0.0,0.0,9.848505578702316e-05,291.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.521240234375,0.0,0.0,0.000467169447802,290.02301025390625,294.1499938964844,252.09019470214844,251.5331420898437,254.02935791015625,252.2261657714844,288.1647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453849372116792e-09,0.000996486400254,-0.0133406082168221,0.0,0.0,0.0,0.0,60.0,-24.56474494934082,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3818664550781,0.0,0.0,9.352375491289422e-05,291.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2242126464844,0.0,0.0,9.848479385254905e-05,290.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3847961425781,0.0,0.0,7.274069503182545e-05,290.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3128967285156,0.0,0.0,9.848505578702316e-05,291.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.521240234375,0.0,0.0,0.000467169447802,290.02301025390625,294.1499938964844,252.09019470214844,251.5331420898437,254.02935791015625,252.2261657714844,288.1647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453849372116792e-09,0.000996486400254,-0.0133406082168221,0.0,0.0,0.0,0.0,60.0,-24.56474494934082,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3678283691406,0.0,0.0,9.34534691623412e-05,291.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2121276855469,0.0,0.0,9.841078281169756e-05,290.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3707275390625,0.0,0.0,7.268603076227009e-05,290.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2997131347656,0.0,0.0,9.841104474617168e-05,291.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5054931640625,0.0,0.0,0.000466818397399,290.00933837890625,294.1499938964844,252.07305908203125,251.51821899414065,253.9950408935547,252.1981506347656,288.1472473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.36627364766673e-09,0.0009957375004887,-0.0131111787632107,0.0,0.0,0.0,0.0,60.0,-24.547101974487305,-0.0,-6.760109272363479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3678283691406,0.0,0.0,9.34534691623412e-05,291.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2121276855469,0.0,0.0,9.841078281169756e-05,290.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3707275390625,0.0,0.0,7.268603076227009e-05,290.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2997131347656,0.0,0.0,9.841104474617168e-05,291.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5054931640625,0.0,0.0,0.000466818397399,290.00933837890625,294.1499938964844,252.07305908203125,251.51821899414065,253.9950408935547,252.1981506347656,288.1472473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.36627364766673e-09,0.0009957375004887,-0.0131111787632107,0.0,0.0,0.0,0.0,60.0,-24.547101974487305,-0.0,-6.760109272363479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3608093261719,0.0,0.0,9.341988334199414e-05,291.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2060546875,0.0,0.0,9.837542165769264e-05,290.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3636779785156,0.0,0.0,7.265991007443517e-05,290.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2930908203125,0.0,0.0,9.837567631620914e-05,291.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.49761962890625,0.0,0.0,0.0004666506429202,290.0024719238281,294.1499938964844,252.066162109375,251.51222229003903,253.97802734375,252.185302734375,288.13848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.324428009600979e-09,0.0009953796397894,-0.0130015509203076,0.0,0.0,0.0,0.0,60.0,-24.53755760192871,-0.0,-6.755251291679087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3537902832031,0.0,0.0,9.338758536614478e-05,291.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1999816894531,0.0,0.0,9.834140655584632e-05,290.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.35662841796875,0.0,0.0,7.26347861927934e-05,290.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2864990234375,0.0,0.0,9.834166849032044e-05,291.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.48974609375,0.0,0.0,0.000466489320388,289.9956359863281,294.1499938964844,252.06044006347656,251.5072479248047,253.96109008789065,252.1731109619141,288.1297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.284183757225946e-09,0.0009950355160981,-0.0128961186856031,0.0,0.0,0.0,0.0,60.0,-24.527591705322266,-0.0,-6.7505801837342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3397216796875,0.0,0.0,9.332704212283716e-05,291.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1878356933594,0.0,0.0,9.827765461523086e-05,290.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.342529296875,0.0,0.0,7.25876961951144e-05,290.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27325439453125,0.0,0.0,9.827790927374735e-05,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4739990234375,0.0,0.0,0.0004661869024857,289.9819030761719,294.1499938964844,252.0526580810547,251.50045776367188,253.9275817871093,252.1511383056641,288.1122436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,0.0,60.0,-24.506221771240234,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3397216796875,0.0,0.0,9.332704212283716e-05,291.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1878356933594,0.0,0.0,9.827765461523086e-05,290.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.342529296875,0.0,0.0,7.25876961951144e-05,290.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27325439453125,0.0,0.0,9.827790927374735e-05,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4739990234375,0.0,0.0,0.0004661869024857,289.9819030761719,294.1499938964844,252.0526580810547,251.50045776367188,253.9275817871093,252.1511383056641,288.1122436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,0.0,60.0,-24.506221771240234,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3256225585937,0.0,0.0,9.327272709924728e-05,291.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1756286621094,0.0,0.0,9.822046558838338e-05,290.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.32843017578125,0.0,0.0,7.254545198520645e-05,290.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2599792480469,0.0,0.0,9.822071297094226e-05,291.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.458251953125,0.0,0.0,0.0004659155965782,289.9681396484375,294.1499938964844,252.0500030517578,251.4981384277344,253.8946075439453,252.13282775878903,288.0947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062686675468e-09,0.0009938116418197,-0.0125211644917726,0.0,0.0,0.0,0.0,60.0,-24.48287010192871,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3256225585937,0.0,0.0,9.327272709924728e-05,291.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1756286621094,0.0,0.0,9.822046558838338e-05,290.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.32843017578125,0.0,0.0,7.254545198520645e-05,290.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2599792480469,0.0,0.0,9.822071297094226e-05,291.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.458251953125,0.0,0.0,0.0004659155965782,289.9681396484375,294.1499938964844,252.0500030517578,251.4981384277344,253.8946075439453,252.13282775878903,288.0947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062686675468e-09,0.0009938116418197,-0.0125211644917726,0.0,0.0,0.0,0.0,60.0,-24.48287010192871,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3115234375,0.0,0.0,9.323067934019492e-05,291.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1633605957031,0.0,0.0,9.817619138630108e-05,290.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.31427001953125,0.0,0.0,7.251275383168831e-05,290.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2467041015625,0.0,0.0,9.817643876885997e-05,291.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4425048828125,0.0,0.0,0.0004657055542338,289.9543151855469,294.1499938964844,252.0500030517578,251.4981384277344,253.86219787597656,252.1177215576172,288.0772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088669041697358e-09,0.000993363559246,-0.0123838996514678,0.0,0.0,0.0,0.0,60.0,-24.45911979675293,-0.0,-6.727912449377983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3115234375,0.0,0.0,9.323067934019492e-05,291.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1633605957031,0.0,0.0,9.817619138630108e-05,290.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.31427001953125,0.0,0.0,7.251275383168831e-05,290.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2467041015625,0.0,0.0,9.817643876885997e-05,291.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4425048828125,0.0,0.0,0.0004657055542338,289.9543151855469,294.1499938964844,252.0500030517578,251.4981384277344,253.86219787597656,252.1177215576172,288.0772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088669041697358e-09,0.000993363559246,-0.0123838996514678,0.0,0.0,0.0,0.0,60.0,-24.45911979675293,-0.0,-6.727912449377983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2973937988281,0.0,0.0,9.320471144746988e-05,291.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.15106201171875,0.0,0.0,9.814884833758696e-05,290.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.30010986328125,0.0,0.0,7.249255577335134e-05,290.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2333679199219,0.0,0.0,9.814909572014584e-05,291.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4267578125,0.0,0.0,0.0004655758675653,289.94049072265625,294.1499938964844,252.0500030517578,251.4981384277344,253.8303985595703,252.10562133789065,288.0596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056310925510843e-09,0.000993086840026,-0.0122991250827908,0.0,0.0,0.0,0.0,60.0,-24.4384880065918,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2973937988281,0.0,0.0,9.320471144746988e-05,291.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.15106201171875,0.0,0.0,9.814884833758696e-05,290.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.30010986328125,0.0,0.0,7.249255577335134e-05,290.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2333679199219,0.0,0.0,9.814909572014584e-05,291.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4267578125,0.0,0.0,0.0004655758675653,289.94049072265625,294.1499938964844,252.0500030517578,251.4981384277344,253.8303985595703,252.10562133789065,288.0596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056310925510843e-09,0.000993086840026,-0.0122991250827908,0.0,0.0,0.0,0.0,60.0,-24.4384880065918,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2903137207031,0.0,0.0,9.319797391071916e-05,291.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1448974609375,0.0,0.0,9.814174700295553e-05,290.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.29302978515625,0.0,0.0,7.248730980791152e-05,290.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2266845703125,0.0,0.0,9.81419943855144e-05,291.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4188842773437,0.0,0.0,0.0004655421944335,289.9335327148437,294.1499938964844,252.0500030517578,251.4981384277344,253.81472778320312,252.1004943847656,288.0509338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930200176313,5.047905204946801e-09,0.0009930148953571,-0.012277103960514,0.0,0.0,0.0,0.0,60.0,-24.429725646972656,-0.0,-6.723190892898856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2832336425781,0.0,0.0,9.319507807958872e-05,291.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1387023925781,0.0,0.0,9.813869837671518e-05,290.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2859191894531,0.0,0.0,7.248506153700873e-05,290.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2200012207031,0.0,0.0,9.813894575927408e-05,291.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4110107421875,0.0,0.0,0.0004655277589336,289.9266052246094,294.1499938964844,252.0500030517578,251.4981384277344,253.7991943359375,252.0958404541016,288.04217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.04429431558151e-09,0.0009929840452969,-0.0122676435858011,0.0,0.0,0.0,0.0,60.0,-24.42193603515625,-0.0,-6.722772383227493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
