time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
608820,290.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2690734863281,0.0,0.0,9.320031676907092e-05,291.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1263122558594,0.0,0.0,9.814422082854436e-05,290.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.271728515625,0.0,0.0,7.248912879731506e-05,290.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.20660400390625,0.0,0.0,9.8144453659188e-05,291.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.395263671875,0.0,0.0,0.0004655539232771,289.91265869140625,294.1499938964844,252.0500030517578,251.4981384277344,253.76852416992188,252.0877380371093,288.024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.05080999246843e-09,0.0009930396918207,-0.0122847137972712,0.0,0.0,0.0,0.0,60.0,-24.409217834472656,-0.0,-6.72352697961287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2690734863281,0.0,0.0,9.320031676907092e-05,291.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1263122558594,0.0,0.0,9.814422082854436e-05,290.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.271728515625,0.0,0.0,7.248912879731506e-05,290.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.20660400390625,0.0,0.0,9.8144453659188e-05,291.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.395263671875,0.0,0.0,0.0004655539232771,289.91265869140625,294.1499938964844,252.0500030517578,251.4981384277344,253.76852416992188,252.0877380371093,288.024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.05080999246843e-09,0.0009930396918207,-0.0122847137972712,0.0,0.0,0.0,0.0,60.0,-24.409217834472656,-0.0,-6.72352697961287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2548522949219,0.0,0.0,9.32199036469683e-05,291.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1138610839844,0.0,0.0,9.816485544433816e-05,290.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2574768066406,0.0,0.0,7.250437192851678e-05,290.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19317626953125,0.0,0.0,9.816508827498184e-05,291.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3795166015625,0.0,0.0,0.000465651799459,289.898681640625,294.1499938964844,252.0500030517578,251.4981384277344,253.73834228515625,252.08094787597656,288.0071105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.075210030014432e-09,0.0009932483080774,-0.0123486397787928,0.0,0.0,0.0,0.0,60.0,-24.400161743164062,-0.0,-6.726352808072988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2548522949219,0.0,0.0,9.32199036469683e-05,291.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1138610839844,0.0,0.0,9.816485544433816e-05,290.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2574768066406,0.0,0.0,7.250437192851678e-05,290.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19317626953125,0.0,0.0,9.816508827498184e-05,291.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3795166015625,0.0,0.0,0.000465651799459,289.898681640625,294.1499938964844,252.0500030517578,251.4981384277344,253.73834228515625,252.08094787597656,288.0071105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.075210030014432e-09,0.0009932483080774,-0.0123486397787928,0.0,0.0,0.0,0.0,60.0,-24.400161743164062,-0.0,-6.726352808072988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2406005859375,0.0,0.0,9.325188148068264e-05,291.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.10137939453125,0.0,0.0,9.81985285761766e-05,290.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2431945800781,0.0,0.0,7.252924115164205e-05,290.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1796875,0.0,0.0,9.819876140682028e-05,291.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3637390136719,0.0,0.0,0.0004658115503843,289.8846740722656,294.1499938964844,252.0500030517578,251.4981384277344,253.70870971679688,252.0753936767578,287.9895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.115044388048773e-09,0.0009935889393091,-0.0124530000612139,0.0,0.0,0.0,0.0,60.0,-24.3948917388916,-0.0,-6.73096778314175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2406005859375,0.0,0.0,9.325188148068264e-05,291.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.10137939453125,0.0,0.0,9.81985285761766e-05,290.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2431945800781,0.0,0.0,7.252924115164205e-05,290.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1796875,0.0,0.0,9.819876140682028e-05,291.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3637390136719,0.0,0.0,0.0004658115503843,289.8846740722656,294.1499938964844,252.0500030517578,251.4981384277344,253.70870971679688,252.0753936767578,287.9895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.115044388048773e-09,0.0009935889393091,-0.0124530000612139,0.0,0.0,0.0,0.0,60.0,-24.3948917388916,-0.0,-6.73096778314175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2263488769531,0.0,0.0,9.3295777332969e-05,291.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0888061523437,0.0,0.0,9.824476001085714e-05,290.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2289123535156,0.0,0.0,7.256338722072542e-05,290.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1661682128906,0.0,0.0,9.824498556554316e-05,291.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3479309082031,0.0,0.0,0.000466030818643,289.87060546875,294.1499938964844,252.0500030517578,251.4981384277344,253.67955017089844,252.0707244873047,287.9720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940615855157,5.169724648368401e-09,0.0009940564632415,-0.0125962542369961,0.0,0.0,0.0,0.0,60.0,-24.39261054992676,-0.0,-6.737305113801996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609240,290.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2263488769531,0.0,0.0,9.3295777332969e-05,291.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0888061523437,0.0,0.0,9.824476001085714e-05,290.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2289123535156,0.0,0.0,7.256338722072542e-05,290.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1661682128906,0.0,0.0,9.824498556554316e-05,291.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3479309082031,0.0,0.0,0.000466030818643,289.87060546875,294.1499938964844,252.0500030517578,251.4981384277344,253.67955017089844,252.0707244873047,287.9720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940615855157,5.169724648368401e-09,0.0009940564632415,-0.0125962542369961,0.0,0.0,0.0,0.0,60.0,-24.39261054992676,-0.0,-6.737305113801996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2192077636719,0.0,0.0,9.332161425845698e-05,291.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.08251953125,0.0,0.0,9.827195754041897e-05,290.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.22174072265625,0.0,0.0,7.258347613969818e-05,290.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1593933105469,0.0,0.0,9.82721903710626e-05,291.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3400573730469,0.0,0.0,0.0004661598650272,289.8635559082031,294.1499938964844,252.0500030517578,251.4981384277344,253.6651611328125,252.0687255859375,287.9632873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943367913365,5.201904684781766e-09,0.000994331552647,-0.0126805612817406,0.0,0.0,0.0,0.0,60.0,-24.392696380615234,-0.0,-6.741036173707472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2120361328125,0.0,0.0,9.334997594123706e-05,291.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0762023925781,0.0,0.0,9.830182534642518e-05,290.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2145690917969,0.0,0.0,7.260553684318438e-05,290.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1526184082031,0.0,0.0,9.830205090111122e-05,291.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3321533203125,0.0,0.0,0.0004663015424739,289.85650634765625,294.1499938964844,252.0500030517578,251.4981384277344,253.65090942382807,252.06690979003903,287.9544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946388890966,5.237233313692968e-09,0.0009946336504071,-0.0127731161192059,0.0,0.0,0.0,0.0,60.0,-24.393463134765625,-0.0,-6.745133163121865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609420,290.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1977233886719,0.0,0.0,9.341310214949772e-05,291.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.06353759765625,0.0,0.0,9.836830577114596e-05,290.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2001953125,0.0,0.0,7.265463500516489e-05,290.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1390075683594,0.0,0.0,9.8368531325832e-05,291.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3163146972656,0.0,0.0,0.0004666169115807,289.84234619140625,294.1499938964844,252.0500030517578,251.4981384277344,253.62274169921875,252.0637359619141,287.9369812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315879736400575e-09,0.0009953061817213,-0.012979157269001,0.0,0.0,0.0,0.0,60.0,-24.396703720092773,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1977233886719,0.0,0.0,9.341310214949772e-05,291.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.06353759765625,0.0,0.0,9.836830577114596e-05,290.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2001953125,0.0,0.0,7.265463500516489e-05,290.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1390075683594,0.0,0.0,9.8368531325832e-05,291.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3163146972656,0.0,0.0,0.0004666169115807,289.84234619140625,294.1499938964844,252.0500030517578,251.4981384277344,253.62274169921875,252.0637359619141,287.9369812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315879736400575e-09,0.0009953061817213,-0.012979157269001,0.0,0.0,0.0,0.0,60.0,-24.396703720092773,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.183349609375,0.0,0.0,9.348367166239768e-05,291.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.05084228515625,0.0,0.0,9.844262240221724e-05,290.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.185791015625,0.0,0.0,7.270952482940629e-05,290.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1253662109375,0.0,0.0,9.844284068094566e-05,291.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.30047607421875,0.0,0.0,0.0004669694171752,289.828125,294.1499938964844,252.0500030517578,251.4981384277344,253.5950469970703,252.0611114501953,287.91943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,0.0,60.0,-24.40210151672364,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.183349609375,0.0,0.0,9.348367166239768e-05,291.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.05084228515625,0.0,0.0,9.844262240221724e-05,290.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.185791015625,0.0,0.0,7.270952482940629e-05,290.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1253662109375,0.0,0.0,9.844284068094566e-05,291.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.30047607421875,0.0,0.0,0.0004669694171752,289.828125,294.1499938964844,252.0500030517578,251.4981384277344,253.5950469970703,252.0611114501953,287.91943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,0.0,60.0,-24.40210151672364,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1689147949219,0.0,0.0,9.355983638670295e-05,291.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0380554199219,0.0,0.0,9.852282528299838e-05,290.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1713562011719,0.0,0.0,7.276875840034336e-05,290.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1116638183594,0.0,0.0,9.852305083768442e-05,291.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2846069335937,0.0,0.0,0.0004673498915508,289.8138732910156,294.1499938964844,252.0500030517578,251.4981384277344,253.5678253173828,252.05894470214844,287.90191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,0.0,60.0,-24.409238815307617,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1689147949219,0.0,0.0,9.355983638670295e-05,291.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0380554199219,0.0,0.0,9.852282528299838e-05,290.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1713562011719,0.0,0.0,7.276875840034336e-05,290.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1116638183594,0.0,0.0,9.852305083768442e-05,291.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2846069335937,0.0,0.0,0.0004673498915508,289.8138732910156,294.1499938964844,252.0500030517578,251.4981384277344,253.5678253173828,252.05894470214844,287.90191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,0.0,60.0,-24.409238815307617,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.15447998046875,0.0,0.0,9.363971912534907e-05,291.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0252380371094,0.0,0.0,9.86069571808912e-05,290.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1568908691406,0.0,0.0,7.283089507836848e-05,290.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0979309082031,0.0,0.0,9.8607168183662e-05,291.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.26873779296875,0.0,0.0,0.0004677489341702,289.799560546875,294.1499938964844,252.0500030517578,251.4981384277344,253.5410919189453,252.0572052001953,287.8843688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,0.0,60.0,-24.4176082611084,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.15447998046875,0.0,0.0,9.363971912534907e-05,291.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0252380371094,0.0,0.0,9.86069571808912e-05,290.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1568908691406,0.0,0.0,7.283089507836848e-05,290.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0979309082031,0.0,0.0,9.8607168183662e-05,291.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.26873779296875,0.0,0.0,0.0004677489341702,289.799560546875,294.1499938964844,252.0500030517578,251.4981384277344,253.5410919189453,252.0572052001953,287.8843688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,0.0,60.0,-24.4176082611084,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1472473144531,0.0,0.0,9.368044266011566e-05,291.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.018798828125,0.0,0.0,9.864983439911156e-05,290.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1496276855469,0.0,0.0,7.286256732186303e-05,290.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0910339355469,0.0,0.0,9.865005267784e-05,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2607727050781,0.0,0.0,0.0004679523699451,289.7923583984375,294.1499938964844,252.0500030517578,251.4981384277344,253.5279083251953,252.05645751953125,287.8756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.648925771595259e-09,0.0009981540497392,-0.0138516593724489,0.0,0.0,0.0,0.0,60.0,-24.422088623046875,-0.0,-6.792971163349648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1399841308594,0.0,0.0,9.372137719765306e-05,291.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0123291015625,0.0,0.0,9.86929444479756e-05,290.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1423645019531,0.0,0.0,7.289440691238269e-05,290.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0841369628906,0.0,0.0,9.869316272670404e-05,291.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528381347656,0.0,0.0,0.0004681568534579,289.7851867675781,294.1499938964844,252.0500030517578,251.4981384277344,253.51483154296875,252.0557861328125,287.8668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.6999240882760205e-09,0.0009985901415348,-0.0139852613210678,0.0,0.0,0.0,0.0,60.0,-24.42667579650879,-0.0,-6.79890845844966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1254577636719,0.0,0.0,9.380292613059282e-05,291.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9993896484375,0.0,0.0,9.87788225756958e-05,290.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278076171875,0.0,0.0,7.295783143490553e-05,290.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0703125,0.0,0.0,9.877903357846662e-05,291.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2369079589844,0.0,0.0,0.0004685641906689,289.770751953125,294.1499938964844,252.0500030517578,251.4981384277344,253.488998413086,252.0546264648437,287.84930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513988539576,0.0,0.0,0.0,0.0,60.0,-24.43593406677246,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1254577636719,0.0,0.0,9.380292613059282e-05,291.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9993896484375,0.0,0.0,9.87788225756958e-05,290.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278076171875,0.0,0.0,7.295783143490553e-05,290.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0703125,0.0,0.0,9.877903357846662e-05,291.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2369079589844,0.0,0.0,0.0004685641906689,289.770751953125,294.1499938964844,252.0500030517578,251.4981384277344,253.488998413086,252.0546264648437,287.84930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513988539576,0.0,0.0,0.0,0.0,60.0,-24.43593406677246,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11090087890625,0.0,0.0,9.388280886923894e-05,291.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.98638916015625,0.0,0.0,9.8862947197631e-05,290.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1132202148437,0.0,0.0,7.301996083697304e-05,290.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0564270019531,0.0,0.0,9.88631582004018e-05,291.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.220947265625,0.0,0.0,0.0004689632623922,289.7562866210937,294.1499938964844,252.0500030517578,251.4981384277344,253.46356201171875,252.0536499023437,287.8317565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,0.0,60.0,-24.44500732421875,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11090087890625,0.0,0.0,9.388280886923894e-05,291.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.98638916015625,0.0,0.0,9.8862947197631e-05,290.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1132202148437,0.0,0.0,7.301996083697304e-05,290.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0564270019531,0.0,0.0,9.88631582004018e-05,291.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.220947265625,0.0,0.0,0.0004689632623922,289.7562866210937,294.1499938964844,252.0500030517578,251.4981384277344,253.46356201171875,252.0536499023437,287.8317565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,0.0,60.0,-24.44500732421875,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0962829589844,0.0,0.0,9.395911183673888e-05,291.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97332763671875,0.0,0.0,9.894329559756444e-05,290.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0985717773437,0.0,0.0,7.307931082323194e-05,290.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.04248046875,0.0,0.0,9.894350660033524e-05,291.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2049865722656,0.0,0.0,0.0004693444061558,289.7417907714844,294.1499938964844,252.0500030517578,251.4981384277344,253.43858337402344,252.05288696289065,287.8142395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,0.0,60.0,-24.45334243774414,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0962829589844,0.0,0.0,9.395911183673888e-05,291.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97332763671875,0.0,0.0,9.894329559756444e-05,290.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0985717773437,0.0,0.0,7.307931082323194e-05,290.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.04248046875,0.0,0.0,9.894350660033524e-05,291.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2049865722656,0.0,0.0,0.0004693444061558,289.7417907714844,294.1499938964844,252.0500030517578,251.4981384277344,253.43858337402344,252.05288696289065,287.8142395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,0.0,60.0,-24.45334243774414,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0816345214844,0.0,0.0,9.403101284988225e-05,291.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9602355957031,0.0,0.0,9.901901648845524e-05,290.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0839233398437,0.0,0.0,7.313523383345455e-05,290.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0285339355469,0.0,0.0,9.901922021526845e-05,291.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1889953613281,0.0,0.0,0.0004697035765275,289.7272033691406,294.1499938964844,252.0500030517578,251.4981384277344,253.41403198242188,252.05227661132807,287.79669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,0.0,60.0,-24.46068572998047,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0816345214844,0.0,0.0,9.403101284988225e-05,291.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9602355957031,0.0,0.0,9.901901648845524e-05,290.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0839233398437,0.0,0.0,7.313523383345455e-05,290.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0285339355469,0.0,0.0,9.901922021526845e-05,291.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1889953613281,0.0,0.0,0.0004697035765275,289.7272033691406,294.1499938964844,252.0500030517578,251.4981384277344,253.41403198242188,252.05227661132807,287.79669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,0.0,60.0,-24.46068572998047,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0743103027344,0.0,0.0,9.406504250364378e-05,291.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9536437988281,0.0,0.0,9.905484330374748e-05,290.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0765686035156,0.0,0.0,7.316169649129733e-05,290.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0215148925781,0.0,0.0,9.905504703056069e-05,291.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1809997558594,0.0,0.0,0.0004698735428974,289.71990966796875,294.1499938964844,252.0500030517578,251.4981384277344,253.40191650390625,252.05203247070312,287.7879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022572241723,6.128050067388813e-09,0.0010022510541602,-0.0151068000122904,0.0,0.0,0.0,0.0,60.0,-24.46388435363769,-0.0,-6.848856770602654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0669860839844,0.0,0.0,9.409795165993272e-05,291.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9470520019531,0.0,0.0,9.908950596582144e-05,290.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0692138671875,0.0,0.0,7.318729331018403e-05,290.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0144958496094,0.0,0.0,9.908970969263464e-05,291.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1729736328125,0.0,0.0,0.0004700379504356,289.71258544921875,294.1499938964844,252.0500030517578,251.4981384277344,253.3899078369141,252.0518035888672,287.7791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026078671216,6.169052824134269e-09,0.0010026016971096,-0.0152142094448208,0.0,0.0,0.0,0.0,60.0,-24.466772079467773,-0.0,-6.853650091898089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.05224609375,0.0,0.0,9.418157424079254e-05,291.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.933837890625,0.0,0.0,9.917756688082592e-05,290.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0544738769531,0.0,0.0,7.325233309529722e-05,290.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0004577636719,0.0,0.0,9.917776333168148e-05,291.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1569519042969,0.0,0.0,0.0004704556777141,289.69793701171875,294.1499938964844,252.0500030517578,251.4981384277344,253.3661956787109,252.0514068603516,287.7616271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034987935796,6.273229935516156e-09,0.0010034925071522,-0.0154871074482798,0.0,0.0,0.0,0.0,60.0,-24.47463035583496,-0.0,-6.865835899816376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.05224609375,0.0,0.0,9.418157424079254e-05,291.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.933837890625,0.0,0.0,9.917756688082592e-05,290.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0544738769531,0.0,0.0,7.325233309529722e-05,290.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0004577636719,0.0,0.0,9.917776333168148e-05,291.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1569519042969,0.0,0.0,0.0004704556777141,289.69793701171875,294.1499938964844,252.0500030517578,251.4981384277344,253.3661956787109,252.0514068603516,287.7616271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034987935796,6.273229935516156e-09,0.0010034925071522,-0.0154871074482798,0.0,0.0,0.0,0.0,60.0,-24.47463035583496,-0.0,-6.865835899816376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0375061035156,0.0,0.0,9.425303869647904e-05,291.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9205627441406,0.0,0.0,9.92528221104294e-05,290.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0396728515625,0.0,0.0,7.330791413551196e-05,290.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.986328125,0.0,0.0,9.9253018561285e-05,291.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1408996582031,0.0,0.0,0.0004708126361947,289.6831970214844,294.1499938964844,252.0500030517578,251.4981384277344,253.3428649902344,252.0511016845703,287.7440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042601497843,6.3622542789687494e-09,0.001004253863357,-0.0157203078269958,0.0,0.0,0.0,0.0,60.0,-24.48268699645996,-0.0,-6.876258140664504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0375061035156,0.0,0.0,9.425303869647904e-05,291.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9205627441406,0.0,0.0,9.92528221104294e-05,290.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0396728515625,0.0,0.0,7.330791413551196e-05,290.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.986328125,0.0,0.0,9.9253018561285e-05,291.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1408996582031,0.0,0.0,0.0004708126361947,289.6831970214844,294.1499938964844,252.0500030517578,251.4981384277344,253.3428649902344,252.0511016845703,287.7440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042601497843,6.3622542789687494e-09,0.001004253863357,-0.0157203078269958,0.0,0.0,0.0,0.0,60.0,-24.48268699645996,-0.0,-6.876258140664504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0227355957031,0.0,0.0,9.427564509678632e-05,291.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9072265625,0.0,0.0,9.9276629043743e-05,290.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0248718261719,0.0,0.0,7.332550012506545e-05,290.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9721984863281,0.0,0.0,9.92768254945986e-05,291.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12481689453125,0.0,0.0,0.0004709255881607,289.66845703125,294.1499938964844,252.0500030517578,251.4981384277344,253.3199615478516,252.0508575439453,287.7265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.39041619621139e-09,0.0010044948430731,-0.0157940778881311,0.0,0.0,0.0,0.0,60.0,-24.482154846191406,-0.0,-6.879556480043902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0227355957031,0.0,0.0,9.427564509678632e-05,291.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9072265625,0.0,0.0,9.9276629043743e-05,290.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0248718261719,0.0,0.0,7.332550012506545e-05,290.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9721984863281,0.0,0.0,9.92768254945986e-05,291.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12481689453125,0.0,0.0,0.0004709255881607,289.66845703125,294.1499938964844,252.0500030517578,251.4981384277344,253.3199615478516,252.0508575439453,287.7265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.39041619621139e-09,0.0010044948430731,-0.0157940778881311,0.0,0.0,0.0,0.0,60.0,-24.482154846191406,-0.0,-6.879556480043902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0079345703125,0.0,0.0,9.425492316950113e-05,291.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.89385986328125,0.0,0.0,9.925480844685808e-05,290.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0100402832031,0.0,0.0,7.330938387895003e-05,290.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9580078125,0.0,0.0,9.925500489771366e-05,291.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1087646484375,0.0,0.0,0.0004708220949396,289.6536560058594,294.1499938964844,252.0500030517578,251.4981384277344,253.29747009277344,252.05067443847656,287.7090148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.364590188212561e-09,0.001004274119623,-0.015726426616311,0.0,0.0,0.0,0.0,60.0,-24.470834732055664,-0.0,-6.876531699617773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0079345703125,0.0,0.0,9.425492316950113e-05,291.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.89385986328125,0.0,0.0,9.925480844685808e-05,290.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0100402832031,0.0,0.0,7.330938387895003e-05,290.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9580078125,0.0,0.0,9.925500489771366e-05,291.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1087646484375,0.0,0.0,0.0004708220949396,289.6536560058594,294.1499938964844,252.0500030517578,251.4981384277344,253.29747009277344,252.05067443847656,287.7090148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.364590188212561e-09,0.001004274119623,-0.015726426616311,0.0,0.0,0.0,0.0,60.0,-24.470834732055664,-0.0,-6.876531699617773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0005187988281,0.0,0.0,9.422847506357356e-05,291.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8871765136719,0.0,0.0,9.92269633570686e-05,290.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.00262451171875,0.0,0.0,7.328881474677473e-05,290.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.950927734375,0.0,0.0,9.922715253196655e-05,291.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1007080078125,0.0,0.0,0.0004706899926532,289.6462707519531,294.1499938964844,252.0500030517578,251.4981384277344,253.286376953125,252.05059814453125,287.7002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039987973868,6.331639657020105e-09,0.0010039923945441,-0.0156401116400957,0.0,0.0,0.0,0.0,60.0,-24.461151123046875,-0.0,-6.87267274201986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
