time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611160,290.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9931030273437,0.0,0.0,9.419395064469428e-05,291.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8804626464844,0.0,0.0,9.919061267282814e-05,290.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9952087402344,0.0,0.0,7.32619664631784e-05,290.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9438171386719,0.0,0.0,9.91908018477261e-05,291.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0926818847656,0.0,0.0,0.0004705175524577,289.63885498046875,294.1499938964844,252.0500030517578,251.4981384277344,253.27536010742188,252.050521850586,287.69146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036309249699,6.2886229557079795e-09,0.0010036246385425,-0.0155274290591478,0.0,0.0,0.0,0.0,60.0,-24.449064254760746,-0.0,-6.867637125651528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.978271484375,0.0,0.0,9.41209655138664e-05,291.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8670349121094,0.0,0.0,9.911375673254952e-05,290.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9803466796875,0.0,0.0,7.320519944187254e-05,290.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9295959472656,0.0,0.0,9.911394590744747e-05,291.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0765991210937,0.0,0.0,0.0004701529687736,289.6240234375,294.1499938964844,252.0500030517578,251.4981384277344,253.253646850586,252.05039978027344,287.6739196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.197684143671722e-09,0.0010028469841927,-0.0152892116457223,0.0,0.0,0.0,0.0,60.0,-24.42040061950684,-0.0,-6.856998169268992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.978271484375,0.0,0.0,9.41209655138664e-05,291.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8670349121094,0.0,0.0,9.911375673254952e-05,290.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9803466796875,0.0,0.0,7.320519944187254e-05,290.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9295959472656,0.0,0.0,9.911394590744747e-05,291.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0765991210937,0.0,0.0,0.0004701529687736,289.6240234375,294.1499938964844,252.0500030517578,251.4981384277344,253.253646850586,252.05039978027344,287.6739196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.197684143671722e-09,0.0010028469841927,-0.0152892116457223,0.0,0.0,0.0,0.0,60.0,-24.42040061950684,-0.0,-6.856998169268992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9634094238281,0.0,0.0,9.406595199834555e-05,291.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.85357666015625,0.0,0.0,9.90558255580254e-05,290.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9654541015625,0.0,0.0,7.316240953514352e-05,290.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9153747558594,0.0,0.0,9.905600745696574e-05,291.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.060546875,0.0,0.0,0.0004698781704064,289.6091613769531,294.1499938964844,252.0500030517578,251.4981384277344,253.2323303222656,252.05032348632807,287.6564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291345332392674e-09,0.001002260716632,-0.015109640546143,0.0,0.0,0.0,0.0,60.0,-24.392391204833984,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9634094238281,0.0,0.0,9.406595199834555e-05,291.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.85357666015625,0.0,0.0,9.90558255580254e-05,290.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9654541015625,0.0,0.0,7.316240953514352e-05,290.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9153747558594,0.0,0.0,9.905600745696574e-05,291.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.060546875,0.0,0.0,0.0004698781704064,289.6091613769531,294.1499938964844,252.0500030517578,251.4981384277344,253.2323303222656,252.05032348632807,287.6564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291345332392674e-09,0.001002260716632,-0.015109640546143,0.0,0.0,0.0,0.0,60.0,-24.392391204833984,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.94854736328125,0.0,0.0,9.401757415616883e-05,291.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.840087890625,0.0,0.0,9.900487930281088e-05,290.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9505920410156,0.0,0.0,7.312477828236297e-05,290.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9010925292969,0.0,0.0,9.900506120175125e-05,291.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0444641113281,0.0,0.0,0.0004696365213021,289.5942687988281,294.1499938964844,252.0500030517578,251.4981384277344,253.21145629882807,252.0502471923828,287.63885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068853863894219e-09,0.0010017452295869,-0.0149517292156815,0.0,0.0,0.0,0.0,60.0,-24.366924285888672,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.94854736328125,0.0,0.0,9.401757415616883e-05,291.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.840087890625,0.0,0.0,9.900487930281088e-05,290.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9505920410156,0.0,0.0,7.312477828236297e-05,290.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9010925292969,0.0,0.0,9.900506120175125e-05,291.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0444641113281,0.0,0.0,0.0004696365213021,289.5942687988281,294.1499938964844,252.0500030517578,251.4981384277344,253.21145629882807,252.0502471923828,287.63885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068853863894219e-09,0.0010017452295869,-0.0149517292156815,0.0,0.0,0.0,0.0,60.0,-24.366924285888672,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,290.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9336853027344,0.0,0.0,9.397133544553073e-05,291.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8265380859375,0.0,0.0,9.895618859445676e-05,290.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9356689453125,0.0,0.0,7.308882049983367e-05,290.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8868103027344,0.0,0.0,9.895637049339712e-05,291.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0284118652344,0.0,0.0,0.0004694055533036,289.579345703125,294.1499938964844,252.0500030517578,251.4981384277344,253.19091796875,252.0502014160156,287.6213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011238173897482e-09,0.0010012525599449,-0.0148007990792393,0.0,0.0,0.0,0.0,60.0,-24.34245491027832,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9336853027344,0.0,0.0,9.397133544553073e-05,291.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8265380859375,0.0,0.0,9.895618859445676e-05,290.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9356689453125,0.0,0.0,7.308882049983367e-05,290.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8868103027344,0.0,0.0,9.895637049339712e-05,291.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0284118652344,0.0,0.0,0.0004694055533036,289.579345703125,294.1499938964844,252.0500030517578,251.4981384277344,253.19091796875,252.0502014160156,287.6213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011238173897482e-09,0.0010012525599449,-0.0148007990792393,0.0,0.0,0.0,0.0,60.0,-24.34245491027832,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,290.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9262390136719,0.0,0.0,9.394995140610264e-05,291.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8197631835937,0.0,0.0,9.893367678159848e-05,290.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92822265625,0.0,0.0,7.307218766072765e-05,290.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.879638671875,0.0,0.0,9.893385140458122e-05,291.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0203552246094,0.0,0.0,0.0004692987713497,289.5718688964844,294.1499938964844,252.0500030517578,251.4981384277344,253.1808013916016,252.0501708984375,287.612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010306723415,5.984593709484898e-09,0.0010010247351601,-0.0147310011088848,0.0,0.0,0.0,0.0,60.0,-24.33063697814941,-0.0,-6.832100041265221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611760,290.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9187927246094,0.0,0.0,9.392984793521464e-05,291.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81298828125,0.0,0.0,9.89125037449412e-05,290.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9207458496094,0.0,0.0,7.305654435185716e-05,290.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8724975585937,0.0,0.0,9.891267836792396e-05,291.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0123291015625,0.0,0.0,0.0004691983340308,289.5643920898437,294.1499938964844,252.0500030517578,251.4981384277344,253.1707763671875,252.05015563964844,287.603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008164681494,5.9595404167112065e-09,0.001000810530968,-0.014665369875729,0.0,0.0,0.0,0.0,60.0,-24.319107055664062,-0.0,-6.829175447364835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.90386962890625,0.0,0.0,9.389449405716732e-05,291.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79937744140625,0.0,0.0,9.887527994578704e-05,290.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90582275390625,0.0,0.0,7.302904850803316e-05,290.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.858154296875,0.0,0.0,9.887545456876978e-05,291.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9962463378906,0.0,0.0,0.0004690217610914,289.5494384765625,294.1499938964844,252.0500030517578,251.4981384277344,253.1509704589844,252.0501251220703,287.58624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004397481679,5.915488987540129e-09,0.0010004338109865,-0.0145499715581536,0.0,0.0,0.0,0.0,60.0,-24.297117233276367,-0.0,-6.824035381214344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.90386962890625,0.0,0.0,9.389449405716732e-05,291.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79937744140625,0.0,0.0,9.887527994578704e-05,290.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90582275390625,0.0,0.0,7.302904850803316e-05,290.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.858154296875,0.0,0.0,9.887545456876978e-05,291.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9962463378906,0.0,0.0,0.0004690217610914,289.5494384765625,294.1499938964844,252.0500030517578,251.4981384277344,253.1509704589844,252.0501251220703,287.58624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004397481679,5.915488987540129e-09,0.0010004338109865,-0.0145499715581536,0.0,0.0,0.0,0.0,60.0,-24.297117233276367,-0.0,-6.824035381214344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8889465332031,0.0,0.0,9.386654710397124e-05,291.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7857360839844,0.0,0.0,9.884584869723768e-05,290.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.890869140625,0.0,0.0,7.300731522263959e-05,290.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8437805175781,0.0,0.0,9.88460233202204e-05,291.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.98016357421875,0.0,0.0,0.0004688821500167,289.5344543457031,294.1499938964844,252.0500030517578,251.4981384277344,253.1315460205078,252.0500946044922,287.5686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.8806604030792195e-09,0.001000135904178,-0.0144587336108088,0.0,0.0,0.0,0.0,60.0,-24.27690887451172,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8889465332031,0.0,0.0,9.386654710397124e-05,291.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7857360839844,0.0,0.0,9.884584869723768e-05,290.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.890869140625,0.0,0.0,7.300731522263959e-05,290.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8437805175781,0.0,0.0,9.88460233202204e-05,291.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.98016357421875,0.0,0.0,0.0004688821500167,289.5344543457031,294.1499938964844,252.0500030517578,251.4981384277344,253.1315460205078,252.0500946044922,287.5686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.8806604030792195e-09,0.001000135904178,-0.0144587336108088,0.0,0.0,0.0,0.0,60.0,-24.27690887451172,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8739929199219,0.0,0.0,9.384260920342058e-05,291.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7720642089844,0.0,0.0,9.882064478006214e-05,290.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8758850097656,0.0,0.0,7.29886960471049e-05,290.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8293762207031,0.0,0.0,9.882081212708728e-05,291.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9640808105469,0.0,0.0,0.0004687625914812,289.5194091796875,294.1499938964844,252.0500030517578,251.4981384277344,253.1124725341797,252.05007934570312,287.5511779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998867753893,5.8508322631212195e-09,0.0009998808382079,-0.0143805928528308,0.0,0.0,0.0,0.0,60.0,-24.258134841918945,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8739929199219,0.0,0.0,9.384260920342058e-05,291.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7720642089844,0.0,0.0,9.882064478006214e-05,290.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8758850097656,0.0,0.0,7.29886960471049e-05,290.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8293762207031,0.0,0.0,9.882081212708728e-05,291.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9640808105469,0.0,0.0,0.0004687625914812,289.5194091796875,294.1499938964844,252.0500030517578,251.4981384277344,253.1124725341797,252.05007934570312,287.5511779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998867753893,5.8508322631212195e-09,0.0009998808382079,-0.0143805928528308,0.0,0.0,0.0,0.0,60.0,-24.258134841918945,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8590087890625,0.0,0.0,9.381816198583692e-05,291.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75836181640625,0.0,0.0,9.879490244202316e-05,290.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.86090087890625,0.0,0.0,7.296968396985903e-05,290.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8149719238281,0.0,0.0,9.879506978904828e-05,291.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.947998046875,0.0,0.0,0.0004686404718086,289.5043640136719,294.1499938964844,252.0500030517578,251.4981384277344,253.09375,252.0500640869141,287.5336608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367299236295e-09,0.0009996204171329,-0.0143007850274443,0.0,0.0,0.0,0.0,60.0,-24.23977279663086,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8590087890625,0.0,0.0,9.381816198583692e-05,291.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75836181640625,0.0,0.0,9.879490244202316e-05,290.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.86090087890625,0.0,0.0,7.296968396985903e-05,290.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8149719238281,0.0,0.0,9.879506978904828e-05,291.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.947998046875,0.0,0.0,0.0004686404718086,289.5043640136719,294.1499938964844,252.0500030517578,251.4981384277344,253.09375,252.0500640869141,287.5336608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367299236295e-09,0.0009996204171329,-0.0143007850274443,0.0,0.0,0.0,0.0,60.0,-24.23977279663086,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8515319824219,0.0,0.0,9.380570554640144e-05,291.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7514953613281,0.0,0.0,9.87817838904448e-05,290.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8533935546875,0.0,0.0,7.295999239431694e-05,290.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8077392578125,0.0,0.0,9.878195123746993e-05,291.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.93994140625,0.0,0.0,0.000468578247819,289.496826171875,294.1499938964844,252.0500030517578,251.4981384277344,253.0845184326172,252.0500640869141,287.52490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994934080168,5.804842828638357e-09,0.0009994875872507,-0.014260116033256,0.0,0.0,0.0,0.0,60.0,-24.2305908203125,-0.0,-6.811132635675676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8440246582031,0.0,0.0,9.37931181397289e-05,291.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7445983886719,0.0,0.0,9.876852709567174e-05,290.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8458557128906,0.0,0.0,7.295020623132586e-05,290.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.800537109375,0.0,0.0,9.876869444269688e-05,291.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9319152832031,0.0,0.0,0.0004685153835453,289.4892883300781,294.1499938964844,252.0500030517578,251.4981384277344,253.0753936767578,252.050048828125,287.5161437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993592975661,5.789158930014082e-09,0.0009993534768,-0.0142190288752317,0.0,0.0,0.0,0.0,60.0,-24.22138786315918,-0.0,-6.809304409216568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8290100097656,0.0,0.0,9.376760135637596e-05,291.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7308349609375,0.0,0.0,9.874165698420256e-05,290.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8308410644531,0.0,0.0,7.293035741895437e-05,290.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7860412597656,0.0,0.0,9.874182433122768e-05,291.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9158020019531,0.0,0.0,0.0004683879087679,289.47418212890625,294.1499938964844,252.0500030517578,251.4981384277344,253.05734252929688,252.050033569336,287.4986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.757359033964349e-09,0.0009990816470235,-0.0141357239335775,0.0,0.0,0.0,0.0,60.0,-24.20291328430176,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8290100097656,0.0,0.0,9.376760135637596e-05,291.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7308349609375,0.0,0.0,9.874165698420256e-05,290.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8308410644531,0.0,0.0,7.293035741895437e-05,290.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7860412597656,0.0,0.0,9.874182433122768e-05,291.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9158020019531,0.0,0.0,0.0004683879087679,289.47418212890625,294.1499938964844,252.0500030517578,251.4981384277344,253.05734252929688,252.050033569336,287.4986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.757359033964349e-09,0.0009990816470235,-0.0141357239335775,0.0,0.0,0.0,0.0,60.0,-24.20291328430176,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8139953613281,0.0,0.0,9.374167711939664e-05,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7170104980469,0.0,0.0,9.871436486719176e-05,290.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8157958984375,0.0,0.0,7.291019574040547e-05,290.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.77154541015625,0.0,0.0,9.871452493825927e-05,291.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89971923828125,0.0,0.0,0.00046825845493,289.45904541015625,294.1499938964844,252.0500030517578,251.4981384277344,253.03961181640625,252.050033569336,287.48114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,0.0,60.0,-24.18433952331543,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8139953613281,0.0,0.0,9.374167711939664e-05,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7170104980469,0.0,0.0,9.871436486719176e-05,290.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8157958984375,0.0,0.0,7.291019574040547e-05,290.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.77154541015625,0.0,0.0,9.871452493825927e-05,291.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89971923828125,0.0,0.0,0.00046825845493,289.45904541015625,294.1499938964844,252.0500030517578,251.4981384277344,253.03961181640625,252.050033569336,287.48114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,0.0,60.0,-24.18433952331543,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7989501953125,0.0,0.0,9.37154472921975e-05,291.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70318603515625,0.0,0.0,9.868674533208832e-05,290.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8007202148437,0.0,0.0,7.28897939552553e-05,290.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7570495605469,0.0,0.0,9.868690540315583e-05,291.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88360595703125,0.0,0.0,0.0004681274294853,289.4438781738281,294.1499938964844,252.0500030517578,251.4981384277344,253.022216796875,252.050033569336,287.463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,0.0,60.0,-24.165685653686523,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7989501953125,0.0,0.0,9.37154472921975e-05,291.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70318603515625,0.0,0.0,9.868674533208832e-05,290.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8007202148437,0.0,0.0,7.28897939552553e-05,290.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7570495605469,0.0,0.0,9.868690540315583e-05,291.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88360595703125,0.0,0.0,0.0004681274294853,289.4438781738281,294.1499938964844,252.0500030517578,251.4981384277344,253.022216796875,252.050033569336,287.463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,0.0,60.0,-24.165685653686523,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78387451171875,0.0,0.0,9.368899191031232e-05,291.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6893005371094,0.0,0.0,9.86588856903836e-05,290.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78564453125,0.0,0.0,7.286921027116477e-05,290.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.74249267578125,0.0,0.0,9.865904576145113e-05,291.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.86749267578125,0.0,0.0,0.0004679952689912,289.4287109375,294.1499938964844,252.0500030517578,251.4981384277344,253.0051422119141,252.05001831054688,287.4461364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,0.0,60.0,-24.14697265625,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78387451171875,0.0,0.0,9.368899191031232e-05,291.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6893005371094,0.0,0.0,9.86588856903836e-05,290.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78564453125,0.0,0.0,7.286921027116477e-05,290.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.74249267578125,0.0,0.0,9.865904576145113e-05,291.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.86749267578125,0.0,0.0,0.0004679952689912,289.4287109375,294.1499938964844,252.0500030517578,251.4981384277344,253.0051422119141,252.05001831054688,287.4461364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,0.0,60.0,-24.14697265625,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7763366699219,0.0,0.0,9.36756987357512e-05,291.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6823425292969,0.0,0.0,9.864489402389154e-05,290.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.778076171875,0.0,0.0,7.285887841135263e-05,290.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7351989746094,0.0,0.0,9.864504681900144e-05,291.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.85943603515625,0.0,0.0,0.0004679289122577,289.4211120605469,294.1499938964844,252.0500030517578,251.4981384277344,252.9967193603516,252.05001831054688,287.4374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981079492717,5.642843969866362e-09,0.0009981023613363,-0.0138357272371649,0.0,0.0,0.0,0.0,60.0,-24.137601852416992,-0.0,-6.792263462784831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.768798828125,0.0,0.0,9.36624055611901e-05,291.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6753845214844,0.0,0.0,9.863088780548424e-05,290.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7705383300781,0.0,0.0,7.284853199962527e-05,290.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7279052734375,0.0,0.0,9.863104787655176e-05,291.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.85137939453125,0.0,0.0,0.0004678624682128,289.4134826660156,294.1499938964844,252.0500030517578,251.4981384277344,252.98838806152344,252.05001831054688,287.4286804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626271448733178e-09,0.0009979606838896,-0.0137923117727041,0.0,0.0,0.0,0.0,60.0,-24.12822532653809,-0.0,-6.790334339257242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7536926269531,0.0,0.0,9.363581921206789e-05,291.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66143798828125,0.0,0.0,9.860289719654249e-05,290.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7554016113281,0.0,0.0,7.282785372808576e-05,290.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7133178710937,0.0,0.0,9.860304999165236e-05,291.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.83526611328125,0.0,0.0,0.0004677296674344,289.39825439453125,294.1499938964844,252.0500030517578,251.4981384277344,252.971923828125,252.05001831054688,287.41119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,0.0,60.0,-24.10947799682617,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7536926269531,0.0,0.0,9.363581921206789e-05,291.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66143798828125,0.0,0.0,9.860289719654249e-05,290.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7554016113281,0.0,0.0,7.282785372808576e-05,290.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7133178710937,0.0,0.0,9.860304999165236e-05,291.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.83526611328125,0.0,0.0,0.0004677296674344,289.39825439453125,294.1499938964844,252.0500030517578,251.4981384277344,252.971923828125,252.05001831054688,287.41119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,0.0,60.0,-24.10947799682617,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73858642578125,0.0,0.0,9.360929834656416e-05,291.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6474609375,0.0,0.0,9.857497207121924e-05,290.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7402648925781,0.0,0.0,7.280723366420716e-05,290.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6986999511719,0.0,0.0,9.857512486632912e-05,291.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81915283203125,0.0,0.0,0.0004675972450058,289.38299560546875,294.1499938964844,252.0500030517578,251.4981384277344,252.95574951171875,252.05001831054688,287.39373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189647018909,0.0,0.0,0.0,0.0,60.0,-24.09074783325196,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73858642578125,0.0,0.0,9.360929834656416e-05,291.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6474609375,0.0,0.0,9.857497207121924e-05,290.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7402648925781,0.0,0.0,7.280723366420716e-05,290.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6986999511719,0.0,0.0,9.857512486632912e-05,291.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81915283203125,0.0,0.0,0.0004675972450058,289.38299560546875,294.1499938964844,252.0500030517578,251.4981384277344,252.95574951171875,252.05001831054688,287.39373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189647018909,0.0,0.0,0.0,0.0,60.0,-24.09074783325196,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.72344970703125,0.0,0.0,9.358298848383129e-05,291.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6334533691406,0.0,0.0,9.854727250058204e-05,290.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7251281738281,0.0,0.0,7.278677367139608e-05,290.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6840515136719,0.0,0.0,9.854741801973432e-05,291.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8030090332031,0.0,0.0,0.0004674658121075,289.36773681640625,294.1499938964844,252.0500030517578,251.4981384277344,252.9398498535156,252.0500030517578,287.37628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527318158726757e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,0.0,60.0,-24.072065353393555,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.72344970703125,0.0,0.0,9.358298848383129e-05,291.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6334533691406,0.0,0.0,9.854727250058204e-05,290.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7251281738281,0.0,0.0,7.278677367139608e-05,290.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6840515136719,0.0,0.0,9.854741801973432e-05,291.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8030090332031,0.0,0.0,0.0004674658121075,289.36773681640625,294.1499938964844,252.0500030517578,251.4981384277344,252.9398498535156,252.0500030517578,287.37628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527318158726757e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,0.0,60.0,-24.072065353393555,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7082824707031,0.0,0.0,9.355699876323342e-05,291.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6194152832031,0.0,0.0,9.851990034803748e-05,290.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7099304199219,0.0,0.0,7.276655378518626e-05,290.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6694030761719,0.0,0.0,9.852004586718976e-05,291.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.786865234375,0.0,0.0,0.0004673359799198,289.3524169921875,294.1499938964844,252.0500030517578,251.4981384277344,252.9242401123047,252.0500030517578,287.3588256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.494928956295553e-09,0.0009968375088647,-0.0134482271969318,0.0,0.0,0.0,0.0,60.0,-24.0534610748291,-0.0,-6.775056959895664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7082824707031,0.0,0.0,9.355699876323342e-05,291.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6194152832031,0.0,0.0,9.851990034803748e-05,290.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7099304199219,0.0,0.0,7.276655378518626e-05,290.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6694030761719,0.0,0.0,9.852004586718976e-05,291.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.786865234375,0.0,0.0,0.0004673359799198,289.3524169921875,294.1499938964844,252.0500030517578,251.4981384277344,252.9242401123047,252.0500030517578,287.3588256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.494928956295553e-09,0.0009968375088647,-0.0134482271969318,0.0,0.0,0.0,0.0,60.0,-24.0534610748291,-0.0,-6.775056959895664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
