time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
613500,290.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7007141113281,0.0,0.0,9.354417852591725e-05,291.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61236572265625,0.0,0.0,9.850639617070556e-05,290.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7023620605469,0.0,0.0,7.275657844729722e-05,290.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6620483398437,0.0,0.0,9.850654896581544e-05,291.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77880859375,0.0,0.0,0.0004672719514928,289.3447570800781,294.1499938964844,252.0500030517578,251.4981384277344,252.91656494140625,252.0500030517578,287.3501281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967064252123,5.4789506265251475e-09,0.0009967009536921,-0.0134063670411705,0.0,0.0,0.0,0.0,60.0,-24.044204711914062,-0.0,-6.77319960118439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.693115234375,0.0,0.0,9.353143104817718e-05,291.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6053161621094,0.0,0.0,9.8492979304865e-05,290.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6947631835937,0.0,0.0,7.27466685930267e-05,290.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6546936035156,0.0,0.0,9.849312482401729e-05,291.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.770751953125,0.0,0.0,0.0004672083014156,289.33709716796875,294.1499938964844,252.0500030517578,251.4981384277344,252.9089508056641,252.0500030517578,287.3414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965705685317,5.463073105005378e-09,0.0009965650970116,-0.0133647723123431,0.0,0.0,0.0,0.0,60.0,-24.034969329833984,-0.0,-6.77135432169962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6779479980469,0.0,0.0,9.350638720206916e-05,291.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5912170410156,0.0,0.0,9.84666039585136e-05,290.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6795654296875,0.0,0.0,7.272719085449353e-05,290.1990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6399841308594,0.0,0.0,9.846674947766588e-05,291.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7546081542969,0.0,0.0,0.0004670831840485,289.3217468261719,294.1499938964844,252.0500030517578,251.4981384277344,252.8938751220703,252.0500030517578,287.323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.431858962623437e-09,0.0009962981566786,-0.0132829984650015,0.0,0.0,0.0,0.0,60.0,-24.016599655151367,-0.0,-6.767727711576299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6779479980469,0.0,0.0,9.350638720206916e-05,291.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5912170410156,0.0,0.0,9.84666039585136e-05,290.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6795654296875,0.0,0.0,7.272719085449353e-05,290.1990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6399841308594,0.0,0.0,9.846674947766588e-05,291.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7546081542969,0.0,0.0,0.0004670831840485,289.3217468261719,294.1499938964844,252.0500030517578,251.4981384277344,252.8938751220703,252.0500030517578,287.323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.431858962623437e-09,0.0009962981566786,-0.0132829984650015,0.0,0.0,0.0,0.0,60.0,-24.016599655151367,-0.0,-6.767727711576299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6627502441406,0.0,0.0,9.34820418478921e-05,291.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5770874023437,0.0,0.0,9.844097075983882e-05,290.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6643371582031,0.0,0.0,7.270825153682381e-05,290.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6252746582031,0.0,0.0,9.844110900303348e-05,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.73846435546875,0.0,0.0,0.000466961559141,289.3063659667969,294.1499938964844,252.0500030517578,251.4981384277344,252.87908935546875,252.0500030517578,287.3065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401521452341741e-09,0.0009960387833416,-0.013203521259129,0.0,0.0,0.0,0.0,60.0,-23.9984073638916,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6627502441406,0.0,0.0,9.34820418478921e-05,291.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5770874023437,0.0,0.0,9.844097075983882e-05,290.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6643371582031,0.0,0.0,7.270825153682381e-05,290.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6252746582031,0.0,0.0,9.844110900303348e-05,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.73846435546875,0.0,0.0,0.000466961559141,289.3063659667969,294.1499938964844,252.0500030517578,251.4981384277344,252.87908935546875,252.0500030517578,287.3065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401521452341741e-09,0.0009960387833416,-0.013203521259129,0.0,0.0,0.0,0.0,60.0,-23.9984073638916,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.64752197265625,0.0,0.0,9.345844591734932e-05,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5629272460937,0.0,0.0,9.8416130640544e-05,290.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.64910888671875,0.0,0.0,7.268990157172084e-05,290.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6105041503906,0.0,0.0,9.841626888373868e-05,291.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7223205566406,0.0,0.0,0.0004668437468353,289.2909851074219,294.1499938964844,252.0500030517578,251.4981384277344,252.8645477294922,252.0500030517578,287.2891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372124523006505e-09,0.0009957874426618,-0.0131265064701437,0.0,0.0,0.0,0.0,60.0,-23.98040580749512,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613920,290.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.64752197265625,0.0,0.0,9.345844591734932e-05,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5629272460937,0.0,0.0,9.8416130640544e-05,290.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.64910888671875,0.0,0.0,7.268990157172084e-05,290.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6105041503906,0.0,0.0,9.841626888373868e-05,291.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7223205566406,0.0,0.0,0.0004668437468353,289.2909851074219,294.1499938964844,252.0500030517578,251.4981384277344,252.8645477294922,252.0500030517578,287.2891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372124523006505e-09,0.0009957874426618,-0.0131265064701437,0.0,0.0,0.0,0.0,60.0,-23.98040580749512,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6322937011719,0.0,0.0,9.343578130938111e-05,291.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487365722656,0.0,0.0,9.839225822361186e-05,290.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.63385009765625,0.0,0.0,7.267227192642167e-05,290.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5957336425781,0.0,0.0,9.839239646680652e-05,291.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7061462402344,0.0,0.0,0.000466730503831,289.27557373046875,294.1499938964844,252.0500030517578,251.4981384277344,252.8502655029297,252.0500030517578,287.2717590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343876896546362e-09,0.000995545880869,-0.0130525026470422,0.0,0.0,0.0,0.0,60.0,-23.962635040283203,-0.0,-6.757508685950597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,290.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6322937011719,0.0,0.0,9.343578130938111e-05,291.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487365722656,0.0,0.0,9.839225822361186e-05,290.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.63385009765625,0.0,0.0,7.267227192642167e-05,290.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5957336425781,0.0,0.0,9.839239646680652e-05,291.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7061462402344,0.0,0.0,0.000466730503831,289.27557373046875,294.1499938964844,252.0500030517578,251.4981384277344,252.8502655029297,252.0500030517578,287.2717590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343876896546362e-09,0.000995545880869,-0.0130525026470422,0.0,0.0,0.0,0.0,60.0,-23.962635040283203,-0.0,-6.757508685950597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614100,290.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6246643066406,0.0,0.0,9.342481644125657e-05,291.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5416259765625,0.0,0.0,9.838071855483577e-05,290.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.626220703125,0.0,0.0,7.266375178005546e-05,290.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5883483886719,0.0,0.0,9.838085679803044e-05,291.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69805908203125,0.0,0.0,0.0004666757595259,289.2678527832031,294.1499938964844,252.0500030517578,251.4981384277344,252.84323120117188,252.0500030517578,287.2630920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954343549907,5.330220709254263e-09,0.0009954291163012,-0.0130167268216609,0.0,0.0,0.0,0.0,60.0,-23.95384979248047,-0.0,-6.755923465107116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6170349121094,0.0,0.0,9.34140625759028e-05,291.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5345153808594,0.0,0.0,9.83693971647881e-05,290.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6185607910156,0.0,0.0,7.265538442879915e-05,290.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5809326171875,0.0,0.0,9.836952813202517e-05,291.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.69000244140625,0.0,0.0,0.0004666220629587,289.2601318359375,294.1499938964844,252.0500030517578,251.4981384277344,252.83624267578125,252.0500030517578,287.25439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995319802314,5.3168198732578276e-09,0.0009953144472092,-0.0129816187545657,0.0,0.0,0.0,0.0,60.0,-23.94510841369629,-0.0,-6.754368087058539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6017761230469,0.0,0.0,9.339358803117648e-05,291.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5202941894531,0.0,0.0,9.834783122641966e-05,290.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6033020019531,0.0,0.0,7.26394573575817e-05,290.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5661315917969,0.0,0.0,9.834796946961431e-05,291.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.673828125,0.0,0.0,0.0004665197920985,289.24468994140625,294.1499938964844,252.0500030517578,251.4981384277344,252.82241821289065,252.0500030517578,287.23699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147768020629,0.0,0.0,0.0,0.0,60.0,-23.927865982055664,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6017761230469,0.0,0.0,9.339358803117648e-05,291.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5202941894531,0.0,0.0,9.834783122641966e-05,290.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6033020019531,0.0,0.0,7.26394573575817e-05,290.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5661315917969,0.0,0.0,9.834796946961431e-05,291.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.673828125,0.0,0.0,0.0004665197920985,289.24468994140625,294.1499938964844,252.0500030517578,251.4981384277344,252.82241821289065,252.0500030517578,287.23699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147768020629,0.0,0.0,0.0,0.0,60.0,-23.927865982055664,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58648681640625,0.0,0.0,9.337424125988036e-05,291.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5060119628906,0.0,0.0,9.832745854509994e-05,290.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5879821777344,0.0,0.0,7.262441067723557e-05,290.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.55126953125,0.0,0.0,9.83275967882946e-05,291.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6576538085937,0.0,0.0,0.0004664231382776,289.22918701171875,294.1499938964844,252.0500030517578,251.4981384277344,252.8088531494141,252.0500030517578,287.2196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516061231493,0.0,0.0,0.0,0.0,60.0,-23.910945892333984,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58648681640625,0.0,0.0,9.337424125988036e-05,291.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5060119628906,0.0,0.0,9.832745854509994e-05,290.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5879821777344,0.0,0.0,7.262441067723557e-05,290.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.55126953125,0.0,0.0,9.83275967882946e-05,291.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6576538085937,0.0,0.0,0.0004664231382776,289.22918701171875,294.1499938964844,252.0500030517578,251.4981384277344,252.8088531494141,252.0500030517578,287.2196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516061231493,0.0,0.0,0.0,0.0,60.0,-23.910945892333984,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5711975097656,0.0,0.0,9.335634240414949e-05,291.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.49169921875,0.0,0.0,9.83086138148792e-05,290.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5726623535156,0.0,0.0,7.261048449436203e-05,290.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5364074707031,0.0,0.0,9.830874478211626e-05,291.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6414794921875,0.0,0.0,0.0004663337313104,289.2137145996094,294.1499938964844,252.0500030517578,251.4981384277344,252.79556274414065,252.0500030517578,287.2023010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244887191224734e-09,0.0009946993086487,-0.0127931674942374,0.0,0.0,0.0,0.0,60.0,-23.89439010620117,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5711975097656,0.0,0.0,9.335634240414949e-05,291.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.49169921875,0.0,0.0,9.83086138148792e-05,290.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5726623535156,0.0,0.0,7.261048449436203e-05,290.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5364074707031,0.0,0.0,9.830874478211626e-05,291.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6414794921875,0.0,0.0,0.0004663337313104,289.2137145996094,294.1499938964844,252.0500030517578,251.4981384277344,252.79556274414065,252.0500030517578,287.2023010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244887191224734e-09,0.0009946993086487,-0.0127931674942374,0.0,0.0,0.0,0.0,60.0,-23.89439010620117,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5558776855469,0.0,0.0,9.333981142845003e-05,291.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47735595703125,0.0,0.0,9.829120244830848e-05,290.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5573425292969,0.0,0.0,7.259762787725776e-05,290.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5215148925781,0.0,0.0,9.829133341554552e-05,291.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62530517578125,0.0,0.0,0.0004662511637434,289.1981811523437,294.1499938964844,252.0500030517578,251.4981384277344,252.782470703125,252.0500030517578,287.1849670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.224287225047419e-09,0.0009945231722667,-0.0127392001450061,0.0,0.0,0.0,0.0,60.0,-23.878171920776367,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5558776855469,0.0,0.0,9.333981142845003e-05,291.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47735595703125,0.0,0.0,9.829120244830848e-05,290.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5573425292969,0.0,0.0,7.259762787725776e-05,290.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5215148925781,0.0,0.0,9.829133341554552e-05,291.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62530517578125,0.0,0.0,0.0004662511637434,289.1981811523437,294.1499938964844,252.0500030517578,251.4981384277344,252.782470703125,252.0500030517578,287.1849670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.224287225047419e-09,0.0009945231722667,-0.0127392001450061,0.0,0.0,0.0,0.0,60.0,-23.878171920776367,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5482177734375,0.0,0.0,9.333213529316708e-05,291.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4701843261719,0.0,0.0,9.828312613535672e-05,290.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5496826171875,0.0,0.0,7.259166159201413e-05,290.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5140686035156,0.0,0.0,9.828325710259378e-05,291.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6172180175781,0.0,0.0,0.0004662128339987,289.1903991699219,294.1499938964844,252.0500030517578,251.4981384277344,252.7760162353516,252.0500030517578,287.1763000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944466874003,5.214725540270137e-09,0.0009944414487108,-0.0127141503617167,0.0,0.0,0.0,0.0,60.0,-23.87022018432617,-0.0,-6.742523339653418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5405578613281,0.0,0.0,9.332488116342574e-05,291.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4630126953125,0.0,0.0,9.827548637986185e-05,290.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5419921875,0.0,0.0,7.258601544890553e-05,290.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5066223144531,0.0,0.0,9.827561734709887e-05,291.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6091003417969,0.0,0.0,0.0004661765997298,289.1826477050781,294.1499938964844,252.0500030517578,251.4981384277344,252.76963806152344,252.0500030517578,287.1676330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943692712113,5.205682107600751e-09,0.0009943641489371,-0.0126904575154185,0.0,0.0,0.0,0.0,60.0,-23.86236953735352,-0.0,-6.741474578575436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.52520751953125,0.0,0.0,9.33117262320593e-05,291.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4486083984375,0.0,0.0,9.826163295656444e-05,290.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.526611328125,0.0,0.0,7.257578545249999e-05,290.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49169921875,0.0,0.0,9.826176392380148e-05,291.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5929260253906,0.0,0.0,0.0004661108832806,289.1670837402344,294.1499938964844,252.0500030517578,251.4981384277344,252.75701904296875,252.0500030517578,287.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189288998508346e-09,0.0009942238684743,-0.0126475095748901,0.0,0.0,0.0,0.0,60.0,-23.84700965881348,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.52520751953125,0.0,0.0,9.33117262320593e-05,291.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4486083984375,0.0,0.0,9.826163295656444e-05,290.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.526611328125,0.0,0.0,7.257578545249999e-05,290.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49169921875,0.0,0.0,9.826176392380148e-05,291.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5929260253906,0.0,0.0,0.0004661108832806,289.1670837402344,294.1499938964844,252.0500030517578,251.4981384277344,252.75701904296875,252.0500030517578,287.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189288998508346e-09,0.0009942238684743,-0.0126475095748901,0.0,0.0,0.0,0.0,60.0,-23.84700965881348,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.50982666015625,0.0,0.0,9.330016473541036e-05,291.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4341735839844,0.0,0.0,9.82494602794759e-05,290.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.51123046875,0.0,0.0,7.256679236888885e-05,290.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47674560546875,0.0,0.0,9.824958397075534e-05,291.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57672119140625,0.0,0.0,0.000466053141281,289.1514892578125,294.1499938964844,252.0500030517578,251.4981384277344,252.74462890625,252.0500030517578,287.1330261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.1748800800055506e-09,0.0009941007010638,-0.0126097612082958,0.0,0.0,0.0,0.0,60.0,-23.83205795288086,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.50982666015625,0.0,0.0,9.330016473541036e-05,291.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4341735839844,0.0,0.0,9.82494602794759e-05,290.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.51123046875,0.0,0.0,7.256679236888885e-05,290.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47674560546875,0.0,0.0,9.824958397075534e-05,291.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57672119140625,0.0,0.0,0.000466053141281,289.1514892578125,294.1499938964844,252.0500030517578,251.4981384277344,252.74462890625,252.0500030517578,287.1330261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.1748800800055506e-09,0.0009941007010638,-0.0126097612082958,0.0,0.0,0.0,0.0,60.0,-23.83205795288086,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49444580078125,0.0,0.0,9.329066961072384e-05,291.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41973876953125,0.0,0.0,9.82394558377564e-05,290.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.495849609375,0.0,0.0,7.255940727191046e-05,290.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4617614746094,0.0,0.0,9.823958680499344e-05,291.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5605163574219,0.0,0.0,0.0004660057020373,289.1358947753906,294.1499938964844,252.0500030517578,251.4981384277344,252.73245239257807,252.0500030517578,287.11572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.163041105760158e-09,0.0009939994197338,-0.0125787444412708,0.0,0.0,0.0,0.0,60.0,-23.8176212310791,-0.0,-6.736530622220016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49444580078125,0.0,0.0,9.329066961072384e-05,291.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41973876953125,0.0,0.0,9.82394558377564e-05,290.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.495849609375,0.0,0.0,7.255940727191046e-05,290.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4617614746094,0.0,0.0,9.823958680499344e-05,291.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5605163574219,0.0,0.0,0.0004660057020373,289.1358947753906,294.1499938964844,252.0500030517578,251.4981384277344,252.73245239257807,252.0500030517578,287.11572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.163041105760158e-09,0.0009939994197338,-0.0125787444412708,0.0,0.0,0.0,0.0,60.0,-23.8176212310791,-0.0,-6.736530622220016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.47906494140625,0.0,0.0,9.328296437161045e-05,291.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4052429199219,0.0,0.0,9.82313504209742e-05,290.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4804382324219,0.0,0.0,7.255341188283637e-05,290.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4467468261719,0.0,0.0,9.823147411225364e-05,291.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5443115234375,0.0,0.0,0.0004659672267735,289.1202697753906,294.1499938964844,252.0500030517578,251.4981384277344,252.72048950195312,252.0500030517578,287.09844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534390088647805e-09,0.0009939173469319,-0.0125535884872078,0.0,0.0,0.0,0.0,60.0,-23.803646087646484,-0.0,-6.73541720175308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.47906494140625,0.0,0.0,9.328296437161045e-05,291.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4052429199219,0.0,0.0,9.82313504209742e-05,290.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4804382324219,0.0,0.0,7.255341188283637e-05,290.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4467468261719,0.0,0.0,9.823147411225364e-05,291.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5443115234375,0.0,0.0,0.0004659672267735,289.1202697753906,294.1499938964844,252.0500030517578,251.4981384277344,252.72048950195312,252.0500030517578,287.09844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534390088647805e-09,0.0009939173469319,-0.0125535884872078,0.0,0.0,0.0,0.0,60.0,-23.803646087646484,-0.0,-6.73541720175308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4713439941406,0.0,0.0,9.327988664153963e-05,291.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.39801025390625,0.0,0.0,9.822811261983588e-05,290.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.47271728515625,0.0,0.0,7.255102536873892e-05,290.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4392395019531,0.0,0.0,9.822823631111532e-05,291.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.53619384765625,0.0,0.0,0.0004659518890548,289.1124267578125,294.1499938964844,252.0500030517578,251.4981384277344,252.714584350586,252.0500030517578,287.0898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938897565007,5.149607851251403e-09,0.0009938845178112,-0.0125435516238212,0.0,0.0,0.0,0.0,60.0,-23.796859741210938,-0.0,-6.73497311254323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.463623046875,0.0,0.0,9.327737643616274e-05,291.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3907470703125,0.0,0.0,9.822547144722192e-05,290.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4649963378906,0.0,0.0,7.254907541209832e-05,290.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4317321777344,0.0,0.0,9.822558786254376e-05,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.528076171875,0.0,0.0,0.0004659393453039,289.1046142578125,294.1499938964844,252.0500030517578,251.4981384277344,252.708740234375,252.0500030517578,287.0811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938629809767,5.146477910500381e-09,0.0009938578587025,-0.0125353522598743,0.0,0.0,0.0,0.0,60.0,-23.79019927978516,-0.0,-6.734610735747992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4482116699219,0.0,0.0,9.327405132353306e-05,291.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.376220703125,0.0,0.0,9.82219644356519e-05,290.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.44952392578125,0.0,0.0,7.254648517118767e-05,290.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.41668701171875,0.0,0.0,9.822208812693134e-05,291.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5118408203125,0.0,0.0,0.0004659227270167,289.08892822265625,294.1499938964844,252.0500030517578,251.4981384277344,252.6971893310547,252.0500030517578,287.0639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938274743035,5.142328785012751e-09,0.0009938223520293,-0.0125244818627834,0.0,0.0,0.0,0.0,60.0,-23.777318954467773,-0.0,-6.734129698315884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4482116699219,0.0,0.0,9.327405132353306e-05,291.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.376220703125,0.0,0.0,9.82219644356519e-05,290.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.44952392578125,0.0,0.0,7.254648517118767e-05,290.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.41668701171875,0.0,0.0,9.822208812693134e-05,291.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5118408203125,0.0,0.0,0.0004659227270167,289.08892822265625,294.1499938964844,252.0500030517578,251.4981384277344,252.6971893310547,252.0500030517578,287.0639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938274743035,5.142328785012751e-09,0.0009938223520293,-0.0125244818627834,0.0,0.0,0.0,0.0,60.0,-23.777318954467773,-0.0,-6.734129698315884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4327392578125,0.0,0.0,9.327290172223002e-05,291.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.36163330078125,0.0,0.0,9.822075662668794e-05,290.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.43408203125,0.0,0.0,7.254559022840112e-05,290.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4016418457031,0.0,0.0,9.82208803179674e-05,291.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.49560546875,0.0,0.0,0.0004659169935621,289.0732421875,294.1499938964844,252.0500030517578,251.4981384277344,252.6858062744141,252.0500030517578,287.0466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938151342794,5.140892156418886e-09,0.0009938100120052,-0.0125207174569368,0.0,0.0,0.0,0.0,60.0,-23.764949798583984,-0.0,-6.733963431315716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4327392578125,0.0,0.0,9.327290172223002e-05,291.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.36163330078125,0.0,0.0,9.822075662668794e-05,290.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.43408203125,0.0,0.0,7.254559022840112e-05,290.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4016418457031,0.0,0.0,9.82208803179674e-05,291.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.49560546875,0.0,0.0,0.0004659169935621,289.0732421875,294.1499938964844,252.0500030517578,251.4981384277344,252.6858062744141,252.0500030517578,287.0466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938151342794,5.140892156418886e-09,0.0009938100120052,-0.0125207174569368,0.0,0.0,0.0,0.0,60.0,-23.764949798583984,-0.0,-6.733963431315716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4172668457031,0.0,0.0,9.327374573331326e-05,291.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3470458984375,0.0,0.0,9.822165156947447e-05,290.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4185791015625,0.0,0.0,7.25462450645864e-05,290.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3865661621094,0.0,0.0,9.822176798479632e-05,291.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4793701171875,0.0,0.0,0.0004659212136175,289.0575256347656,294.1499938964844,252.0500030517578,251.4979705810547,252.6746368408203,252.0500030517578,287.0294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938242146745,5.141941983310971e-09,0.000993818975985,-0.0125234676524996,0.0,0.0,0.0,0.0,60.0,-23.75317573547364,-0.0,-6.73408493412353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4172668457031,0.0,0.0,9.327374573331326e-05,291.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3470458984375,0.0,0.0,9.822165156947447e-05,290.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4185791015625,0.0,0.0,7.25462450645864e-05,290.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3865661621094,0.0,0.0,9.822176798479632e-05,291.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4793701171875,0.0,0.0,0.0004659212136175,289.0575256347656,294.1499938964844,252.0500030517578,251.4979705810547,252.6746368408203,252.0500030517578,287.0294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938242146745,5.141941983310971e-09,0.000993818975985,-0.0125234676524996,0.0,0.0,0.0,0.0,60.0,-23.75317573547364,-0.0,-6.73408493412353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4017944335937,0.0,0.0,9.327626321464776e-05,291.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3324279785156,0.0,0.0,9.822430001804604e-05,290.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.403076171875,0.0,0.0,7.254820229718462e-05,290.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3714294433594,0.0,0.0,9.822441643336788e-05,291.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4631042480469,0.0,0.0,0.0004659337864723,289.04180908203125,294.1499938964844,252.0500030517578,251.4974670410156,252.6636657714844,252.0500030517578,287.01220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.1450723681512045e-09,0.000993845751509,-0.0125316688790917,0.0,0.0,0.0,0.0,60.0,-23.741893768310547,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
