time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
615840,290.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4017944335937,0.0,0.0,9.327626321464776e-05,291.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3324279785156,0.0,0.0,9.822430001804604e-05,290.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.403076171875,0.0,0.0,7.254820229718462e-05,290.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3714294433594,0.0,0.0,9.822441643336788e-05,291.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4631042480469,0.0,0.0,0.0004659337864723,289.04180908203125,294.1499938964844,252.0500030517578,251.4974670410156,252.6636657714844,252.0500030517578,287.01220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.1450723681512045e-09,0.000993845751509,-0.0125316688790917,0.0,0.0,0.0,0.0,60.0,-23.741893768310547,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39404296875,0.0,0.0,9.327825682703406e-05,291.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3251037597656,0.0,0.0,9.822640276979656e-05,290.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39532470703125,0.0,0.0,7.254975207615644e-05,290.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3638916015625,0.0,0.0,9.822651190916076e-05,291.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4549865722656,0.0,0.0,0.0004659437399823,289.033935546875,294.1499938964844,252.0500030517578,251.49708557128903,252.65826416015625,252.0500030517578,287.00360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938721777871,5.147553494566637e-09,0.0009938669390976,-0.0125381695106625,0.0,0.0,0.0,0.0,60.0,-23.736440658569336,-0.0,-6.73473508072675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38629150390625,0.0,0.0,9.328056330559777e-05,291.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3177795410156,0.0,0.0,9.822882566368207e-05,290.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3875732421875,0.0,0.0,7.255154923768714e-05,290.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3563232421875,0.0,0.0,9.82289420790039e-05,291.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44683837890625,0.0,0.0,0.0004659552650991,289.02606201171875,294.1499938964844,252.0500030517578,251.49664306640625,252.65289306640625,252.0500030517578,286.9949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938966250047,5.150421866773058e-09,0.0009938915027305,-0.0125456843525171,0.0,0.0,0.0,0.0,60.0,-23.7310733795166,-0.0,-6.735067614727086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3769836425781,0.0,0.0,9.328398300567642e-05,291.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3089599609375,0.0,0.0,9.823243453865872e-05,290.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.37823486328125,0.0,0.0,7.255421223817393e-05,290.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34722900390625,0.0,0.0,9.823254367802292e-05,291.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43707275390625,0.0,0.0,0.0004659723781514,289.0165710449219,294.1499938964844,252.0500030517578,251.4960174560547,252.6465301513672,252.0500030517578,286.9846496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939330630004,5.154685567276829e-09,0.0009939279407262,-0.012556854635477,0.0,0.0,0.0,0.0,60.0,-23.724788665771484,-0.0,-6.735562152471175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3707580566406,0.0,0.0,9.328659507445992e-05,291.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3031005859375,0.0,0.0,9.823517757467926e-05,290.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3720092773437,0.0,0.0,7.255624223034829e-05,290.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3411560058594,0.0,0.0,9.823529399000108e-05,291.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4305725097656,0.0,0.0,0.0004659854166675,289.0102844238281,294.1499938964844,252.0500030517578,251.4955444335937,252.642333984375,252.0500030517578,286.977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939608862623,5.157933635757672e-09,0.0009939557639881,-0.0125653641298413,0.0,0.0,0.0,0.0,60.0,-23.720684051513672,-0.0,-6.735938740121128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.355224609375,0.0,0.0,9.329414024250582e-05,291.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.28839111328125,0.0,0.0,9.824313019635156e-05,290.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3564453125,0.0,0.0,7.256210665218532e-05,290.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32598876953125,0.0,0.0,9.824323933571576e-05,291.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.414306640625,0.0,0.0,0.0004660231061279,288.9944763183594,294.1499938964844,252.0500030517578,251.4941864013672,252.6319122314453,252.0500030517578,286.9605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167332339794939e-09,0.0009940360905602,-0.012589986436069,0.0,0.0,0.0,0.0,60.0,-23.710657119750977,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.355224609375,0.0,0.0,9.329414024250582e-05,291.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.28839111328125,0.0,0.0,9.824313019635156e-05,290.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3564453125,0.0,0.0,7.256210665218532e-05,290.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32598876953125,0.0,0.0,9.824323933571576e-05,291.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.414306640625,0.0,0.0,0.0004660231061279,288.9944763183594,294.1499938964844,252.0500030517578,251.4941864013672,252.6319122314453,252.0500030517578,286.9605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167332339794939e-09,0.0009940360905602,-0.012589986436069,0.0,0.0,0.0,0.0,60.0,-23.710657119750977,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616260,290.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.33966064453125,0.0,0.0,9.330324246548116e-05,291.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2736511230469,0.0,0.0,9.825271263252944e-05,290.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34088134765625,0.0,0.0,7.256918615894392e-05,290.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3107604980469,0.0,0.0,9.825282177189364e-05,291.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39801025390625,0.0,0.0,0.0004660685663111,288.9786682128906,294.1499938964844,252.0500030517578,251.4925994873047,252.62168884277344,252.0500030517578,286.9433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.178663275984263e-09,0.000994132948108,-0.0126196723431348,0.0,0.0,0.0,0.0,60.0,-23.701086044311523,-0.0,-6.73834179565347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.33966064453125,0.0,0.0,9.330324246548116e-05,291.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2736511230469,0.0,0.0,9.825271263252944e-05,290.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34088134765625,0.0,0.0,7.256918615894392e-05,290.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3107604980469,0.0,0.0,9.825282177189364e-05,291.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39801025390625,0.0,0.0,0.0004660685663111,288.9786682128906,294.1499938964844,252.0500030517578,251.4925994873047,252.62168884277344,252.0500030517578,286.9433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.178663275984263e-09,0.000994132948108,-0.0126196723431348,0.0,0.0,0.0,0.0,60.0,-23.701086044311523,-0.0,-6.73834179565347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616380,290.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3240661621094,0.0,0.0,9.331405453849584e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2588806152344,0.0,0.0,9.826409950619563e-05,290.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3252868652344,0.0,0.0,7.257759716594592e-05,290.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2955322265625,0.0,0.0,9.826420864555983e-05,291.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3817138671875,0.0,0.0,0.0004661225830204,288.9627990722656,294.1499938964844,252.0500030517578,251.4908142089844,252.61167907714844,252.0500030517578,286.9262390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942533215507,5.192136054432694e-09,0.0009942481992766,-0.0126549685373902,0.0,0.0,0.0,0.0,60.0,-23.69194984436035,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616440,290.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3240661621094,0.0,0.0,9.331405453849584e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2588806152344,0.0,0.0,9.826409950619563e-05,290.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3252868652344,0.0,0.0,7.257759716594592e-05,290.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2955322265625,0.0,0.0,9.826420864555983e-05,291.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3817138671875,0.0,0.0,0.0004661225830204,288.9627990722656,294.1499938964844,252.0500030517578,251.4908142089844,252.61167907714844,252.0500030517578,286.9262390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942533215507,5.192136054432694e-09,0.0009942481992766,-0.0126549685373902,0.0,0.0,0.0,0.0,60.0,-23.69194984436035,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3162841796875,0.0,0.0,9.33198825805448e-05,291.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2514953613281,0.0,0.0,9.8270240414422e-05,290.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3174743652344,0.0,0.0,7.258213008753955e-05,290.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2879333496094,0.0,0.0,9.827034955378622e-05,291.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.37353515625,0.0,0.0,0.0004661517159547,288.95489501953125,294.1499938964844,252.0500030517578,251.48985290527344,252.60671997070312,252.0500030517578,286.9176330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943154873326,5.199393804389274e-09,0.0009943102486431,-0.0126739833503961,0.0,0.0,0.0,0.0,60.0,-23.687498092651367,-0.0,-6.740744851185809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3084716796875,0.0,0.0,9.332619811175392e-05,291.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2440795898437,0.0,0.0,9.827689063968136e-05,290.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3096618652344,0.0,0.0,7.258704863488674e-05,290.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2803039550781,0.0,0.0,9.827699977904558e-05,291.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3653869628906,0.0,0.0,0.0004661832645069,288.94696044921875,294.1499938964844,252.0500030517578,251.4888458251953,252.6018218994141,252.0500030517578,286.9090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943827753886,5.2072643974554475e-09,0.0009943775366991,-0.0126946028321981,0.0,0.0,0.0,0.0,60.0,-23.68315696716309,-0.0,-6.741657898601261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2928466796875,0.0,0.0,9.333996422355996e-05,291.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.229248046875,0.0,0.0,9.829138434724882e-05,290.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2940368652344,0.0,0.0,7.25977515685372e-05,290.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2650146484375,0.0,0.0,9.829149348661304e-05,291.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3490600585937,0.0,0.0,0.0004662520368583,288.9310607910156,294.1499938964844,252.0500030517578,251.4867248535156,252.59214782714844,252.0500030517578,286.89190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224406240955659e-09,0.0009945241035893,-0.0127395121380686,0.0,0.0,0.0,0.0,60.0,-23.67477226257324,-0.0,-6.743645997175919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2928466796875,0.0,0.0,9.333996422355996e-05,291.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.229248046875,0.0,0.0,9.829138434724882e-05,290.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2940368652344,0.0,0.0,7.25977515685372e-05,290.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2650146484375,0.0,0.0,9.829149348661304e-05,291.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3490600585937,0.0,0.0,0.0004662520368583,288.9310607910156,294.1499938964844,252.0500030517578,251.4867248535156,252.59214782714844,252.0500030517578,286.89190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224406240955659e-09,0.0009945241035893,-0.0127395121380686,0.0,0.0,0.0,0.0,60.0,-23.67477226257324,-0.0,-6.743645997175919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2772216796875,0.0,0.0,9.33550763875246e-05,291.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.21441650390625,0.0,0.0,9.830729686655104e-05,290.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.27838134765625,0.0,0.0,7.260950224008411e-05,290.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2497253417969,0.0,0.0,9.830740600591524e-05,291.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3327331542969,0.0,0.0,0.0004663275030907,288.9151611328125,294.1499938964844,252.0500030517578,251.4844665527344,252.58262634277344,252.0500030517578,286.874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946903446689,5.243226741669105e-09,0.0009946849895641,-0.0127888191491365,0.0,0.0,0.0,0.0,60.0,-23.666728973388672,-0.0,-6.745828784460174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2772216796875,0.0,0.0,9.33550763875246e-05,291.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.21441650390625,0.0,0.0,9.830729686655104e-05,290.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.27838134765625,0.0,0.0,7.260950224008411e-05,290.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2497253417969,0.0,0.0,9.830740600591524e-05,291.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3327331542969,0.0,0.0,0.0004663275030907,288.9151611328125,294.1499938964844,252.0500030517578,251.4844665527344,252.58262634277344,252.0500030517578,286.874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946903446689,5.243226741669105e-09,0.0009946849895641,-0.0127888191491365,0.0,0.0,0.0,0.0,60.0,-23.666728973388672,-0.0,-6.745828784460174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26153564453125,0.0,0.0,9.33716437430121e-05,291.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19952392578125,0.0,0.0,9.832474461290984e-05,290.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2626953125,0.0,0.0,7.262238796101883e-05,290.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2344055175781,0.0,0.0,9.832485375227408e-05,291.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.31640625,0.0,0.0,0.0004664102743845,288.89923095703125,294.1499938964844,252.0500030517578,251.48211669921875,252.57327270507807,252.0500030517578,286.8576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948668302968,5.263864455429257e-09,0.000994861475192,-0.0128428852185606,0.0,0.0,0.0,0.0,60.0,-23.65907096862793,-0.0,-6.74822260293695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26153564453125,0.0,0.0,9.33716437430121e-05,291.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19952392578125,0.0,0.0,9.832474461290984e-05,290.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2626953125,0.0,0.0,7.262238796101883e-05,290.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2344055175781,0.0,0.0,9.832485375227408e-05,291.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.31640625,0.0,0.0,0.0004664102743845,288.89923095703125,294.1499938964844,252.0500030517578,251.48211669921875,252.57327270507807,252.0500030517578,286.8576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948668302968,5.263864455429257e-09,0.000994861475192,-0.0128428852185606,0.0,0.0,0.0,0.0,60.0,-23.65907096862793,-0.0,-6.74822260293695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2458801269531,0.0,0.0,9.338943345937878e-05,291.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1846008300781,0.0,0.0,9.8343487479724e-05,290.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2470092773437,0.0,0.0,7.263622683240101e-05,290.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.21905517578125,0.0,0.0,9.83435893431306e-05,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.300048828125,0.0,0.0,0.0004664991574827,288.8832702636719,294.1499938964844,252.0500030517578,251.4796905517578,252.5640869140625,252.0500030517578,286.84051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.286032500606552e-09,0.0009950511157512,-0.0129009615629911,0.0,0.0,0.0,0.0,60.0,-23.65174674987793,-0.0,-6.7507947676404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2458801269531,0.0,0.0,9.338943345937878e-05,291.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1846008300781,0.0,0.0,9.8343487479724e-05,290.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2470092773437,0.0,0.0,7.263622683240101e-05,290.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.21905517578125,0.0,0.0,9.83435893431306e-05,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.300048828125,0.0,0.0,0.0004664991574827,288.8832702636719,294.1499938964844,252.0500030517578,251.4796905517578,252.5640869140625,252.0500030517578,286.84051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.286032500606552e-09,0.0009950511157512,-0.0129009615629911,0.0,0.0,0.0,0.0,60.0,-23.65174674987793,-0.0,-6.7507947676404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.238037109375,0.0,0.0,9.339887037640436e-05,291.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1771240234375,0.0,0.0,9.835342643782496e-05,290.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2391662597656,0.0,0.0,7.264356827363372e-05,290.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2113952636719,0.0,0.0,9.835352830123156e-05,291.2530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2918701171875,0.0,0.0,0.000466546305688,288.87530517578125,294.1499938964844,252.0500030517578,251.4784545898437,252.5595550537109,252.0500030517578,286.8319396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951569372788,5.297787986080493e-09,0.000995151582174,-0.0129317594692111,0.0,0.0,0.0,0.0,60.0,-23.648223876953125,-0.0,-6.75215900969306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.23016357421875,0.0,0.0,9.340861288364977e-05,291.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.169677734375,0.0,0.0,9.836367826210336e-05,290.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2312927246094,0.0,0.0,7.265114254551008e-05,290.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2037048339844,0.0,0.0,9.836378012550996e-05,291.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2836608886719,0.0,0.0,0.0004665949381887,288.8673095703125,294.1499938964844,252.0500030517578,251.47720336914065,252.55506896972656,252.0500030517578,286.8233947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952606633305,5.3099156183122895e-09,0.0009952553082257,-0.0129635315388441,0.0,0.0,0.0,0.0,60.0,-23.644779205322266,-0.0,-6.7535665948526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2144470214844,0.0,0.0,9.342902922071517e-05,291.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1546936035156,0.0,0.0,9.838518599281088e-05,290.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.215576171875,0.0,0.0,7.266702596098185e-05,290.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.18829345703125,0.0,0.0,9.838528785621747e-05,291.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2673034667969,0.0,0.0,0.0004666969762183,288.851318359375,294.1499938964844,252.0500030517578,251.4747009277344,252.5462188720703,252.0500030517578,286.8062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.335356156876969e-09,0.0009954728884622,-0.0130301816388964,0.0,0.0,0.0,0.0,60.0,-23.63811683654785,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2144470214844,0.0,0.0,9.342902922071517e-05,291.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1546936035156,0.0,0.0,9.838518599281088e-05,290.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.215576171875,0.0,0.0,7.266702596098185e-05,290.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.18829345703125,0.0,0.0,9.838528785621747e-05,291.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2673034667969,0.0,0.0,0.0004666969762183,288.851318359375,294.1499938964844,252.0500030517578,251.4747009277344,252.5462188720703,252.0500030517578,286.8062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.335356156876969e-09,0.0009954728884622,-0.0130301816388964,0.0,0.0,0.0,0.0,60.0,-23.63811683654785,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19873046875,0.0,0.0,9.345055877929552e-05,291.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13970947265625,0.0,0.0,9.840785787673668e-05,290.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1998291015625,0.0,0.0,7.268376793945208e-05,290.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.17291259765625,0.0,0.0,9.840795974014328e-05,291.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2509155273437,0.0,0.0,0.0004668045148719,288.8352966308594,294.1499938964844,252.0500030517578,251.47218322753903,252.53749084472656,252.0500030517578,286.7891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175592438234e-09,0.0009957022266462,-0.0131004424765706,0.0,0.0,0.0,0.0,60.0,-23.631736755371094,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19873046875,0.0,0.0,9.345055877929552e-05,291.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13970947265625,0.0,0.0,9.840785787673668e-05,290.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1998291015625,0.0,0.0,7.268376793945208e-05,290.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.17291259765625,0.0,0.0,9.840795974014328e-05,291.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2509155273437,0.0,0.0,0.0004668045148719,288.8352966308594,294.1499938964844,252.0500030517578,251.47218322753903,252.53749084472656,252.0500030517578,286.7891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175592438234e-09,0.0009957022266462,-0.0131004424765706,0.0,0.0,0.0,0.0,60.0,-23.631736755371094,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1829833984375,0.0,0.0,9.347324521513656e-05,291.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1246643066406,0.0,0.0,9.843175212154164e-05,290.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1840515136719,0.0,0.0,7.270141213666648e-05,290.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.157470703125,0.0,0.0,9.843184670899063e-05,291.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2344970703125,0.0,0.0,0.0004669178451877,288.8192749023437,294.1499938964844,252.0500030517578,251.46969604492188,252.52891540527344,252.0500030517578,286.7720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436985663882e-09,0.000995943788439,-0.0131744816899299,0.0,0.0,0.0,0.0,60.0,-23.625682830810547,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1829833984375,0.0,0.0,9.347324521513656e-05,291.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1246643066406,0.0,0.0,9.843175212154164e-05,290.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1840515136719,0.0,0.0,7.270141213666648e-05,290.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.157470703125,0.0,0.0,9.843184670899063e-05,291.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2344970703125,0.0,0.0,0.0004669178451877,288.8192749023437,294.1499938964844,252.0500030517578,251.46969604492188,252.52891540527344,252.0500030517578,286.7720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436985663882e-09,0.000995943788439,-0.0131744816899299,0.0,0.0,0.0,0.0,60.0,-23.625682830810547,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1672058105469,0.0,0.0,9.349697938887402e-05,291.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.109619140625,0.0,0.0,9.845673775998875e-05,290.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16827392578125,0.0,0.0,7.271987124113366e-05,290.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1419982910156,0.0,0.0,9.845683234743774e-05,291.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2181091308594,0.0,0.0,0.0004670363850891,288.80322265625,294.1499938964844,252.0500030517578,251.4672698974609,252.5205078125,252.0500030517578,286.7550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996895739132e-09,0.000996196642518,-0.0132519220933318,0.0,0.0,0.0,0.0,60.0,-23.61989974975586,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1672058105469,0.0,0.0,9.349697938887402e-05,291.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.109619140625,0.0,0.0,9.845673775998875e-05,290.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16827392578125,0.0,0.0,7.271987124113366e-05,290.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1419982910156,0.0,0.0,9.845683234743774e-05,291.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2181091308594,0.0,0.0,0.0004670363850891,288.80322265625,294.1499938964844,252.0500030517578,251.4672698974609,252.5205078125,252.0500030517578,286.7550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996895739132e-09,0.000996196642518,-0.0132519220933318,0.0,0.0,0.0,0.0,60.0,-23.61989974975586,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1593017578125,0.0,0.0,9.350920299766584e-05,291.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1020812988281,0.0,0.0,9.846961620496586e-05,290.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1603698730469,0.0,0.0,7.27293809177354e-05,290.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1342468261719,0.0,0.0,9.846971079241484e-05,291.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2098999023437,0.0,0.0,0.0004670974449254,288.795166015625,294.1499938964844,252.0500030517578,251.4660797119141,252.5163726806641,252.0500030517578,286.7464904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963322663679,5.4352273792801514e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,0.0,60.0,-23.617107391357425,-0.0,-6.768118510080967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1513977050781,0.0,0.0,9.352167398901656e-05,291.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.09454345703125,0.0,0.0,9.848274930845946e-05,290.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1524658203125,0.0,0.0,7.27390797692351e-05,290.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.12652587890625,0.0,0.0,9.848284389590845e-05,291.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2016906738281,0.0,0.0,0.0004671597562264,288.7871398925781,294.1499938964844,252.0500030517578,251.4649200439453,252.5122528076172,252.0500030517578,286.7379455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964652126654,5.450765616643593e-09,0.0009964597411453,-0.0133325299248099,0.0,0.0,0.0,0.0,60.0,-23.6143741607666,-0.0,-6.769923999172536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1355895996094,0.0,0.0,9.354731446364896e-05,291.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.07940673828125,0.0,0.0,9.85097503871657e-05,290.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1366271972656,0.0,0.0,7.275902316905558e-05,290.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.11102294921875,0.0,0.0,9.850984497461468e-05,291.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18524169921875,0.0,0.0,0.0004672878421843,288.7710266113281,294.1499938964844,252.0500030517578,251.4626617431641,252.504135131836,252.0500030517578,286.72088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482707177151269e-09,0.0009967328514903,-0.0134162092581391,0.0,0.0,0.0,0.0,60.0,-23.60908317565918,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1355895996094,0.0,0.0,9.354731446364896e-05,291.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.07940673828125,0.0,0.0,9.85097503871657e-05,290.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1366271972656,0.0,0.0,7.275902316905558e-05,290.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.11102294921875,0.0,0.0,9.850984497461468e-05,291.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18524169921875,0.0,0.0,0.0004672878421843,288.7710266113281,294.1499938964844,252.0500030517578,251.4626617431641,252.504135131836,252.0500030517578,286.72088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482707177151269e-09,0.0009967328514903,-0.0134162092581391,0.0,0.0,0.0,0.0,60.0,-23.60908317565918,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1197509765625,0.0,0.0,9.357376984553412e-05,291.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.06427001953125,0.0,0.0,9.85376100288704e-05,290.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12078857421875,0.0,0.0,7.277959957718849e-05,290.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0954895019531,0.0,0.0,9.85377046163194e-05,291.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1687927246094,0.0,0.0,0.0004674200026784,288.7549133300781,294.1499938964844,252.0500030517578,251.4605407714844,252.4961700439453,252.0500030517578,286.7038269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663037414242e-09,0.0009970146929845,-0.0135025465860962,0.0,0.0,0.0,0.0,60.0,-23.6040096282959,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1197509765625,0.0,0.0,9.357376984553412e-05,291.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.06427001953125,0.0,0.0,9.85376100288704e-05,290.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12078857421875,0.0,0.0,7.277959957718849e-05,290.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0954895019531,0.0,0.0,9.85377046163194e-05,291.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1687927246094,0.0,0.0,0.0004674200026784,288.7549133300781,294.1499938964844,252.0500030517578,251.4605407714844,252.4961700439453,252.0500030517578,286.7038269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663037414242e-09,0.0009970146929845,-0.0135025465860962,0.0,0.0,0.0,0.0,60.0,-23.6040096282959,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1039123535156,0.0,0.0,9.360101830679925e-05,291.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0491027832031,0.0,0.0,9.856630640570074e-05,290.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1049194335937,0.0,0.0,7.280079444171861e-05,290.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0799255371094,0.0,0.0,9.856639371719211e-05,291.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.15234375,0.0,0.0,0.0004675561212934,288.73876953125,294.1499938964844,252.0500030517578,251.4585723876953,252.4883270263672,252.0500030517578,286.686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549607440258342e-09,0.0009973049163818,-0.0135914720594882,0.0,0.0,0.0,0.0,60.0,-23.59914779663086,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1039123535156,0.0,0.0,9.360101830679925e-05,291.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0491027832031,0.0,0.0,9.856630640570074e-05,290.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1049194335937,0.0,0.0,7.280079444171861e-05,290.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0799255371094,0.0,0.0,9.856639371719211e-05,291.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.15234375,0.0,0.0,0.0004675561212934,288.73876953125,294.1499938964844,252.0500030517578,251.4585723876953,252.4883270263672,252.0500030517578,286.686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549607440258342e-09,0.0009973049163818,-0.0135914720594882,0.0,0.0,0.0,0.0,60.0,-23.59914779663086,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
