time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
618180,290.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0880126953125,0.0,0.0,9.3628914328292e-05,291.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0339050292969,0.0,0.0,9.85956794465892e-05,290.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0890197753906,0.0,0.0,7.28224913473241e-05,290.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0643615722656,0.0,0.0,9.85957740340382e-05,291.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1358642578125,0.0,0.0,0.0004676954704336,288.7226257324219,294.1499938964844,252.0500030517578,251.456771850586,252.48062133789065,252.0500030517578,286.66973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843618618212085e-09,0.0009976021246984,-0.0136825200170278,0.0,0.0,0.0,0.0,60.0,-23.594459533691406,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0880126953125,0.0,0.0,9.3628914328292e-05,291.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0339050292969,0.0,0.0,9.85956794465892e-05,290.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0890197753906,0.0,0.0,7.28224913473241e-05,290.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0643615722656,0.0,0.0,9.85957740340382e-05,291.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1358642578125,0.0,0.0,0.0004676954704336,288.7226257324219,294.1499938964844,252.0500030517578,251.456771850586,252.48062133789065,252.0500030517578,286.66973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843618618212085e-09,0.0009976021246984,-0.0136825200170278,0.0,0.0,0.0,0.0,60.0,-23.594459533691406,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,9.364310972159728e-05,291.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0263061523437,0.0,0.0,9.861062426352872e-05,290.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0810852050781,0.0,0.0,7.283352897502482e-05,290.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0565490722656,0.0,0.0,9.861071885097772e-05,291.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.12762451171875,0.0,0.0,0.0004677663673646,288.71453857421875,294.1499938964844,252.0500030517578,251.4559631347656,252.4768218994141,252.0500030517578,286.66119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977588197216,5.602040165086919e-09,0.0009977532317861,-0.0137288318946957,0.0,0.0,0.0,0.0,60.0,-23.592180252075195,-0.0,-6.787514905681746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0721435546875,0.0,0.0,9.36574360821396e-05,291.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0187072753906,0.0,0.0,9.862571459962056e-05,290.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0731201171875,0.0,0.0,7.284467574208975e-05,290.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0487670898437,0.0,0.0,9.862580918706954e-05,291.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.119384765625,0.0,0.0,0.0004678379336837,288.7064208984375,294.1499938964844,252.0500030517578,251.4552001953125,252.4730529785156,252.0500030517578,286.6526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979115566238,5.619891219055262e-09,0.0009979059686884,-0.01377559825778,0.0,0.0,0.0,0.0,60.0,-23.58993911743164,-0.0,-6.789591822098373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.05621337890625,0.0,0.0,9.368648170493545e-05,291.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0034484863281,0.0,0.0,9.865630272543058e-05,290.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0572204589844,0.0,0.0,7.286726031452417e-05,290.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0331420898437,0.0,0.0,9.865639003692196e-05,291.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1029052734375,0.0,0.0,0.0004679830162785,288.69024658203125,294.1499938964844,252.0500030517578,251.453842163086,252.4656219482422,252.0500030517578,286.6356506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,0.0,60.0,-23.58555793762207,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.05621337890625,0.0,0.0,9.368648170493545e-05,291.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0034484863281,0.0,0.0,9.865630272543058e-05,290.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0572204589844,0.0,0.0,7.286726031452417e-05,290.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0331420898437,0.0,0.0,9.865639003692196e-05,291.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1029052734375,0.0,0.0,0.0004679830162785,288.69024658203125,294.1499938964844,252.0500030517578,251.453842163086,252.4656219482422,252.0500030517578,286.6356506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,0.0,60.0,-23.58555793762207,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.040283203125,0.0,0.0,9.371593478135765e-05,291.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9881591796875,0.0,0.0,9.868732013273984e-05,290.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.041259765625,0.0,0.0,7.289017230505124e-05,290.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0174865722656,0.0,0.0,9.86874074442312e-05,291.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0863952636719,0.0,0.0,0.0004681301361415,288.67401123046875,294.1499938964844,252.0500030517578,251.45274353027344,252.45831298828125,252.0500030517578,286.6186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,0.0,60.0,-23.58129501342773,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618600,290.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.040283203125,0.0,0.0,9.371593478135765e-05,291.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9881591796875,0.0,0.0,9.868732013273984e-05,290.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.041259765625,0.0,0.0,7.289017230505124e-05,290.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0174865722656,0.0,0.0,9.86874074442312e-05,291.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0863952636719,0.0,0.0,0.0004681301361415,288.67401123046875,294.1499938964844,252.0500030517578,251.45274353027344,252.45831298828125,252.0500030517578,286.6186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,0.0,60.0,-23.58129501342773,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0243530273437,0.0,0.0,9.374574437970296e-05,291.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9728698730469,0.0,0.0,9.871870861388744e-05,290.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0252990722656,0.0,0.0,7.291335350601003e-05,290.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0018310546875,0.0,0.0,9.87187959253788e-05,291.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0698547363281,0.0,0.0,0.0004682790313381,288.65777587890625,294.1499938964844,252.0500030517578,251.4519195556641,252.45114135742188,252.0500030517578,286.60162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637811273336,0.0,0.0,0.0,0.0,60.0,-23.577129364013672,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618720,290.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0243530273437,0.0,0.0,9.374574437970296e-05,291.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9728698730469,0.0,0.0,9.871870861388744e-05,290.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0252990722656,0.0,0.0,7.291335350601003e-05,290.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0018310546875,0.0,0.0,9.87187959253788e-05,291.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0698547363281,0.0,0.0,0.0004682790313381,288.65777587890625,294.1499938964844,252.0500030517578,251.4519195556641,252.45114135742188,252.0500030517578,286.60162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637811273336,0.0,0.0,0.0,0.0,60.0,-23.577129364013672,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618780,290.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0083923339844,0.0,0.0,9.377578680869192e-05,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.95751953125,0.0,0.0,9.875035175355153e-05,290.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.00933837890625,0.0,0.0,7.293672388186678e-05,290.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98614501953125,0.0,0.0,9.875043906504288e-05,291.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0533447265625,0.0,0.0,0.0004684291488956,288.6415100097656,294.1499938964844,252.0500030517578,251.451416015625,252.444091796875,252.0500030517578,286.5845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,0.0,60.0,-23.57303810119629,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,290.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0083923339844,0.0,0.0,9.377578680869192e-05,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.95751953125,0.0,0.0,9.875035175355153e-05,290.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.00933837890625,0.0,0.0,7.293672388186678e-05,290.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98614501953125,0.0,0.0,9.875043906504288e-05,291.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0533447265625,0.0,0.0,0.0004684291488956,288.6415100097656,294.1499938964844,252.0500030517578,251.451416015625,252.444091796875,252.0500030517578,286.5845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,0.0,60.0,-23.57303810119629,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0003967285156,0.0,0.0,9.379088442074136e-05,291.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9498596191406,0.0,0.0,9.87662497209385e-05,290.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0013427734375,0.0,0.0,7.294846727745607e-05,290.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.978271484375,0.0,0.0,9.876633703242987e-05,291.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0450744628906,0.0,0.0,0.0004685045569203,288.63336181640625,294.1499938964844,252.0500030517578,251.45127868652344,252.4405975341797,252.0500030517578,286.5761108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993333369493,5.786138235208682e-09,0.0009993275161832,-0.0142111163586378,0.0,0.0,0.0,0.0,60.0,-23.57101249694824,-0.0,-6.808952690562364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9924011230469,0.0,0.0,9.380601113662124e-05,291.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9421691894531,0.0,0.0,9.878217679215596e-05,290.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9933166503906,0.0,0.0,7.296023250091821e-05,290.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9704284667969,0.0,0.0,9.878225682768972e-05,291.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.03680419921875,0.0,0.0,0.0004685801104642,288.625244140625,294.1499938964844,252.0500030517578,251.45123291015625,252.4371490478516,252.0500030517578,286.5675964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994944557547,5.804978719936571e-09,0.0009994886349886,-0.0142604727298021,0.0,0.0,0.0,0.0,60.0,-23.568998336791992,-0.0,-6.811148267615863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97637939453125,0.0,0.0,9.383629367221148e-05,291.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9267883300781,0.0,0.0,9.881406731437892e-05,290.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9773254394531,0.0,0.0,7.298378477571532e-05,290.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9546813964844,0.0,0.0,9.881414734991267e-05,291.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0202331542969,0.0,0.0,0.0004687313630711,288.60894775390625,294.1499938964844,252.0500030517578,251.451416015625,252.43032836914065,252.0500030517578,286.55059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,0.0,60.0,-23.56498908996582,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97637939453125,0.0,0.0,9.383629367221148e-05,291.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9267883300781,0.0,0.0,9.881406731437892e-05,290.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9773254394531,0.0,0.0,7.298378477571532e-05,290.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9546813964844,0.0,0.0,9.881414734991267e-05,291.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0202331542969,0.0,0.0,0.0004687313630711,288.60894775390625,294.1499938964844,252.0500030517578,251.451416015625,252.43032836914065,252.0500030517578,286.55059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,0.0,60.0,-23.56498908996582,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9603576660156,0.0,0.0,9.386695455759764e-05,291.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.911376953125,0.0,0.0,9.884635801427066e-05,290.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9612731933594,0.0,0.0,7.300763536477461e-05,290.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9389343261719,0.0,0.0,9.884643804980442e-05,291.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.003662109375,0.0,0.0,0.0004688845656346,288.5926208496094,294.1499938964844,252.0500030517578,251.4519958496093,252.4236297607422,252.0499267578125,286.5335998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.8809037639662165e-09,0.0010001378832384,-0.0144593697041273,0.0,0.0,0.0,0.0,60.0,-23.561214447021484,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9603576660156,0.0,0.0,9.386695455759764e-05,291.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.911376953125,0.0,0.0,9.884635801427066e-05,290.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9612731933594,0.0,0.0,7.300763536477461e-05,290.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9389343261719,0.0,0.0,9.884643804980442e-05,291.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.003662109375,0.0,0.0,0.0004688845656346,288.5926208496094,294.1499938964844,252.0500030517578,251.4519958496093,252.4236297607422,252.0499267578125,286.5335998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.8809037639662165e-09,0.0010001378832384,-0.0144593697041273,0.0,0.0,0.0,0.0,60.0,-23.561214447021484,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9443359375,0.0,0.0,9.389877959620208e-05,291.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8959350585937,0.0,0.0,9.88798710750416e-05,290.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9452209472656,0.0,0.0,7.303238089662045e-05,290.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.92315673828125,0.0,0.0,9.887995111057536e-05,291.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9870910644531,0.0,0.0,0.0004690435307566,288.5762939453125,294.1499938964844,252.0480499267578,251.4509429931641,252.41702270507807,252.0496368408203,286.5166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.920549828175581e-09,0.0010004768846556,-0.0145632298663258,0.0,0.0,0.0,0.0,60.0,-23.55807304382324,-0.0,-6.82462584222776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9443359375,0.0,0.0,9.389877959620208e-05,291.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8959350585937,0.0,0.0,9.88798710750416e-05,290.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9452209472656,0.0,0.0,7.303238089662045e-05,290.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.92315673828125,0.0,0.0,9.887995111057536e-05,291.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9870910644531,0.0,0.0,0.0004690435307566,288.5762939453125,294.1499938964844,252.0480499267578,251.4509429931641,252.41702270507807,252.0496368408203,286.5166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.920549828175581e-09,0.0010004768846556,-0.0145632298663258,0.0,0.0,0.0,0.0,60.0,-23.55807304382324,-0.0,-6.82462584222776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9282531738281,0.0,0.0,9.393438813276588e-05,291.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8804931640625,0.0,0.0,9.89173713605851e-05,290.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9291687011719,0.0,0.0,7.306008046725765e-05,290.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9073486328125,0.0,0.0,9.891745139611884e-05,291.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.97052001953125,0.0,0.0,0.0004692214133683,288.5599365234375,294.1499938964844,252.0423583984375,251.4464111328125,252.41043090820312,252.04837036132807,286.4996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008622193709,5.964913896150392e-09,0.0010008561657741,-0.0146794477477669,0.0,0.0,0.0,0.0,60.0,-23.55768585205078,-0.0,-6.82980285660051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9282531738281,0.0,0.0,9.393438813276588e-05,291.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8804931640625,0.0,0.0,9.89173713605851e-05,290.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9291687011719,0.0,0.0,7.306008046725765e-05,290.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9073486328125,0.0,0.0,9.891745139611884e-05,291.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.97052001953125,0.0,0.0,0.0004692214133683,288.5599365234375,294.1499938964844,252.0423583984375,251.4464111328125,252.41043090820312,252.04837036132807,286.4996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008622193709,5.964913896150392e-09,0.0010008561657741,-0.0146794477477669,0.0,0.0,0.0,0.0,60.0,-23.55768585205078,-0.0,-6.82980285660051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.92022705078125,0.0,0.0,9.395314555149524e-05,291.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.87274169921875,0.0,0.0,9.893711830955e-05,290.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9211120605469,0.0,0.0,7.307466876227409e-05,290.03125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8994445800781,0.0,0.0,9.893719834508374e-05,291.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.96221923828125,0.0,0.0,0.0004693150985985,288.5517578125,294.1499938964844,252.03819274902344,251.4429168701172,252.4071350097656,252.0471954345703,286.4911499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010619880631,5.988276985391394e-09,0.0010010560508817,-0.0147406496107578,0.0,0.0,0.0,0.0,60.0,-23.55860710144043,-0.0,-6.832529919620356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9122009277344,0.0,0.0,9.397247777087614e-05,291.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.864990234375,0.0,0.0,9.895747643895449e-05,290.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9130554199219,0.0,0.0,7.308970089070499e-05,290.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8915405273437,0.0,0.0,9.895755647448824e-05,291.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95391845703125,0.0,0.0,0.000469411665108,288.5435485839844,294.1499938964844,252.033203125,251.4386444091797,252.40380859375,252.04559326171875,286.4826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012679267674,6.0123612755091935e-09,0.0010012618731707,-0.0148037411272525,0.0,0.0,0.0,0.0,60.0,-23.560253143310547,-0.0,-6.83534153722576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8960876464844,0.0,0.0,9.40124155022204e-05,291.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8494873046875,0.0,0.0,9.899953874992208e-05,290.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.89697265625,0.0,0.0,7.312076922971755e-05,290.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8757019042969,0.0,0.0,9.89996115094982e-05,291.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9372863769531,0.0,0.0,0.0004696111718658,288.52716064453125,294.1499938964844,252.0208435058593,251.4279022216797,252.3971099853516,252.04112243652344,286.4656677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062117918759213e-09,0.001001687371172,-0.0149340843781828,0.0,0.0,0.0,0.0,60.0,-23.56546401977539,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8960876464844,0.0,0.0,9.40124155022204e-05,291.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8494873046875,0.0,0.0,9.899953874992208e-05,290.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.89697265625,0.0,0.0,7.312076922971755e-05,290.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8757019042969,0.0,0.0,9.89996115094982e-05,291.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9372863769531,0.0,0.0,0.0004696111718658,288.52716064453125,294.1499938964844,252.0208435058593,251.4279022216797,252.3971099853516,252.04112243652344,286.4656677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062117918759213e-09,0.001001687371172,-0.0149340843781828,0.0,0.0,0.0,0.0,60.0,-23.56546401977539,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8799743652344,0.0,0.0,9.405332821188496e-05,290.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8339538574219,0.0,0.0,9.904261969495563e-05,290.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8808288574219,0.0,0.0,7.315258699236438e-05,290.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8598327636719,0.0,0.0,9.90426997304894e-05,291.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.920654296875,0.0,0.0,0.0004698155389633,288.5107421875,294.1499938964844,252.00555419921875,251.41444396972656,252.3902587890625,252.03439331054688,286.4486999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,0.0,60.0,-23.57328414916992,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8799743652344,0.0,0.0,9.405332821188496e-05,290.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8339538574219,0.0,0.0,9.904261969495563e-05,290.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8808288574219,0.0,0.0,7.315258699236438e-05,290.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8598327636719,0.0,0.0,9.90426997304894e-05,291.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.920654296875,0.0,0.0,0.0004698155389633,288.5107421875,294.1499938964844,252.00555419921875,251.41444396972656,252.3902587890625,252.03439331054688,286.4486999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,0.0,60.0,-23.57328414916992,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.86383056640625,0.0,0.0,9.409650374436752e-05,290.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8183898925781,0.0,0.0,9.908808715408668e-05,290.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8646850585937,0.0,0.0,7.318617281271145e-05,290.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8439636230469,0.0,0.0,9.908816718962044e-05,291.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9040222167969,0.0,0.0,0.0004700312274508,288.49432373046875,294.1499938964844,251.9875946044922,251.39849853515625,252.3832092285156,252.0253143310547,286.4317321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166880339719682e-09,0.0010025831870734,-0.0152085181325674,0.0,0.0,0.0,0.0,60.0,-23.583480834960938,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.86383056640625,0.0,0.0,9.409650374436752e-05,290.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8183898925781,0.0,0.0,9.908808715408668e-05,290.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8646850585937,0.0,0.0,7.318617281271145e-05,290.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8439636230469,0.0,0.0,9.908816718962044e-05,291.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9040222167969,0.0,0.0,0.0004700312274508,288.49432373046875,294.1499938964844,251.9875946044922,251.39849853515625,252.3832092285156,252.0253143310547,286.4317321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166880339719682e-09,0.0010025831870734,-0.0152085181325674,0.0,0.0,0.0,0.0,60.0,-23.583480834960938,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8476867675781,0.0,0.0,9.414834494236855e-05,290.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.80279541015625,0.0,0.0,9.914267138810828e-05,290.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8485107421875,0.0,0.0,7.322648889385164e-05,290.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8280334472656,0.0,0.0,9.914275142364204e-05,291.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8873596191406,0.0,0.0,0.0004702901642303,288.4778747558594,294.1499938964844,251.9672393798828,251.3803100585937,252.3759307861328,252.01388549804688,286.4147644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,0.0,60.0,-23.596738815307617,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8476867675781,0.0,0.0,9.414834494236855e-05,290.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.80279541015625,0.0,0.0,9.914267138810828e-05,290.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8485107421875,0.0,0.0,7.322648889385164e-05,290.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8280334472656,0.0,0.0,9.914275142364204e-05,291.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8873596191406,0.0,0.0,0.0004702901642303,288.4778747558594,294.1499938964844,251.9672393798828,251.3803100585937,252.3759307861328,252.01388549804688,286.4147644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,0.0,60.0,-23.596738815307617,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.839599609375,0.0,0.0,9.417876572115348e-05,290.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.79498291015625,0.0,0.0,9.917471470544116e-05,290.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8404235839844,0.0,0.0,7.325015030801296e-05,290.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8200988769531,0.0,0.0,9.917478746501728e-05,291.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8790283203125,0.0,0.0,0.000470442144433,288.4696350097656,294.1499938964844,251.9562530517578,251.37046813964844,252.3722076416016,252.0073089599609,286.4062805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034657316282,6.2693596980523125e-09,0.0010034594452008,-0.0154769690707325,0.0,0.0,0.0,0.0,60.0,-23.60490798950196,-0.0,-6.865383284093697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8315124511719,0.0,0.0,9.42088881856762e-05,290.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.78717041015625,0.0,0.0,9.920643060468136e-05,290.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.83233642578125,0.0,0.0,7.327357889153063e-05,290.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8121032714844,0.0,0.0,9.920651064021512e-05,291.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8706970214844,0.0,0.0,0.0004705926112364,288.4613952636719,294.1499938964844,251.9447631835937,251.3601531982422,252.368408203125,252.00010681152344,286.3977966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037866886705,6.3068892330875315e-09,0.0010037804022431,-0.0155752785503864,0.0,0.0,0.0,0.0,60.0,-23.613788604736328,-0.0,-6.86977514874343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8153076171875,0.0,0.0,9.425540338270366e-05,290.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.77154541015625,0.0,0.0,9.925541235134006e-05,290.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8161315917969,0.0,0.0,7.330975495278835e-05,290.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7961730957031,0.0,0.0,9.92554923868738e-05,291.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.85400390625,0.0,0.0,0.000470824947115,288.4449157714844,294.1499938964844,251.9203948974609,251.33827209472656,252.360595703125,251.9840240478516,286.380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.364836657724027e-09,0.0010042759822681,-0.0157270729541778,0.0,0.0,0.0,0.0,60.0,-23.63123321533203,-0.0,-6.876560121327202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8153076171875,0.0,0.0,9.425540338270366e-05,290.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.77154541015625,0.0,0.0,9.925541235134006e-05,290.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8161315917969,0.0,0.0,7.330975495278835e-05,290.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7961730957031,0.0,0.0,9.92554923868738e-05,291.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.85400390625,0.0,0.0,0.000470824947115,288.4449157714844,294.1499938964844,251.9203948974609,251.33827209472656,252.360595703125,251.9840240478516,286.380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.364836657724027e-09,0.0010042759822681,-0.0157270729541778,0.0,0.0,0.0,0.0,60.0,-23.63123321533203,-0.0,-6.876560121327202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7991027832031,0.0,0.0,9.427549230167642e-05,290.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.755859375,0.0,0.0,9.927657811203972e-05,290.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7998962402344,0.0,0.0,7.332538370974362e-05,290.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7801818847656,0.0,0.0,9.927665087161586e-05,291.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8373107910156,0.0,0.0,0.0004709253262262,288.42840576171875,294.1499938964844,251.8944396972656,251.3148956298828,252.3524475097656,251.96563720703125,286.3638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389867746037225e-09,0.0010044900700449,-0.015792641788721,0.0,0.0,0.0,0.0,60.0,-23.64491844177246,-0.0,-6.879491820654948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7991027832031,0.0,0.0,9.427549230167642e-05,290.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.755859375,0.0,0.0,9.927657811203972e-05,290.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7998962402344,0.0,0.0,7.332538370974362e-05,290.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7801818847656,0.0,0.0,9.927665087161586e-05,291.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8373107910156,0.0,0.0,0.0004709253262262,288.42840576171875,294.1499938964844,251.8944396972656,251.3148956298828,252.3524475097656,251.96563720703125,286.3638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389867746037225e-09,0.0010044900700449,-0.015792641788721,0.0,0.0,0.0,0.0,60.0,-23.64491844177246,-0.0,-6.879491820654948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7828674316406,0.0,0.0,9.426866745343432e-05,290.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7401733398437,0.0,0.0,9.926938218995927e-05,290.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7836608886719,0.0,0.0,7.332007226068527e-05,289.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7641906738281,0.0,0.0,9.926945494953544e-05,291.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.82061767578125,0.0,0.0,0.0004708912165369,288.411865234375,294.1499938964844,251.86715698242188,251.2902984619141,252.34396362304688,251.94537353515625,286.346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813549999736105e-09,0.0010044174268841,-0.0157703422009944,0.0,0.0,0.0,0.0,60.0,-23.65328788757324,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
