time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
620520,290.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7828674316406,0.0,0.0,9.426866745343432e-05,290.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7401733398437,0.0,0.0,9.926938218995927e-05,290.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7836608886719,0.0,0.0,7.332007226068527e-05,289.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7641906738281,0.0,0.0,9.926945494953544e-05,291.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.82061767578125,0.0,0.0,0.0004708912165369,288.411865234375,294.1499938964844,251.86715698242188,251.2902984619141,252.34396362304688,251.94537353515625,286.346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813549999736105e-09,0.0010044174268841,-0.0157703422009944,0.0,0.0,0.0,0.0,60.0,-23.65328788757324,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7666320800781,0.0,0.0,9.423086157767102e-05,290.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7244873046875,0.0,0.0,9.922957542585208e-05,290.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7674255371094,0.0,0.0,7.329067011596635e-05,289.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7481994628906,0.0,0.0,9.922964818542825e-05,291.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8039245605469,0.0,0.0,0.0004707023908849,288.3953552246094,294.1499938964844,251.8388061523437,251.26470947265625,252.3351287841797,251.9235076904297,286.3299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334253566109282e-09,0.0010040147462859,-0.0156469587236642,0.0,0.0,0.0,0.0,60.0,-23.655319213867188,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7666320800781,0.0,0.0,9.423086157767102e-05,290.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7244873046875,0.0,0.0,9.922957542585208e-05,290.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7674255371094,0.0,0.0,7.329067011596635e-05,289.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7481994628906,0.0,0.0,9.922964818542825e-05,291.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8039245605469,0.0,0.0,0.0004707023908849,288.3953552246094,294.1499938964844,251.8388061523437,251.26470947265625,252.3351287841797,251.9235076904297,286.3299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334253566109282e-09,0.0010040147462859,-0.0156469587236642,0.0,0.0,0.0,0.0,60.0,-23.655319213867188,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7585144042969,0.0,0.0,9.420132846571504e-05,290.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.71661376953125,0.0,0.0,9.919847798300908e-05,290.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7593078613281,0.0,0.0,7.326769991777837e-05,289.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7402038574219,0.0,0.0,9.91985434666276e-05,291.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7955627441406,0.0,0.0,0.0004705548635683,288.3870849609375,294.1499938964844,251.8243103027344,251.2516326904297,252.33058166503903,251.9120941162109,286.3215026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037064785137,6.297456334181106e-09,0.001003700075671,-0.0155505686998367,0.0,0.0,0.0,0.0,60.0,-23.65390968322754,-0.0,-6.868670965332059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7503967285156,0.0,0.0,9.416772081749514e-05,290.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7087707519531,0.0,0.0,9.916308044921608e-05,290.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7511901855469,0.0,0.0,7.324155740207061e-05,289.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.732177734375,0.0,0.0,9.91631532087922e-05,291.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7872314453125,0.0,0.0,0.0004703869635704,288.3788146972656,294.1499938964844,251.8096466064453,251.2384033203125,252.3259735107422,251.90040588378903,286.3130187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033483849838,6.255581830316714e-09,0.0010033420985564,-0.0154408765956759,0.0,0.0,0.0,0.0,60.0,-23.651216506958008,-0.0,-6.86377035208352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7341613769531,0.0,0.0,9.410349593963474e-05,290.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.69305419921875,0.0,0.0,9.909545769914983e-05,290.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7349548339844,0.0,0.0,7.319160795304924e-05,289.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7161865234375,0.0,0.0,9.909552318276836e-05,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7705383300781,0.0,0.0,0.0004700661811511,288.3623046875,294.1499938964844,251.7799530029297,251.21160888671875,252.31643676757807,251.87619018554688,286.29608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.1755667246643506e-09,0.0010026578092947,-0.0152312731370329,0.0,0.0,0.0,0.0,60.0,-23.64444160461425,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7341613769531,0.0,0.0,9.410349593963474e-05,290.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.69305419921875,0.0,0.0,9.909545769914983e-05,290.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7349548339844,0.0,0.0,7.319160795304924e-05,289.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7161865234375,0.0,0.0,9.909552318276836e-05,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7705383300781,0.0,0.0,0.0004700661811511,288.3623046875,294.1499938964844,251.7799530029297,251.21160888671875,252.31643676757807,251.87619018554688,286.29608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.1755667246643506e-09,0.0010026578092947,-0.0152312731370329,0.0,0.0,0.0,0.0,60.0,-23.64444160461425,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620940,290.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.71795654296875,0.0,0.0,9.40504760365002e-05,290.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6773376464844,0.0,0.0,9.90396220004186e-05,290.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7186889648437,0.0,0.0,7.315036782529205e-05,289.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7001647949219,0.0,0.0,9.903969475999476e-05,291.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7538452148437,0.0,0.0,0.000469801336294,288.34576416015625,294.1499938964844,251.75,251.18458557128903,252.3065643310547,251.85104370117188,286.27911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.1095062342531045e-09,0.0010020929621532,-0.0150582231581211,0.0,0.0,0.0,0.0,60.0,-23.63883781433105,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.71795654296875,0.0,0.0,9.40504760365002e-05,290.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6773376464844,0.0,0.0,9.90396220004186e-05,290.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7186889648437,0.0,0.0,7.315036782529205e-05,289.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7001647949219,0.0,0.0,9.903969475999476e-05,291.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7538452148437,0.0,0.0,0.000469801336294,288.34576416015625,294.1499938964844,251.75,251.18458557128903,252.3065643310547,251.85104370117188,286.27911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.1095062342531045e-09,0.0010020929621532,-0.0150582231581211,0.0,0.0,0.0,0.0,60.0,-23.63883781433105,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621060,290.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.70172119140625,0.0,0.0,9.399645205121487e-05,290.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.66162109375,0.0,0.0,9.89827312878333e-05,290.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.70245361328125,0.0,0.0,7.310834917007014e-05,289.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6841735839844,0.0,0.0,9.898280404740945e-05,291.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7371520996094,0.0,0.0,0.000469531485578,288.3292541503906,294.1499938964844,251.7200469970703,251.1575927734375,252.29635620117188,251.82516479492188,286.2621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.0421956327161305e-09,0.0010015172883868,-0.0148818958550691,0.0,0.0,0.0,0.0,60.0,-23.63405036926269,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621120,290.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.70172119140625,0.0,0.0,9.399645205121487e-05,290.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.66162109375,0.0,0.0,9.89827312878333e-05,290.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.70245361328125,0.0,0.0,7.310834917007014e-05,289.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6841735839844,0.0,0.0,9.898280404740945e-05,291.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7371520996094,0.0,0.0,0.000469531485578,288.3292541503906,294.1499938964844,251.7200469970703,251.1575927734375,252.29635620117188,251.82516479492188,286.2621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.0421956327161305e-09,0.0010015172883868,-0.0148818958550691,0.0,0.0,0.0,0.0,60.0,-23.63405036926269,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,290.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6854858398437,0.0,0.0,9.393961227033289e-05,290.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6458740234375,0.0,0.0,9.892287926049904e-05,290.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.68621826171875,0.0,0.0,7.306414045160636e-05,289.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66815185546875,0.0,0.0,9.892294474411756e-05,291.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7204895019531,0.0,0.0,0.0004692475486081,288.3127136230469,294.1499938964844,251.6903533935547,251.130859375,252.28579711914065,251.7987518310547,286.2452087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.971374950064501e-09,0.0010009118122979,-0.0146963726729154,0.0,0.0,0.0,0.0,60.0,-23.62883949279785,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6854858398437,0.0,0.0,9.393961227033289e-05,290.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6458740234375,0.0,0.0,9.892287926049904e-05,290.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.68621826171875,0.0,0.0,7.306414045160636e-05,289.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66815185546875,0.0,0.0,9.892294474411756e-05,291.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7204895019531,0.0,0.0,0.0004692475486081,288.3127136230469,294.1499938964844,251.6903533935547,251.130859375,252.28579711914065,251.7987518310547,286.2452087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.971374950064501e-09,0.0010009118122979,-0.0146963726729154,0.0,0.0,0.0,0.0,60.0,-23.62883949279785,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6773681640625,0.0,0.0,9.391030471306294e-05,290.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.63800048828125,0.0,0.0,9.889202192425728e-05,290.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6781005859375,0.0,0.0,7.304135215235874e-05,289.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6601257324219,0.0,0.0,9.88920874078758e-05,291.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.712158203125,0.0,0.0,0.0004691011563409,288.3044738769531,294.1499938964844,251.6756896972656,251.11769104003903,252.2803955078125,251.78543090820312,286.2367248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006055235862,5.934864599765888e-09,0.0010005995864048,-0.0146007286384701,0.0,0.0,0.0,0.0,60.0,-23.625926971435547,-0.0,-6.826295617656798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.66925048828125,0.0,0.0,9.388045873492956e-05,290.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.630126953125,0.0,0.0,9.8860589787364e-05,290.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6699523925781,0.0,0.0,7.301813457161188e-05,289.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6521301269531,0.0,0.0,9.886065527098252e-05,291.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7038269042969,0.0,0.0,0.0004689520574174,288.29620361328125,294.1499938964844,251.66119384765625,251.1046600341797,252.27491760253903,251.7720489501953,286.2282409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002873605117,5.897672572530155e-09,0.0010002815397456,-0.0145032983273267,0.0,0.0,0.0,0.0,60.0,-23.62278175354004,-0.0,-6.82195633316951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.65301513671875,0.0,0.0,9.38195880735293e-05,290.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6143798828125,0.0,0.0,9.879649587674066e-05,290.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6537170410156,0.0,0.0,7.297078991541639e-05,289.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6361083984375,0.0,0.0,9.879655408440158e-05,291.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6871643066406,0.0,0.0,0.0004686480388045,288.2796936035156,294.1499938964844,251.63284301757807,251.0792388916016,252.2637176513672,251.7453155517578,286.2113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,0.0,60.0,-23.615753173828125,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.65301513671875,0.0,0.0,9.38195880735293e-05,290.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6143798828125,0.0,0.0,9.879649587674066e-05,290.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6537170410156,0.0,0.0,7.297078991541639e-05,289.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6361083984375,0.0,0.0,9.879655408440158e-05,291.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6871643066406,0.0,0.0,0.0004686480388045,288.2796936035156,294.1499938964844,251.63284301757807,251.0792388916016,252.2637176513672,251.7453155517578,286.2113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,0.0,60.0,-23.615753173828125,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.63677978515625,0.0,0.0,9.375783702125771e-05,290.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5986328125,0.0,0.0,9.873146336758508e-05,290.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6374816894531,0.0,0.0,7.292276131920516e-05,289.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6200866699219,0.0,0.0,9.873152885120362e-05,291.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6705017089844,0.0,0.0,0.0004683395382016,288.2631530761719,294.1499938964844,251.6055603027344,251.0548553466797,252.2522430419922,251.71876525878903,286.1943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,0.0,60.0,-23.60777473449707,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.63677978515625,0.0,0.0,9.375783702125771e-05,290.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5986328125,0.0,0.0,9.873146336758508e-05,290.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6374816894531,0.0,0.0,7.292276131920516e-05,289.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6200866699219,0.0,0.0,9.873152885120362e-05,291.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6705017089844,0.0,0.0,0.0004683395382016,288.2631530761719,294.1499938964844,251.6055603027344,251.0548553466797,252.2522430419922,251.71876525878903,286.1943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,0.0,60.0,-23.60777473449707,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6205444335937,0.0,0.0,9.369592589791864e-05,290.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5828552246094,0.0,0.0,9.86662635114044e-05,290.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6212463378906,0.0,0.0,7.28746090317145e-05,289.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.60406494140625,0.0,0.0,9.866632899502292e-05,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6538391113281,0.0,0.0,0.0004680302808992,288.24664306640625,294.1499938964844,251.57960510253903,251.03173828125,252.2405242919922,251.69256591796875,286.1773986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,0.0,60.0,-23.59889030456543,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6205444335937,0.0,0.0,9.369592589791864e-05,290.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5828552246094,0.0,0.0,9.86662635114044e-05,290.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6212463378906,0.0,0.0,7.28746090317145e-05,289.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.60406494140625,0.0,0.0,9.866632899502292e-05,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6538391113281,0.0,0.0,0.0004680302808992,288.24664306640625,294.1499938964844,251.57960510253903,251.03173828125,252.2405242919922,251.69256591796875,286.1773986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,0.0,60.0,-23.59889030456543,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.60430908203125,0.0,0.0,9.363478602608666e-05,290.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5671081542969,0.0,0.0,9.86018858384341e-05,290.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6050109863281,0.0,0.0,7.28270533727482e-05,289.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5880126953125,0.0,0.0,9.8601944046095e-05,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.63720703125,0.0,0.0,0.0004677248653024,288.2301330566406,294.1499938964844,251.55523681640625,251.0101623535156,252.22857666015625,251.66700744628903,286.1604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,0.0,60.0,-23.589031219482425,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.60430908203125,0.0,0.0,9.363478602608666e-05,290.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5671081542969,0.0,0.0,9.86018858384341e-05,290.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6050109863281,0.0,0.0,7.28270533727482e-05,289.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5880126953125,0.0,0.0,9.8601944046095e-05,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.63720703125,0.0,0.0,0.0004677248653024,288.2301330566406,294.1499938964844,251.55523681640625,251.0101623535156,252.22857666015625,251.66700744628903,286.1604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,0.0,60.0,-23.589031219482425,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.59619140625,0.0,0.0,9.360462718177588e-05,290.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5592041015625,0.0,0.0,9.85701262834482e-05,290.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5968933105469,0.0,0.0,7.280359568540007e-05,289.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5800170898437,0.0,0.0,9.857019176706672e-05,291.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6288757324219,0.0,0.0,0.0004675742529798,288.22186279296875,294.1499938964844,251.5437469482422,251.00003051757807,252.2225341796875,251.654525756836,286.1519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973483392968,5.554011028863215e-09,0.0009973428677767,-0.0136030074208974,0.0,0.0,0.0,0.0,60.0,-23.58376884460449,-0.0,-6.78192719760773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58807373046875,0.0,0.0,9.357511589769274e-05,290.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.55133056640625,0.0,0.0,9.8539050668478e-05,290.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5887756347656,0.0,0.0,7.278064731508493e-05,289.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5719909667969,0.0,0.0,9.853911615209654e-05,291.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6205749511719,0.0,0.0,0.0004674268420785,288.213623046875,294.1499938964844,251.5327606201172,250.9903717041016,252.2164306640625,251.64230346679688,286.1434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970339015126,5.5172439950013086e-09,0.0009970284299924,-0.013506687246263,0.0,0.0,0.0,0.0,60.0,-23.57827377319336,-0.0,-6.77765186196666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.57183837890625,0.0,0.0,9.351817425340414e-05,290.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5355529785156,0.0,0.0,9.847908950177953e-05,290.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.572509765625,0.0,0.0,7.27363585610874e-05,289.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.55596923828125,0.0,0.0,9.847914770944044e-05,291.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6039428710937,0.0,0.0,0.0004671424103435,288.1971130371094,294.1499938964844,251.5124053955078,250.9726104736328,252.2041473388672,251.61868286132807,286.12652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446297635103292e-09,0.0009964217897504,-0.0133208241313695,0.0,0.0,0.0,0.0,60.0,-23.5666561126709,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.57183837890625,0.0,0.0,9.351817425340414e-05,290.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5355529785156,0.0,0.0,9.847908950177953e-05,290.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.572509765625,0.0,0.0,7.27363585610874e-05,289.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.55596923828125,0.0,0.0,9.847914770944044e-05,291.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6039428710937,0.0,0.0,0.0004671424103435,288.1971130371094,294.1499938964844,251.5124053955078,250.9726104736328,252.2041473388672,251.61868286132807,286.12652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446297635103292e-09,0.0009964217897504,-0.0133208241313695,0.0,0.0,0.0,0.0,60.0,-23.5666561126709,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5556030273437,0.0,0.0,9.346431033918634e-05,290.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.519775390625,0.0,0.0,9.842237341217697e-05,290.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5562744140625,0.0,0.0,7.269446359714493e-05,289.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5399169921875,0.0,0.0,9.842243161983788e-05,291.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5873107910156,0.0,0.0,0.0004668733454309,288.1806030273437,294.1499938964844,251.49444580078125,250.9571533203125,252.19175720214844,251.5962371826172,286.1095886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.37918776188917e-09,0.0009958478622138,-0.0131450109183788,0.0,0.0,0.0,0.0,60.0,-23.55427360534668,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5556030273437,0.0,0.0,9.346431033918634e-05,290.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.519775390625,0.0,0.0,9.842237341217697e-05,290.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5562744140625,0.0,0.0,7.269446359714493e-05,289.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5399169921875,0.0,0.0,9.842243161983788e-05,291.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5873107910156,0.0,0.0,0.0004668733454309,288.1806030273437,294.1499938964844,251.49444580078125,250.9571533203125,252.19175720214844,251.5962371826172,286.1095886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.37918776188917e-09,0.0009958478622138,-0.0131450109183788,0.0,0.0,0.0,0.0,60.0,-23.55427360534668,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5393981933594,0.0,0.0,9.341482655145228e-05,290.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.50396728515625,0.0,0.0,9.837025572778656e-05,290.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5400390625,0.0,0.0,7.26559737813659e-05,289.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5238952636719,0.0,0.0,9.83703212114051e-05,291.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5706787109375,0.0,0.0,0.0004666261665988,288.1640930175781,294.1499938964844,251.47915649414065,250.9442443847656,252.17930603027344,251.57530212402344,286.0926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317531748261217e-09,0.0009953206172212,-0.0129834841936826,0.0,0.0,0.0,0.0,60.0,-23.54109001159668,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5393981933594,0.0,0.0,9.341482655145228e-05,290.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.50396728515625,0.0,0.0,9.837025572778656e-05,290.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5400390625,0.0,0.0,7.26559737813659e-05,289.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5238952636719,0.0,0.0,9.83703212114051e-05,291.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5706787109375,0.0,0.0,0.0004666261665988,288.1640930175781,294.1499938964844,251.47915649414065,250.9442443847656,252.17930603027344,251.57530212402344,286.0926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317531748261217e-09,0.0009953206172212,-0.0129834841936826,0.0,0.0,0.0,0.0,60.0,-23.54109001159668,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5231628417969,0.0,0.0,9.337024675915018e-05,290.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4881896972656,0.0,0.0,9.832331124925986e-05,290.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5238037109375,0.0,0.0,7.262130384333432e-05,289.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5078430175781,0.0,0.0,9.832336945692076e-05,291.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5540771484375,0.0,0.0,0.0004664034640882,288.1475830078125,294.1499938964844,251.466796875,250.93414306640625,252.16685485839844,251.5557098388672,286.07568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994850997813,5.2619877344284305e-09,0.0009948456427082,-0.0128379696980118,0.0,0.0,0.0,0.0,60.0,-23.527238845825195,-0.0,-6.748005176859806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5231628417969,0.0,0.0,9.337024675915018e-05,290.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4881896972656,0.0,0.0,9.832331124925986e-05,290.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5238037109375,0.0,0.0,7.262130384333432e-05,289.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5078430175781,0.0,0.0,9.832336945692076e-05,291.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5540771484375,0.0,0.0,0.0004664034640882,288.1475830078125,294.1499938964844,251.466796875,250.93414306640625,252.16685485839844,251.5557098388672,286.07568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994850997813,5.2619877344284305e-09,0.0009948456427082,-0.0128379696980118,0.0,0.0,0.0,0.0,60.0,-23.527238845825195,-0.0,-6.748005176859806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5150451660156,0.0,0.0,9.334992500953376e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.48028564453125,0.0,0.0,9.830191993387416e-05,290.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.51568603515625,0.0,0.0,7.260550046339631e-05,289.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4998474121094,0.0,0.0,9.830197814153507e-05,291.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5457763671875,0.0,0.0,0.0004663019790314,288.1393127441406,294.1499938964844,251.46180725097656,250.93020629882807,252.16064453125,251.5467071533203,286.06719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946344653144,5.2366759817346065e-09,0.0009946292266249,-0.0127716567367315,0.0,0.0,0.0,0.0,60.0,-23.51997756958008,-0.0,-6.74506850373291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5069274902344,0.0,0.0,9.3331269454211e-05,290.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4723815917969,0.0,0.0,9.828226757235824e-05,290.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.507568359375,0.0,0.0,7.259098492795601e-05,289.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4918212890625,0.0,0.0,9.828232578001916e-05,291.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5374755859375,0.0,0.0,0.0004662087885662,288.1310729980469,294.1499938964844,251.4576416015625,250.9270782470703,252.15444946289065,251.5382232666016,286.0587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944356279447,5.213425691152905e-09,0.0009944303892552,-0.0127107445150613,0.0,0.0,0.0,0.0,60.0,-23.51253128051757,-0.0,-6.7423719940507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4906921386719,0.0,0.0,9.329896420240402e-05,290.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4565734863281,0.0,0.0,9.824825974646956e-05,290.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4913330078125,0.0,0.0,7.256586104631424e-05,289.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.47576904296875,0.0,0.0,9.824831067817286e-05,291.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5208435058594,0.0,0.0,0.0004660474369302,288.11456298828125,294.1499938964844,251.4519500732422,250.9233245849609,252.1421356201172,251.5227203369141,286.04180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940913878381,5.173180550599454e-09,0.0009940862655639,-0.0126053085550665,0.0,0.0,0.0,0.0,60.0,-23.49713134765625,-0.0,-6.737705859904963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4906921386719,0.0,0.0,9.329896420240402e-05,290.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4565734863281,0.0,0.0,9.824825974646956e-05,290.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4913330078125,0.0,0.0,7.256586104631424e-05,289.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.47576904296875,0.0,0.0,9.824831067817286e-05,291.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5208435058594,0.0,0.0,0.0004660474369302,288.11456298828125,294.1499938964844,251.4519500732422,250.9233245849609,252.1421356201172,251.5227203369141,286.04180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940913878381,5.173180550599454e-09,0.0009940862655639,-0.0126053085550665,0.0,0.0,0.0,0.0,60.0,-23.49713134765625,-0.0,-6.737705859904963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4744567871094,0.0,0.0,9.327303268946709e-05,290.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4407653808594,0.0,0.0,9.822094580158593e-05,290.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4750671386719,0.0,0.0,7.254569209180772e-05,289.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.459716796875,0.0,0.0,9.822100400924684e-05,291.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5042419433594,0.0,0.0,0.000465917866677,288.0980529785156,294.1499938964844,251.4499969482422,250.9231414794922,252.12998962402344,251.50962829589844,286.0248718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938150178641,5.140866399244714e-09,0.0009938098955899,-0.0125206494703888,0.0,0.0,0.0,0.0,60.0,-23.48094940185547,-0.0,-6.733960589144773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4744567871094,0.0,0.0,9.327303268946709e-05,290.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4407653808594,0.0,0.0,9.822094580158593e-05,290.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4750671386719,0.0,0.0,7.254569209180772e-05,289.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.459716796875,0.0,0.0,9.822100400924684e-05,291.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5042419433594,0.0,0.0,0.000465917866677,288.0980529785156,294.1499938964844,251.4499969482422,250.9231414794922,252.12998962402344,251.50962829589844,286.0248718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938150178641,5.140866399244714e-09,0.0009938098955899,-0.0125206494703888,0.0,0.0,0.0,0.0,60.0,-23.48094940185547,-0.0,-6.733960589144773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
