time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
622860,290.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4582214355469,0.0,0.0,9.325312566943468e-05,290.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4249267578125,0.0,0.0,9.819998376769944e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4588317871094,0.0,0.0,7.253020885400474e-05,289.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4436340332031,0.0,0.0,9.820004197536036e-05,291.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4876403808594,0.0,0.0,0.0004658184479922,288.0815124511719,294.1499938964844,251.4499969482422,250.92486572265625,252.1180725097656,251.49899291992188,286.0079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936029091477,5.116065793231428e-09,0.0009935977868735,-0.0124556757509708,0.0,0.0,0.0,0.0,60.0,-23.46446418762207,-0.0,-6.731086443778622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4582214355469,0.0,0.0,9.325312566943468e-05,290.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4249267578125,0.0,0.0,9.819998376769944e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4588317871094,0.0,0.0,7.253020885400474e-05,289.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4436340332031,0.0,0.0,9.820004197536036e-05,291.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4876403808594,0.0,0.0,0.0004658184479922,288.0815124511719,294.1499938964844,251.4499969482422,250.92486572265625,252.1180725097656,251.49899291992188,286.0079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936029091477,5.116065793231428e-09,0.0009935977868735,-0.0124556757509708,0.0,0.0,0.0,0.0,60.0,-23.46446418762207,-0.0,-6.731086443778622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.44195556640625,0.0,0.0,9.323679842054844e-05,290.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4090881347656,0.0,0.0,9.818279067985712e-05,290.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.44256591796875,0.0,0.0,7.251751230796799e-05,289.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4275817871094,0.0,0.0,9.818284888751803e-05,291.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.47100830078125,0.0,0.0,0.0004657368990592,288.06500244140625,294.1499938964844,251.4499969482422,250.9266662597656,252.1063537597656,251.49024963378903,285.9909973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934288682416,5.095720290171357e-09,0.0009934237459674,-0.0124023733660578,0.0,0.0,0.0,0.0,60.0,-23.448463439941406,-0.0,-6.72872886298137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.44195556640625,0.0,0.0,9.323679842054844e-05,290.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4090881347656,0.0,0.0,9.818279067985712e-05,290.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.44256591796875,0.0,0.0,7.251751230796799e-05,289.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4275817871094,0.0,0.0,9.818284888751803e-05,291.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.47100830078125,0.0,0.0,0.0004657368990592,288.06500244140625,294.1499938964844,251.4499969482422,250.9266662597656,252.1063537597656,251.49024963378903,285.9909973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934288682416,5.095720290171357e-09,0.0009934237459674,-0.0124023733660578,0.0,0.0,0.0,0.0,60.0,-23.448463439941406,-0.0,-6.72872886298137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.433837890625,0.0,0.0,9.32300099520944e-05,290.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.40118408203125,0.0,0.0,9.817564568948e-05,290.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4344482421875,0.0,0.0,7.25122299627401e-05,289.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4195556640625,0.0,0.0,9.81756966211833e-05,291.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46270751953125,0.0,0.0,0.0004657029930967,288.0567321777344,294.1499938964844,251.4499969482422,250.92759704589844,252.1005859375,251.486572265625,285.9825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933565743267,5.087263499348182e-09,0.0009933514520525,-0.0123802181333303,0.0,0.0,0.0,0.0,60.0,-23.440805435180664,-0.0,-6.727749024548757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4257202148437,0.0,0.0,9.3224058218766e-05,290.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.39324951171875,0.0,0.0,9.81693810899742e-05,290.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4263000488281,0.0,0.0,7.250760245369747e-05,289.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4114990234375,0.0,0.0,9.81694320216775e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.45440673828125,0.0,0.0,0.000465673248982,288.0484924316406,294.1499938964844,251.4499969482422,250.9285430908203,252.0948638916016,251.4832305908203,285.9740905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932931279763,5.079847209543686e-09,0.0009932881221175,-0.0123607870191335,0.0,0.0,0.0,0.0,60.0,-23.43335151672364,-0.0,-6.726889978381223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4094543457031,0.0,0.0,9.321465768152848e-05,290.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3773803710937,0.0,0.0,9.815947851166128e-05,290.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4100341796875,0.0,0.0,7.250029011629522e-05,289.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3954162597656,0.0,0.0,9.81595294433646e-05,291.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.43780517578125,0.0,0.0,0.0004656263045035,288.0319519042969,294.1499938964844,251.4499969482422,250.9304962158203,252.0835723876953,251.4773864746093,285.9571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931928943842,5.0681299157417925e-09,0.0009931878885254,-0.0123300896957516,0.0,0.0,0.0,0.0,60.0,-23.419044494628903,-0.0,-6.725532841755921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623280,290.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4094543457031,0.0,0.0,9.321465768152848e-05,290.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3773803710937,0.0,0.0,9.815947851166128e-05,290.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4100341796875,0.0,0.0,7.250029011629522e-05,289.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3954162597656,0.0,0.0,9.81595294433646e-05,291.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.43780517578125,0.0,0.0,0.0004656263045035,288.0319519042969,294.1499938964844,251.4499969482422,250.9304962158203,252.0835723876953,251.4773864746093,285.9571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931928943842,5.0681299157417925e-09,0.0009931878885254,-0.0123300896957516,0.0,0.0,0.0,0.0,60.0,-23.419044494628903,-0.0,-6.725532841755921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3931884765625,0.0,0.0,9.320808749180288e-05,290.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.36151123046875,0.0,0.0,9.81525590759702e-05,290.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3937683105469,0.0,0.0,7.249517511809245e-05,289.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3793334960937,0.0,0.0,9.81526100076735e-05,291.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4211730957031,0.0,0.0,0.0004655934753827,288.0154113769531,294.1499938964844,251.4499969482422,250.9324951171875,252.0724639892578,251.4725799560547,285.94024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,0.0,60.0,-23.40551948547364,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623400,290.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3931884765625,0.0,0.0,9.320808749180288e-05,290.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.36151123046875,0.0,0.0,9.81525590759702e-05,290.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3937683105469,0.0,0.0,7.249517511809245e-05,289.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3793334960937,0.0,0.0,9.81526100076735e-05,291.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4211730957031,0.0,0.0,0.0004655934753827,288.0154113769531,294.1499938964844,251.4499969482422,250.9324951171875,252.0724639892578,251.4725799560547,285.94024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,0.0,60.0,-23.40551948547364,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623460,290.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3768920898437,0.0,0.0,9.320441313320772e-05,290.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3456115722656,0.0,0.0,9.814868826651946e-05,290.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3774719238281,0.0,0.0,7.249232294270769e-05,289.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3632202148437,0.0,0.0,9.814874647418036e-05,291.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.404541015625,0.0,0.0,0.0004655751399695,287.9988708496094,294.1499938964844,251.4499969482422,250.9345703125,252.06155395507807,251.46861267089844,285.92333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365459583072e-09,0.0009930786909535,-0.0122966486960649,0.0,0.0,0.0,0.0,60.0,-23.392736434936523,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623520,290.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3768920898437,0.0,0.0,9.320441313320772e-05,290.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3456115722656,0.0,0.0,9.814868826651946e-05,290.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3774719238281,0.0,0.0,7.249232294270769e-05,289.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3632202148437,0.0,0.0,9.814874647418036e-05,291.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.404541015625,0.0,0.0,0.0004655751399695,287.9988708496094,294.1499938964844,251.4499969482422,250.9345703125,252.06155395507807,251.46861267089844,285.92333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365459583072e-09,0.0009930786909535,-0.0122966486960649,0.0,0.0,0.0,0.0,60.0,-23.392736434936523,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3606262207031,0.0,0.0,9.320308163296433e-05,290.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3297119140625,0.0,0.0,9.814729128265752e-05,290.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3612060546875,0.0,0.0,7.249128248076886e-05,289.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3471069335937,0.0,0.0,9.814734221436085e-05,291.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.387939453125,0.0,0.0,0.0004655684751924,287.9823303222656,294.1499938964844,251.4499969482422,250.93667602539065,252.05084228515625,251.46533203125,285.90643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922947630286,0.0,0.0,0.0,0.0,60.0,-23.380599975585938,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3606262207031,0.0,0.0,9.320308163296433e-05,290.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3297119140625,0.0,0.0,9.814729128265752e-05,290.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3612060546875,0.0,0.0,7.249128248076886e-05,289.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3471069335937,0.0,0.0,9.814734221436085e-05,291.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.387939453125,0.0,0.0,0.0004655684751924,287.9823303222656,294.1499938964844,251.4499969482422,250.93667602539065,252.05084228515625,251.46533203125,285.90643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922947630286,0.0,0.0,0.0,0.0,60.0,-23.380599975585938,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,290.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3524780273437,0.0,0.0,9.320334356743842e-05,290.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.32177734375,0.0,0.0,9.814756776904689e-05,290.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3530578613281,0.0,0.0,7.249148620758206e-05,289.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.33905029296875,0.0,0.0,9.814761870075016e-05,291.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3796081542969,0.0,0.0,0.0004655697848647,287.9740600585937,294.1499938964844,251.4499969482422,250.937744140625,252.04556274414065,251.46392822265625,285.8979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930722881108,5.0540287510614235e-09,0.000993067282252,-0.0122931469231843,0.0,0.0,0.0,0.0,60.0,-23.37478446960449,-0.0,-6.723900014549147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,290.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3443298339844,0.0,0.0,9.320411481894551e-05,290.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3138122558594,0.0,0.0,9.814837540034203e-05,290.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.34490966796875,0.0,0.0,7.249209011206403e-05,289.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3309631347656,0.0,0.0,9.814842633204536e-05,291.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3713073730469,0.0,0.0,0.0004655736556742,287.9657592773437,294.1499938964844,251.4499969482422,250.93882751464844,252.0403289794922,251.4626617431641,285.8895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930805535987,5.054989760111539e-09,0.0009930754313245,-0.0122956652194261,0.0,0.0,0.0,0.0,60.0,-23.36910629272461,-0.0,-6.724010859215923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3280334472656,0.0,0.0,9.320719982497394e-05,290.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2978820800781,0.0,0.0,9.81516277533956e-05,290.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3285827636719,0.0,0.0,7.249449117807671e-05,289.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3148498535156,0.0,0.0,9.815167868509889e-05,291.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35467529296875,0.0,0.0,0.0004655890807043,287.94921875,294.1499938964844,251.4499969482422,250.9410095214844,252.02999877929688,251.46046447753903,285.8726501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058835128579631e-09,0.0009931083768606,-0.0123057384043931,0.0,0.0,0.0,0.0,60.0,-23.35815620422364,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,290.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3280334472656,0.0,0.0,9.320719982497394e-05,290.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2978820800781,0.0,0.0,9.81516277533956e-05,290.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3285827636719,0.0,0.0,7.249449117807671e-05,289.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3148498535156,0.0,0.0,9.815167868509889e-05,291.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35467529296875,0.0,0.0,0.0004655890807043,287.94921875,294.1499938964844,251.4499969482422,250.9410095214844,252.02999877929688,251.46046447753903,285.8726501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058835128579631e-09,0.0009931083768606,-0.0123057384043931,0.0,0.0,0.0,0.0,60.0,-23.35815620422364,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3117370605469,0.0,0.0,9.32118491618894e-05,290.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2819519042969,0.0,0.0,9.815652447286992e-05,290.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3122863769531,0.0,0.0,7.249810732901096e-05,289.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2987060546875,0.0,0.0,9.815657540457325e-05,291.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3380432128906,0.0,0.0,0.000465612305561,287.9326477050781,294.1499938964844,251.4499969482422,250.9432067871093,252.0198211669922,251.4586181640625,285.85577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.0646260518760755e-09,0.0009931578533723,-0.0123209105804562,0.0,0.0,0.0,0.0,60.0,-23.347625732421875,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3117370605469,0.0,0.0,9.32118491618894e-05,290.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2819519042969,0.0,0.0,9.815652447286992e-05,290.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3122863769531,0.0,0.0,7.249810732901096e-05,289.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2987060546875,0.0,0.0,9.815657540457325e-05,291.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3380432128906,0.0,0.0,0.000465612305561,287.9326477050781,294.1499938964844,251.4499969482422,250.9432067871093,252.0198211669922,251.4586181640625,285.85577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.0646260518760755e-09,0.0009931578533723,-0.0123209105804562,0.0,0.0,0.0,0.0,60.0,-23.347625732421875,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,290.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.29541015625,0.0,0.0,9.321812831331044e-05,290.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2659912109375,0.0,0.0,9.816313831834124e-05,290.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29595947265625,0.0,0.0,7.250298949657008e-05,289.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.28253173828125,0.0,0.0,9.816318925004452e-05,291.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3214111328125,0.0,0.0,0.0004656436794903,287.91607666015625,294.1499938964844,251.4499969482422,250.9454345703125,252.0098571777344,251.4571228027344,285.8388977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.0724482392183745e-09,0.0009932246757671,-0.012341403402388,0.0,0.0,0.0,0.0,60.0,-23.337560653686523,-0.0,-6.726033063841896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,290.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.29541015625,0.0,0.0,9.321812831331044e-05,290.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2659912109375,0.0,0.0,9.816313831834124e-05,290.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29595947265625,0.0,0.0,7.250298949657008e-05,289.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.28253173828125,0.0,0.0,9.816318925004452e-05,291.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3214111328125,0.0,0.0,0.0004656436794903,287.91607666015625,294.1499938964844,251.4499969482422,250.9454345703125,252.0098571777344,251.4571228027344,285.8388977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.0724482392183745e-09,0.0009932246757671,-0.012341403402388,0.0,0.0,0.0,0.0,60.0,-23.337560653686523,-0.0,-6.726033063841896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2790832519531,0.0,0.0,9.322546975454316e-05,290.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2500305175781,0.0,0.0,9.817086538532747e-05,290.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2796325683594,0.0,0.0,7.250870112329721e-05,289.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2663879394531,0.0,0.0,9.81709163170308e-05,291.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.30474853515625,0.0,0.0,0.0004656803212128,287.89947509765625,294.1499938964844,251.4499969482422,250.9476776123047,252.0000457763672,251.4558563232422,285.822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933079127222,5.081589815603138e-09,0.0009933029068633,-0.0123653523623943,0.0,0.0,0.0,0.0,60.0,-23.327789306640625,-0.0,-6.727091772518179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,290.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2790832519531,0.0,0.0,9.322546975454316e-05,290.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2500305175781,0.0,0.0,9.817086538532747e-05,290.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2796325683594,0.0,0.0,7.250870112329721e-05,289.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2663879394531,0.0,0.0,9.81709163170308e-05,291.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.30474853515625,0.0,0.0,0.0004656803212128,287.89947509765625,294.1499938964844,251.4499969482422,250.9476776123047,252.0000457763672,251.4558563232422,285.822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933079127222,5.081589815603138e-09,0.0009933029068633,-0.0123653523623943,0.0,0.0,0.0,0.0,60.0,-23.327789306640625,-0.0,-6.727091772518179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2709045410156,0.0,0.0,9.322955156676473e-05,290.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2420654296875,0.0,0.0,9.817517275223508e-05,290.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2714538574219,0.0,0.0,7.2511873440817e-05,289.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.25830078125,0.0,0.0,9.817521640798076e-05,291.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2964172363281,0.0,0.0,0.000465700722998,287.89117431640625,294.1499938964844,251.4499969482422,250.94879150390625,251.9952087402344,251.455322265625,285.8135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933514520525,5.08667730159118e-09,0.0009933464461937,-0.0123786814510822,0.0,0.0,0.0,0.0,60.0,-23.32302474975586,-0.0,-6.72768152298886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,290.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.26275634765625,0.0,0.0,9.323383710579948e-05,290.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23406982421875,0.0,0.0,9.817968384595588e-05,290.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2632751464844,0.0,0.0,7.25152058294043e-05,289.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2502136230469,0.0,0.0,9.817972750170156e-05,291.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2881164550781,0.0,0.0,0.0004657221434172,287.8829040527344,294.1499938964844,251.4499969482422,250.94992065429688,251.99041748046875,251.454833984375,285.80517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933970868587,5.092014809804368e-09,0.0009933920809999,-0.01239266525954,0.0,0.0,0.0,0.0,60.0,-23.318321228027344,-0.0,-6.728299695168971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.24639892578125,0.0,0.0,9.324289567302912e-05,290.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.21807861328125,0.0,0.0,9.818922262638809e-05,290.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2469482421875,0.0,0.0,7.252224895637482e-05,289.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2340087890625,0.0,0.0,9.818926628213376e-05,291.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2714538574219,0.0,0.0,0.0004657673707697,287.8663024902344,294.1499938964844,251.4499969482422,250.9521484375,251.98097229003903,251.45399475097656,285.7882995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296452091399e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,0.0,60.0,-23.309062957763672,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.24639892578125,0.0,0.0,9.324289567302912e-05,290.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.21807861328125,0.0,0.0,9.818922262638809e-05,290.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2469482421875,0.0,0.0,7.252224895637482e-05,289.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2340087890625,0.0,0.0,9.818926628213376e-05,291.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2714538574219,0.0,0.0,0.0004657673707697,287.8663024902344,294.1499938964844,251.4499969482422,250.9521484375,251.98097229003903,251.45399475097656,285.7882995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296452091399e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,0.0,60.0,-23.309062957763672,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23004150390625,0.0,0.0,9.325236169388518e-05,290.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2020874023437,0.0,0.0,9.819918341236188e-05,290.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,7.252961222548038e-05,289.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2178039550781,0.0,0.0,9.81992343440652e-05,291.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2547912597656,0.0,0.0,0.0004658146644942,287.8497009277344,294.1499938964844,251.4499969482422,250.9543914794922,251.9716796875,251.4532928466797,285.7714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,0.0,60.0,-23.29994010925293,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,290.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23004150390625,0.0,0.0,9.325236169388518e-05,290.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2020874023437,0.0,0.0,9.819918341236188e-05,290.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,7.252961222548038e-05,289.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2178039550781,0.0,0.0,9.81992343440652e-05,291.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2547912597656,0.0,0.0,0.0004658146644942,287.8497009277344,294.1499938964844,251.4499969482422,250.9543914794922,251.9716796875,251.4532928466797,285.7714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,0.0,60.0,-23.29994010925293,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,290.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.21368408203125,0.0,0.0,9.326200233772396e-05,290.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1860656738281,0.0,0.0,9.820934064919128e-05,290.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2142028808594,0.0,0.0,7.25371137377806e-05,289.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2015991210937,0.0,0.0,9.82093915808946e-05,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2381286621094,0.0,0.0,0.0004658628604374,287.83306884765625,294.1499938964844,251.4499969482422,250.95660400390625,251.96255493164065,251.4527282714844,285.7546081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,0.0,60.0,-23.29090118408203,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.21368408203125,0.0,0.0,9.326200233772396e-05,290.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1860656738281,0.0,0.0,9.820934064919128e-05,290.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2142028808594,0.0,0.0,7.25371137377806e-05,289.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2015991210937,0.0,0.0,9.82093915808946e-05,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2381286621094,0.0,0.0,0.0004658628604374,287.83306884765625,294.1499938964844,251.4499969482422,250.95660400390625,251.96255493164065,251.4527282714844,285.7546081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,0.0,60.0,-23.29090118408203,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,290.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19732666015625,0.0,0.0,9.327157749794424e-05,290.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1700439453125,0.0,0.0,9.821942512644456e-05,290.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1978454589844,0.0,0.0,7.254455704241991e-05,289.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1853942871094,0.0,0.0,9.821946878219023e-05,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2214660644531,0.0,0.0,0.000465910648927,287.81646728515625,294.1499938964844,251.4499969482422,250.9587860107422,251.95358276367188,251.4522399902344,285.73779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139026093559096e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,0.0,60.0,-23.281879425048828,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19732666015625,0.0,0.0,9.327157749794424e-05,290.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1700439453125,0.0,0.0,9.821942512644456e-05,290.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1978454589844,0.0,0.0,7.254455704241991e-05,289.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1853942871094,0.0,0.0,9.821946878219023e-05,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2214660644531,0.0,0.0,0.000465910648927,287.81646728515625,294.1499938964844,251.4499969482422,250.9587860107422,251.95358276367188,251.4522399902344,285.73779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139026093559096e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,0.0,60.0,-23.281879425048828,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,290.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18914794921875,0.0,0.0,9.327625593869016e-05,290.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1620178222656,0.0,0.0,9.822435094974936e-05,290.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.18963623046875,0.0,0.0,7.2548195021227e-05,289.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1772766113281,0.0,0.0,9.822439460549504e-05,291.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.213134765625,0.0,0.0,0.0004659340193029,287.8081359863281,294.1499938964844,251.4499969482422,250.9598693847656,251.9491577148437,251.45204162597656,285.7293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993849011138,5.144851655813909e-09,0.0009938438888639,-0.0125310905277729,0.0,0.0,0.0,0.0,60.0,-23.27735710144043,-0.0,-6.734422441923017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,290.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1809387207031,0.0,0.0,9.328080341219902e-05,290.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.15399169921875,0.0,0.0,9.822913852985948e-05,290.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.18145751953125,0.0,0.0,7.255173841258511e-05,289.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1691589355469,0.0,0.0,9.822918218560515e-05,291.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.20477294921875,0.0,0.0,0.0004659567493945,287.7998352050781,294.1499938964844,251.4499969482422,250.9609375,251.9447784423828,251.4518585205078,285.720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938974399119,5.1505191223100155e-09,0.0009938923176378,-0.0125459386035799,0.0,0.0,0.0,0.0,60.0,-23.27281188964844,-0.0,-6.735078983410858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,290.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1645812988281,0.0,0.0,9.328943269792944e-05,290.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.137939453125,0.0,0.0,9.82382262009196e-05,290.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1650695800781,0.0,0.0,7.255844684550539e-05,289.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1529235839844,0.0,0.0,9.823826985666528e-05,291.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1881103515625,0.0,0.0,0.0004659998521674,287.783203125,294.1499938964844,251.4499969482422,250.9630584716797,251.9361267089844,251.45152282714844,285.7041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161268301634436e-09,0.000993984285742,-0.0125740999355912,0.0,0.0,0.0,0.0,60.0,-23.263633728027344,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,290.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1645812988281,0.0,0.0,9.328943269792944e-05,290.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.137939453125,0.0,0.0,9.82382262009196e-05,290.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1650695800781,0.0,0.0,7.255844684550539e-05,289.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1529235839844,0.0,0.0,9.823826985666528e-05,291.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1881103515625,0.0,0.0,0.0004659998521674,287.783203125,294.1499938964844,251.4499969482422,250.9630584716797,251.9361267089844,251.45152282714844,285.7041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161268301634436e-09,0.000993984285742,-0.0125740999355912,0.0,0.0,0.0,0.0,60.0,-23.263633728027344,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,290.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1481628417969,0.0,0.0,9.329723252449185e-05,290.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.12188720703125,0.0,0.0,9.8246440757066e-05,290.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1486511230469,0.0,0.0,7.256451499415562e-05,289.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1366577148437,0.0,0.0,9.82464844128117e-05,291.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1714172363281,0.0,0.0,0.0004660388221964,287.7665710449219,294.1499938964844,251.4499969482422,250.9651336669922,251.9276123046875,251.4512634277344,285.68731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987193992005e-09,0.0009940674062818,-0.0125995622947812,0.0,0.0,0.0,0.0,60.0,-23.254283905029297,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
