time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625200,290.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1481628417969,0.0,0.0,9.329723252449185e-05,290.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.12188720703125,0.0,0.0,9.8246440757066e-05,290.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1486511230469,0.0,0.0,7.256451499415562e-05,289.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1366577148437,0.0,0.0,9.82464844128117e-05,291.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1714172363281,0.0,0.0,0.0004660388221964,287.7665710449219,294.1499938964844,251.4499969482422,250.9651336669922,251.9276123046875,251.4512634277344,285.68731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987193992005e-09,0.0009940674062818,-0.0125995622947812,0.0,0.0,0.0,0.0,60.0,-23.254283905029297,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1317749023437,0.0,0.0,9.330391912953928e-05,290.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058044433594,0.0,0.0,9.825348388403654e-05,290.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1322631835937,0.0,0.0,7.256971002789214e-05,289.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.12042236328125,0.0,0.0,9.825352753978224e-05,291.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1547241210937,0.0,0.0,0.0004660722042899,287.7499084472656,294.1499938964844,251.4499969482422,250.9671630859375,251.91925048828125,251.45103454589844,285.6705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.1793107580522255e-09,0.0009941385360434,-0.0126213682815432,0.0,0.0,0.0,0.0,60.0,-23.24468994140625,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,290.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1317749023437,0.0,0.0,9.330391912953928e-05,290.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058044433594,0.0,0.0,9.825348388403654e-05,290.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1322631835937,0.0,0.0,7.256971002789214e-05,289.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.12042236328125,0.0,0.0,9.825352753978224e-05,291.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1547241210937,0.0,0.0,0.0004660722042899,287.7499084472656,294.1499938964844,251.4499969482422,250.9671630859375,251.91925048828125,251.45103454589844,285.6705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.1793107580522255e-09,0.0009941385360434,-0.0126213682815432,0.0,0.0,0.0,0.0,60.0,-23.24468994140625,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1153564453125,0.0,0.0,9.330920147476718e-05,290.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0897216796875,0.0,0.0,9.825904271565378e-05,290.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1158447265625,0.0,0.0,7.257382094394416e-05,289.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1041259765625,0.0,0.0,9.825908637139946e-05,291.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1380615234375,0.0,0.0,0.0004660986014641,287.7332763671875,294.1499938964844,251.4499969482422,250.9691162109375,251.9110565185547,251.4508514404297,285.6537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.0126386042684316,0.0,0.0,0.0,0.0,60.0,-23.234783172607425,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1153564453125,0.0,0.0,9.330920147476718e-05,290.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0897216796875,0.0,0.0,9.825904271565378e-05,290.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1158447265625,0.0,0.0,7.257382094394416e-05,289.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1041259765625,0.0,0.0,9.825908637139946e-05,291.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1380615234375,0.0,0.0,0.0004660986014641,287.7332763671875,294.1499938964844,251.4499969482422,250.9691162109375,251.9110565185547,251.4508514404297,285.6537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.0126386042684316,0.0,0.0,0.0,0.0,60.0,-23.234783172607425,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,290.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1071472167969,0.0,0.0,9.331130422651768e-05,290.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0816650390625,0.0,0.0,9.82612618827261e-05,289.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1076354980469,0.0,0.0,7.257545803440735e-05,289.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.09600830078125,0.0,0.0,9.82613055384718e-05,291.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12969970703125,0.0,0.0,0.0004661091079469,287.7249450683594,294.1499938964844,251.4499969482422,250.97007751464844,251.90701293945312,251.4507751464844,285.64532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942223550751,5.188510954212688e-09,0.000994217232801,-0.0126454718410968,0.0,0.0,0.0,0.0,60.0,-23.22970962524414,-0.0,-6.739482927287099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625560,290.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.09893798828125,0.0,0.0,9.331291948910804e-05,290.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0736083984375,0.0,0.0,9.826296445680782e-05,289.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.09942626953125,0.0,0.0,7.25767167750746e-05,289.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0878601074219,0.0,0.0,9.826300811255352e-05,291.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1213684082031,0.0,0.0,0.0004661171988118,287.71661376953125,294.1499938964844,251.4499969482422,250.9710235595703,251.9029998779297,251.45071411132807,285.6369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942395845428,5.190525786957778e-09,0.0009942344622686,-0.0126507505774497,0.0,0.0,0.0,0.0,60.0,-23.22452735900879,-0.0,-6.739716695847164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625620,290.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08251953125,0.0,0.0,9.331467299489304e-05,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0574951171875,0.0,0.0,9.82648052740842e-05,289.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0830078125,0.0,0.0,7.257807737914845e-05,289.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0715637207031,0.0,0.0,9.82648489298299e-05,291.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1046447753906,0.0,0.0,0.0004661259299609,287.699951171875,294.1499938964844,251.4499969482422,250.97283935546875,251.89508056640625,251.4505920410156,285.6201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705376799722e-09,0.0009942530887201,-0.0126564605161547,0.0,0.0,0.0,0.0,60.0,-23.213817596435547,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08251953125,0.0,0.0,9.331467299489304e-05,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0574951171875,0.0,0.0,9.82648052740842e-05,289.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0830078125,0.0,0.0,7.257807737914845e-05,289.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0715637207031,0.0,0.0,9.82648489298299e-05,291.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1046447753906,0.0,0.0,0.0004661259299609,287.699951171875,294.1499938964844,251.4499969482422,250.97283935546875,251.89508056640625,251.4505920410156,285.6201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705376799722e-09,0.0009942530887201,-0.0126564605161547,0.0,0.0,0.0,0.0,60.0,-23.213817596435547,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,290.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.06610107421875,0.0,0.0,9.331446926807983e-05,290.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0413818359375,0.0,0.0,9.8264601547271e-05,289.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0665588378906,0.0,0.0,7.257792458403856e-05,289.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0552978515625,0.0,0.0,9.826463792705908e-05,291.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.08795166015625,0.0,0.0,0.0004661249404307,287.68328857421875,294.1499938964844,251.4499969482422,250.97457885742188,251.88731384277344,251.4504852294922,285.6033630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192455798663786e-09,0.0009942509932443,-0.0126558067277073,0.0,0.0,0.0,0.0,60.0,-23.202655792236328,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625800,290.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.06610107421875,0.0,0.0,9.331446926807983e-05,290.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0413818359375,0.0,0.0,9.8264601547271e-05,289.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0665588378906,0.0,0.0,7.257792458403856e-05,289.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0552978515625,0.0,0.0,9.826463792705908e-05,291.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.08795166015625,0.0,0.0,0.0004661249404307,287.68328857421875,294.1499938964844,251.4499969482422,250.97457885742188,251.88731384277344,251.4504852294922,285.6033630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192455798663786e-09,0.0009942509932443,-0.0126558067277073,0.0,0.0,0.0,0.0,60.0,-23.202655792236328,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0496826171875,0.0,0.0,9.331191540695728e-05,290.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0252380371094,0.0,0.0,9.826190216699616e-05,289.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05010986328125,0.0,0.0,7.257593097165227e-05,289.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0389709472656,0.0,0.0,9.826194582274184e-05,290.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0712585449219,0.0,0.0,0.0004661121638491,287.6666259765625,294.1499938964844,251.4499969482422,250.9762420654297,251.87966918945312,251.4503936767578,285.58660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189268126315483e-09,0.000994223752059,-0.0126474555581808,0.0,0.0,0.0,0.0,60.0,-23.19095993041992,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0496826171875,0.0,0.0,9.331191540695728e-05,290.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0252380371094,0.0,0.0,9.826190216699616e-05,289.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05010986328125,0.0,0.0,7.257593097165227e-05,289.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0389709472656,0.0,0.0,9.826194582274184e-05,290.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0712585449219,0.0,0.0,0.0004661121638491,287.6666259765625,294.1499938964844,251.4499969482422,250.9762420654297,251.87966918945312,251.4503936767578,285.58660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189268126315483e-09,0.000994223752059,-0.0126474555581808,0.0,0.0,0.0,0.0,60.0,-23.19095993041992,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0332336425781,0.0,0.0,9.33067567530088e-05,290.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0091247558594,0.0,0.0,9.825647430261596e-05,289.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.03369140625,0.0,0.0,7.257192191900685e-05,289.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0226745605469,0.0,0.0,9.825651068240404e-05,290.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0545654296875,0.0,0.0,0.0004660864069592,287.6499328613281,294.1499938964844,251.4499969482422,250.9777984619141,251.8721466064453,251.4503326416016,285.5698547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182837714556854e-09,0.0009941686876118,-0.0126306088641285,0.0,0.0,0.0,0.0,60.0,-23.178661346435547,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0332336425781,0.0,0.0,9.33067567530088e-05,290.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0091247558594,0.0,0.0,9.825647430261596e-05,289.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.03369140625,0.0,0.0,7.257192191900685e-05,289.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0226745605469,0.0,0.0,9.825651068240404e-05,290.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0545654296875,0.0,0.0,0.0004660864069592,287.6499328613281,294.1499938964844,251.4499969482422,250.9777984619141,251.8721466064453,251.4503326416016,285.5698547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182837714556854e-09,0.0009941686876118,-0.0126306088641285,0.0,0.0,0.0,0.0,60.0,-23.178661346435547,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0250244140625,0.0,0.0,9.3303264293354e-05,290.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00103759765625,0.0,0.0,9.82527926680632e-05,289.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02545166015625,0.0,0.0,7.256920798681676e-05,289.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0145263671875,0.0,0.0,9.825283632380888e-05,290.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.04620361328125,0.0,0.0,0.0004660689737647,287.6416015625,294.1499938964844,251.4499969482422,250.97854614257807,251.8684234619141,251.45030212402344,285.5614624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941367898136,5.1784878607463725e-09,0.0009941315511241,-0.012619212269783,0.0,0.0,0.0,0.0,60.0,-23.172304153442383,-0.0,-6.738321189914134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01678466796875,0.0,0.0,9.329872409580275e-05,290.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.99298095703125,0.0,0.0,9.824801963986828e-05,289.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0172424316406,0.0,0.0,7.256567914737388e-05,289.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0063781738281,0.0,0.0,9.824805601965636e-05,290.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.037841796875,0.0,0.0,0.0004660463018808,287.6332702636719,294.1499938964844,251.4499969482422,250.9792633056641,251.86476135253903,251.4502716064453,285.5531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172834605104981e-09,0.0009940832387655,-0.0126044014468789,0.0,0.0,0.0,0.0,60.0,-23.16569900512696,-0.0,-6.737666069511762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0003356933594,0.0,0.0,9.328762826044112e-05,290.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.976806640625,0.0,0.0,9.82363271759823e-05,289.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00079345703125,0.0,0.0,7.255704258568585e-05,289.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.99005126953125,0.0,0.0,9.823637083172798e-05,290.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0211486816406,0.0,0.0,0.0004659908590838,287.6165771484375,294.1499938964844,251.4499969482422,250.9806060791016,251.85748291015625,251.45022583007807,285.5363464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003446664201e-09,0.0009939649607986,-0.0125681664794683,0.0,0.0,0.0,0.0,60.0,-23.15202713012696,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0003356933594,0.0,0.0,9.328762826044112e-05,290.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.976806640625,0.0,0.0,9.82363271759823e-05,289.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00079345703125,0.0,0.0,7.255704258568585e-05,289.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.99005126953125,0.0,0.0,9.823637083172798e-05,290.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0211486816406,0.0,0.0,0.0004659908590838,287.6165771484375,294.1499938964844,251.4499969482422,250.9806060791016,251.85748291015625,251.45022583007807,285.5363464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003446664201e-09,0.0009939649607986,-0.0125681664794683,0.0,0.0,0.0,0.0,60.0,-23.15202713012696,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.98388671875,0.0,0.050000000745058,9.327198495157064e-05,290.612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9606628417969,0.0,0.050000000745058,9.82198616839014e-05,289.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9843139648437,0.0,0.050000000745058,7.254487718455493e-05,289.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9737243652344,0.0,0.050000000745058,9.821989806368948e-05,290.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0044250488281,0.0,0.050000000745058,0.0004659127444028,287.59991455078125,291.1499938964844,251.4499969482422,250.9818420410156,251.850341796875,251.4501800537109,285.51959228515625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938034927472,5.139518144403611e-09,0.000993798370473,-0.0125171169638633,0.0,0.0,0.0,0.0,60.0,-23.137386322021484,-0.0,-6.733804269742906e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.98388671875,0.0,0.050000000745058,9.327198495157064e-05,290.612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9606628417969,0.0,0.050000000745058,9.82198616839014e-05,289.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9843139648437,0.0,0.050000000745058,7.254487718455493e-05,289.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9737243652344,0.0,0.050000000745058,9.821989806368948e-05,290.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0044250488281,0.0,0.050000000745058,0.0004659127444028,287.59991455078125,291.1499938964844,251.4499969482422,250.9818420410156,251.850341796875,251.4501800537109,285.51959228515625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938034927472,5.139518144403611e-09,0.000993798370473,-0.0125171169638633,0.0,0.0,0.0,0.0,60.0,-23.137386322021484,-0.0,-6.733804269742906e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.298583984375,0.6242680549621582,0.050000000745058,0.0408711098134517,290.6089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2937927246094,0.6242680549621582,0.050000000745058,0.0430392436683177,290.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2986755371094,0.6242680549621582,0.050000000745058,0.0317886434495449,289.82086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2964782714844,0.6242680549621582,0.050000000745058,0.043039247393608,290.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3028259277344,0.6242680549621582,0.050000000745058,0.2041596472263336,286.0023803710937,291.1499938964844,251.4499969482422,250.9823608398437,275.2015380859375,281.95318603515625,285.2359924316406,1.0,0.1146341487765312,0.0,0.0,1.0,1.0,-0.4604811072349548,2.554523632625205e-07,0.4604808390140533,-0.1613254398107528,0.0,0.0,0.0,0.0,60.0,-1011.2186279296876,-0.0,13.423321723937988,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.6055640578269958,0.050000000745058,0.0453417189419269,290.5904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.6055640578269958,0.050000000745058,0.0477470159530639,290.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6055640578269958,0.050000000745058,0.0352657809853553,289.8034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.6055640578269958,0.050000000745058,0.0477470159530639,290.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6055640578269958,0.050000000745058,0.2264912724494934,284.7779846191406,291.1499938964844,251.4499969482422,250.9827575683593,278.80743408203125,290.46533203125,284.2701416015625,1.0,0.1291945576667785,0.1347379833459854,0.1347379833459854,1.0,1.0,-0.483119934797287,0.0095557812601327,0.4735641479492187,-0.1381315439939499,0.0,0.0,0.0,0.2919085919857025,60.0,-1667.8056640625,-0.0,19.041309356689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,306.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.869574703698811e-21,-7.437521776349523e-21,2.5679468707023205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.380615234375,0.5400851368904114,0.050000000745058,0.0458859764039516,290.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.380615234375,0.5400851368904114,0.050000000745058,0.0483201406896114,290.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.380615234375,0.5400851368904114,0.050000000745058,0.0356890931725502,289.7611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.380615234375,0.5400851368904114,0.050000000745058,0.0483201406896114,290.9109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.380615234375,0.5400851368904114,0.050000000745058,0.2292099446058273,283.3281555175781,291.1499938964844,251.4499969482422,250.98318481445312,278.8957824707031,290.91650390625,283.1894836425781,1.0,0.1533543318510055,0.1169616356492042,0.1169616356492042,1.0,1.0,-0.4889237582683563,0.0054702828638255,0.4834534823894501,-0.1434877961874008,0.0,0.0,1.0,10.470036506652832,60.0,-217.24801635742188,-6563.52734375,27.89254570007324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3607788085937,306.4642333984375,278.1499938964844,0.0,18000.0,313.1499938964844,3242.3662109375,18000.0,0.0,0.0,0.0049673505127429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3176885843276977,0.3176899552345276,-1.391659338878526e-06,0.0,5.041229087510146e-06,0.0,0.0,5.313588619232178,0.0,0.0,0.0,0.2217396050691604,4.0,0.0,1.0
626640,290.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.380615234375,0.5400851368904114,0.050000000745058,0.0458859764039516,290.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.380615234375,0.5400851368904114,0.050000000745058,0.0483201406896114,290.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.380615234375,0.5400851368904114,0.050000000745058,0.0356890931725502,289.7611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.380615234375,0.5400851368904114,0.050000000745058,0.0483201406896114,290.9109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.380615234375,0.5400851368904114,0.050000000745058,0.2292099446058273,283.3281555175781,291.1499938964844,251.4499969482422,250.98318481445312,278.8957824707031,290.91650390625,283.1894836425781,1.0,0.1533543318510055,0.1169616356492042,0.1169616356492042,1.0,1.0,-0.4889237582683563,0.0054702828638255,0.4834534823894501,-0.1434877961874008,0.0,0.0,1.0,10.470036506652832,60.0,-217.24801635742188,-6563.52734375,27.89254570007324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3607788085937,306.4642333984375,278.1499938964844,0.0,18000.0,313.1499938964844,3242.3662109375,18000.0,0.0,0.0,0.0049673505127429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3176885843276977,0.3176899552345276,-1.391659338878526e-06,0.0,5.041229087510146e-06,0.0,0.0,5.313588619232178,0.0,0.0,0.0,0.2217396050691604,4.0,0.0,1.0
626700,290.0009155273437,297.1499938964844,293.1499938964844,0.0007413696148432,-71.14485931396484,284.46990966796875,0.5197808146476746,0.050000000745058,0.0460708811879158,290.53399658203125,297.1499938964844,293.1499938964844,0.000544108392205,-54.84749221801758,284.189208984375,0.5197808146476746,0.050000000745058,0.0485148578882217,290.0321350097656,297.1499938964844,293.1499938964844,0.0004467262770049,-24.36237525939941,283.73992919921875,0.5197808146476746,0.050000000745058,0.0358329080045223,289.74493408203125,297.1499938964844,293.1499938964844,0.0007505482644774,-75.84651184082031,284.447021484375,0.5197808146476746,0.050000000745058,0.0485148578882217,290.8952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1619567871094,0.5197808146476746,0.050000000745058,0.2301335930824279,283.7635192871094,291.1499938964844,251.4499969482422,250.9832305908203,278.8974304199219,290.89947509765625,284.4780578613281,1.0,0.1636230051517486,0.1044377386569976,0.1044377386569976,1.0,1.0,-0.490894079208374,0.0030471920035779,0.4878468811511993,-0.1463406533002853,0.0,0.0,1.0,15.411202430725098,60.0,2329.19189453125,-7653.185546875,32.185359954833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7496337890625,308.4428405761719,278.1499938964844,0.0,18000.0,313.1499938964844,6426.46484375,19080.0,0.0,0.0,0.0243523549288511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8067224621772766,0.8067278861999512,-5.40532573722885e-06,0.0,2.4714545361348428e-05,0.0,0.0,58.65380859375,0.0,0.0,0.0,0.4795136451721191,4.0,0.0,1.0
626760,290.00396728515625,297.1499938964844,293.1499938964844,0.0014183346647769,-130.1273193359375,287.100341796875,0.5052024722099304,0.050000000745058,0.0462467409670352,290.5321655273437,297.1499938964844,293.1499938964844,0.0011295599397271,-109.13082122802734,286.66796875,0.5052024722099304,0.050000000745058,0.0487000457942485,290.0349426269531,297.1499938964844,293.1499938964844,0.001020144438371,-72.79592895507812,286.4274597167969,0.5052024722099304,0.050000000745058,0.0359696857631206,289.7438659667969,297.1499938964844,293.1499938964844,0.0014951451448723,-144.4512176513672,287.1909484863281,0.5052024722099304,0.050000000745058,0.0487000457942485,290.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5018005371094,0.5052024722099304,0.050000000745058,0.2310120463371276,285.2380676269531,291.1499938964844,251.4499969482422,250.983154296875,278.9071655273437,290.8935546875,285.9044189453125,1.0,0.1727723330259323,0.0929937660694122,0.0929937660694122,0.9994493722915648,1.0,-0.4927679896354675,0.0016103661619126,0.4911576211452484,-0.1481884121894836,0.0,0.0,1.0,20.113689422607425,60.0,2871.958740234375,-7665.619140625,36.3017692565918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.443359375,307.76226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,11624.0166015625,19080.0,0.0,0.0,0.0435599647462368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0962319374084473,1.09624183177948,-9.92622608464444e-06,0.0,4.420782715897076e-05,0.0,0.0,146.49526977539062,0.0,0.0,0.0,0.6118983626365662,4.0,0.0,1.0
626820,290.0411376953125,297.1499938964844,293.1499938964844,0.0026030035223811,-225.5082550048828,290.8773803710937,0.4856882989406585,0.050000000745058,0.0465636067092418,290.551513671875,297.1499938964844,293.1499938964844,0.0021539623849093,-196.57635498046875,290.21905517578125,0.4856882989406585,0.050000000745058,0.0490337200462818,290.0663757324219,297.1499938964844,293.1499938964844,0.0022349588107317,-150.6453094482422,290.2994689941406,0.4856882989406585,0.050000000745058,0.0362161397933959,289.7691650390625,297.1499938964844,293.1499938964844,0.0028151469305157,-256.7236022949219,291.1722717285156,0.4856882989406585,0.050000000745058,0.0490337200462818,290.9150390625,297.1499938964844,293.1499938964844,0.0018660223577171,-807.867919921875,289.81005859375,0.4856882989406585,0.050000000745058,0.2325948625802993,287.1976318359375,291.1499938964844,251.4499969482422,250.98269653320312,278.9429931640625,290.9103088378906,287.5404968261719,1.0,0.1880407631397247,0.0739614367485046,0.0739614367485046,0.9983481764793396,1.0,-0.4961445033550262,0.0004507814301177,0.4956937134265899,-0.1500895917415619,0.0,0.0,1.0,28.587276458740234,60.0,2376.8681640625,-7353.58447265625,43.79596328735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4906921386719,306.1557922363281,278.1499938964844,0.0,18000.0,313.1499938964844,16808.6640625,19080.0,0.0,0.0,0.0821075364947319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.318650484085083,1.318664789199829,-1.4360354725795332e-05,0.0,8.332871220773086e-05,0.0,0.0,254.94386291503903,0.0,0.0,0.0,0.7236656546592712,4.0,0.0,1.0
626880,290.0411376953125,297.1499938964844,293.1499938964844,0.0026030035223811,-225.5082550048828,290.8773803710937,0.4856882989406585,0.050000000745058,0.0465636067092418,290.551513671875,297.1499938964844,293.1499938964844,0.0021539623849093,-196.57635498046875,290.21905517578125,0.4856882989406585,0.050000000745058,0.0490337200462818,290.0663757324219,297.1499938964844,293.1499938964844,0.0022349588107317,-150.6453094482422,290.2994689941406,0.4856882989406585,0.050000000745058,0.0362161397933959,289.7691650390625,297.1499938964844,293.1499938964844,0.0028151469305157,-256.7236022949219,291.1722717285156,0.4856882989406585,0.050000000745058,0.0490337200462818,290.9150390625,297.1499938964844,293.1499938964844,0.0018660223577171,-807.867919921875,289.81005859375,0.4856882989406585,0.050000000745058,0.2325948625802993,287.1976318359375,291.1499938964844,251.4499969482422,250.98269653320312,278.9429931640625,290.9103088378906,287.5404968261719,1.0,0.1880407631397247,0.0739614367485046,0.0739614367485046,0.9983481764793396,1.0,-0.4961445033550262,0.0004507814301177,0.4956937134265899,-0.1500895917415619,0.0,0.0,1.0,28.587276458740234,60.0,2376.8681640625,-7353.58447265625,43.79596328735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4906921386719,306.1557922363281,278.1499938964844,0.0,18000.0,313.1499938964844,16808.6640625,19080.0,0.0,0.0,0.0821075364947319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.318650484085083,1.318664789199829,-1.4360354725795332e-05,0.0,8.332871220773086e-05,0.0,0.0,254.94386291503903,0.0,0.0,0.0,0.7236656546592712,4.0,0.0,1.0
626940,290.0940246582031,297.1499938964844,293.1499938964844,0.0036453395150601,-302.3899841308594,293.5091552734375,0.4711993336677551,0.050000000745058,0.0468286387622356,290.583740234375,297.1499938964844,293.1499938964844,0.0030531417578458,-267.6103210449219,292.6797790527344,0.4711993336677551,0.050000000745058,0.0493128113448619,290.1128234863281,297.1499938964844,293.1499938964844,0.0032953512854874,-213.1083068847656,292.998046875,0.4711993336677551,0.050000000745058,0.036422275006771,289.8117980957031,297.1499938964844,293.1499938964844,0.0039912262000143,-347.4715576171875,293.9722900390625,0.4711993336677551,0.050000000745058,0.0493128113448619,290.9527587890625,297.1499938964844,293.1499938964844,0.0026176639366894,-1089.5264892578125,292.0726623535156,0.4711993336677551,0.050000000745058,0.2339187413454055,288.41412353515625,291.1499938964844,251.4499969482422,250.9818420410156,278.9878845214844,290.9461975097656,288.6730041503906,1.0,0.1998482495546341,0.0599603280425071,0.0599603280425071,0.9972469210624696,1.0,-0.498968631029129,0.0001492164883529,0.4988194108009338,-0.1510073244571685,0.0,0.0,1.0,35.67481994628906,60.0,1765.4261474609375,-7117.06884765625,50.14031982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3614807128906,305.1291198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18436.884765625,20160.0,0.0,0.0,0.1185529306530952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381042242050171,1.3810579776763916,-1.575141868670471e-05,0.0,0.0001203161518787,0.0,0.0,292.8712158203125,0.0,0.0,0.0,0.7699808478355408,4.0,0.0,1.0
627000,290.0940246582031,297.1499938964844,293.1499938964844,0.0036453395150601,-302.3899841308594,293.5091552734375,0.4711993336677551,0.050000000745058,0.0468286387622356,290.583740234375,297.1499938964844,293.1499938964844,0.0030531417578458,-267.6103210449219,292.6797790527344,0.4711993336677551,0.050000000745058,0.0493128113448619,290.1128234863281,297.1499938964844,293.1499938964844,0.0032953512854874,-213.1083068847656,292.998046875,0.4711993336677551,0.050000000745058,0.036422275006771,289.8117980957031,297.1499938964844,293.1499938964844,0.0039912262000143,-347.4715576171875,293.9722900390625,0.4711993336677551,0.050000000745058,0.0493128113448619,290.9527587890625,297.1499938964844,293.1499938964844,0.0026176639366894,-1089.5264892578125,292.0726623535156,0.4711993336677551,0.050000000745058,0.2339187413454055,288.41412353515625,291.1499938964844,251.4499969482422,250.9818420410156,278.9878845214844,290.9461975097656,288.6730041503906,1.0,0.1998482495546341,0.0599603280425071,0.0599603280425071,0.9972469210624696,1.0,-0.498968631029129,0.0001492164883529,0.4988194108009338,-0.1510073244571685,0.0,0.0,1.0,35.67481994628906,60.0,1765.4261474609375,-7117.06884765625,50.14031982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3614807128906,305.1291198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18436.884765625,20160.0,0.0,0.0,0.1185529306530952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381042242050171,1.3810579776763916,-1.575141868670471e-05,0.0,0.0001203161518787,0.0,0.0,292.8712158203125,0.0,0.0,0.0,0.7699808478355408,4.0,0.0,1.0
627060,290.1510314941406,297.1499938964844,293.1499938964844,0.0045763924717903,-363.377685546875,295.5677795410156,0.4580974280834198,0.050000000745058,0.0470427945256233,290.6200561523437,297.1499938964844,293.1499938964844,0.0038394264411181,-324.2385559082031,294.6097717285156,0.4580974280834198,0.050000000745058,0.0495383255183696,290.1640014648437,297.1499938964844,293.1499938964844,0.0042304741218686,-262.6623840332031,295.1087341308594,0.4580974280834198,0.050000000745058,0.0365888401865959,289.860107421875,297.1499938964844,293.1499938964844,0.0050709247589111,-419.90771484375,296.16973876953125,0.4580974280834198,0.050000000745058,0.0495383255183696,290.9964294433594,297.1499938964844,293.1499938964844,0.0032558457460254,-1309.8341064453125,293.8315124511719,0.4580974280834198,0.050000000745058,0.2349884957075119,289.37261962890625,291.1499938964844,251.4499969482422,250.98062133789065,279.0342102050781,290.98931884765625,289.5824279785156,1.0,0.2088676542043686,0.0507042743265628,0.0507042743265628,0.9962139129638672,1.0,-0.501250684261322,6.630825373576954e-05,0.5011844038963318,-0.1515813767910003,0.0,0.0,1.0,41.40203094482422,48.0,1326.8350830078125,-7044.1142578125,55.31766891479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.93072509765625,304.7543640136719,278.1499938964844,0.0,18000.0,313.1499938964844,19805.974609375,20160.0,0.0,0.0,0.1510848999023437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314008951187134,1.4314178228378296,-1.6921088899835013e-05,0.0,0.0001533319737063,0.0,0.0,326.0918884277344,0.0,0.0,0.0,0.7819870114326477,4.0,0.0,1.0
627120,290.1510314941406,297.1499938964844,293.1499938964844,0.0045763924717903,-363.377685546875,295.5677795410156,0.4580974280834198,0.050000000745058,0.0470427945256233,290.6200561523437,297.1499938964844,293.1499938964844,0.0038394264411181,-324.2385559082031,294.6097717285156,0.4580974280834198,0.050000000745058,0.0495383255183696,290.1640014648437,297.1499938964844,293.1499938964844,0.0042304741218686,-262.6623840332031,295.1087341308594,0.4580974280834198,0.050000000745058,0.0365888401865959,289.860107421875,297.1499938964844,293.1499938964844,0.0050709247589111,-419.90771484375,296.16973876953125,0.4580974280834198,0.050000000745058,0.0495383255183696,290.9964294433594,297.1499938964844,293.1499938964844,0.0032558457460254,-1309.8341064453125,293.8315124511719,0.4580974280834198,0.050000000745058,0.2349884957075119,289.37261962890625,291.1499938964844,251.4499969482422,250.98062133789065,279.0342102050781,290.98931884765625,289.5824279785156,1.0,0.2088676542043686,0.0507042743265628,0.0507042743265628,0.9962139129638672,1.0,-0.501250684261322,6.630825373576954e-05,0.5011844038963318,-0.1515813767910003,0.0,0.0,1.0,41.40203094482422,48.0,1326.8350830078125,-7044.1142578125,55.31766891479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.93072509765625,304.7543640136719,278.1499938964844,0.0,18000.0,313.1499938964844,19805.974609375,20160.0,0.0,0.0,0.1510848999023437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314008951187134,1.4314178228378296,-1.6921088899835013e-05,0.0,0.0001533319737063,0.0,0.0,326.0918884277344,0.0,0.0,0.0,0.7819870114326477,4.0,0.0,1.0
627180,290.2071838378906,297.1499938964844,293.1499938964844,0.0054358183406293,-412.388427734375,297.24249267578125,0.4542568922042846,0.050000000745058,0.0471081770956516,290.656494140625,297.1499938964844,293.1499938964844,0.0045441696420311,-369.9533386230469,296.18408203125,0.4542568922042846,0.050000000745058,0.0496071800589561,290.21484375,297.1499938964844,293.1499938964844,0.0050850794650614,-302.5625,296.8258056640625,0.4542568922042846,0.050000000745058,0.0366396941244602,289.9083557128906,297.1499938964844,293.1499938964844,0.0061040879227221,-478.5704650878906,297.9639587402344,0.4542568922042846,0.050000000745058,0.0496071800589561,291.0409851074219,297.1499938964844,293.1499938964844,0.0038068171124905,-1484.4503173828125,295.2554626464844,0.4542568922042846,0.050000000745058,0.2353150993585586,290.1604919433594,291.1499938964844,251.4499969482422,250.97906494140625,279.07354736328125,291.033935546875,290.3354797363281,1.0,0.2110604643821716,0.0451244041323661,0.0451244041323661,0.9951809048652648,1.0,-0.5019477605819702,3.939978705602698e-05,0.5019083619117737,-0.1517304927110672,0.0,0.0,1.0,43.15088272094727,36.0,1039.98095703125,-7081.265625,56.90765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.059326171875,304.8847045898437,278.1499938964844,0.0,18000.0,313.1499938964844,20064.0078125,20160.0,0.0,0.0,0.1785808801651001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406949281692505,1.4407120943069458,-1.714153950160835e-05,0.0,0.0001812369009712,0.0,0.0,332.48516845703125,0.0,0.0,0.0,0.7866429686546326,4.0,0.0,1.0
627240,290.2071838378906,297.1499938964844,293.1499938964844,0.0054358183406293,-412.388427734375,297.24249267578125,0.4542568922042846,0.050000000745058,0.0471081770956516,290.656494140625,297.1499938964844,293.1499938964844,0.0045441696420311,-369.9533386230469,296.18408203125,0.4542568922042846,0.050000000745058,0.0496071800589561,290.21484375,297.1499938964844,293.1499938964844,0.0050850794650614,-302.5625,296.8258056640625,0.4542568922042846,0.050000000745058,0.0366396941244602,289.9083557128906,297.1499938964844,293.1499938964844,0.0061040879227221,-478.5704650878906,297.9639587402344,0.4542568922042846,0.050000000745058,0.0496071800589561,291.0409851074219,297.1499938964844,293.1499938964844,0.0038068171124905,-1484.4503173828125,295.2554626464844,0.4542568922042846,0.050000000745058,0.2353150993585586,290.1604919433594,291.1499938964844,251.4499969482422,250.97906494140625,279.07354736328125,291.033935546875,290.3354797363281,1.0,0.2110604643821716,0.0451244041323661,0.0451244041323661,0.9951809048652648,1.0,-0.5019477605819702,3.939978705602698e-05,0.5019083619117737,-0.1517304927110672,0.0,0.0,1.0,43.15088272094727,36.0,1039.98095703125,-7081.265625,56.90765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.059326171875,304.8847045898437,278.1499938964844,0.0,18000.0,313.1499938964844,20064.0078125,20160.0,0.0,0.0,0.1785808801651001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406949281692505,1.4407120943069458,-1.714153950160835e-05,0.0,0.0001812369009712,0.0,0.0,332.48516845703125,0.0,0.0,0.0,0.7866429686546326,4.0,0.0,1.0
