time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627300,290.2337951660156,297.1499938964844,293.1499938964844,0.0058486885391175,-433.3929748535156,297.97509765625,0.455243855714798,0.050000000745058,0.0470910333096981,290.6741027832031,297.1499938964844,293.1499938964844,0.004873942118138,-389.5607299804688,296.8731384277344,0.455243855714798,0.050000000745058,0.0495891273021698,290.23931884765625,297.1499938964844,293.1499938964844,0.0054924478754401,-319.65252685546875,297.57598876953125,0.455243855714798,0.050000000745058,0.0366263575851917,289.9315185546875,297.1499938964844,293.1499938964844,0.0066145262680947,-503.8059997558594,298.7500915527344,0.455243855714798,0.050000000745058,0.0495891273021698,291.06268310546875,297.1499938964844,293.1499938964844,0.0040568495169281,-1558.3966064453125,295.87579345703125,0.455243855714798,0.050000000745058,0.2352294623851776,290.5075988769531,291.1499938964844,251.4499969482422,250.97817993164065,279.0895690917969,291.0557861328125,290.67071533203125,1.0,0.2101993709802627,0.0433149226009845,0.0433149226009845,0.9946643710136414,1.0,-0.5017651915550232,3.306322105345316e-05,0.5017321109771729,-0.1516764611005783,0.0,0.0,1.0,42.6926383972168,36.0,944.4896240234376,-7136.64892578125,56.490631103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2885437011719,305.1061706542969,278.1499938964844,0.0,18000.0,313.1499938964844,20110.1171875,21240.0,0.0,0.0,0.1902554780244827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423494338989258,1.4423667192459106,-1.7180933355120942e-05,0.0,0.0001930851285578,0.0,0.0,333.6319885253906,0.0,0.0,0.0,0.8024718165397644,4.0,0.0,1.0
627360,290.2591857910156,297.1499938964844,293.1499938964844,0.0062543889507651,-452.4127502441406,298.6534118652344,0.4578211307525635,0.050000000745058,0.0470473803579807,290.691162109375,297.1499938964844,293.1499938964844,0.0051922667771577,-407.3287353515625,297.5115661621094,0.4578211307525635,0.050000000745058,0.0495431572198867,290.2629699707031,297.1499938964844,293.1499938964844,0.0058909305371344,-335.1265563964844,298.2698974609375,0.4578211307525635,0.050000000745058,0.0365924052894115,289.9538269042969,297.1499938964844,293.1499938964844,0.0071258679963648,-526.704345703125,299.47821044921875,0.4578211307525635,0.050000000745058,0.0495431572198867,291.083740234375,297.1499938964844,293.1499938964844,0.0042933067306876,-1624.9080810546875,296.4494934082031,0.4578211307525635,0.050000000745058,0.2350113987922668,290.8330993652344,291.1499938964844,251.4499969482422,250.97720336914065,279.103515625,291.0770568847656,290.98828125,1.0,0.2082485407590866,0.0420459099113941,0.0420459099113941,0.9941638112068176,1.0,-0.5013001561164856,2.915849836426787e-05,0.5012709498405457,-0.1515547633171081,0.0,0.0,1.0,41.52546310424805,25.0,879.2066650390625,-7223.640625,55.42975234985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.602783203125,305.4283142089844,278.1499938964844,0.0,18000.0,313.1499938964844,20883.9140625,21240.0,0.0,0.0,0.2005341500043869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.469836950302124,1.469854712486267,-1.7842019587988034e-05,0.0,0.0002035166689893,0.0,0.0,353.0724182128906,0.0,0.0,0.0,0.8029637336730957,4.0,0.0,1.0
627420,290.30633544921875,297.1499938964844,293.1499938964844,0.0070448596961796,-484.7608337402344,299.88018798828125,0.4667432904243469,0.050000000745058,0.0469042286276817,290.72332763671875,297.1499938964844,293.1499938964844,0.0057957642711699,-437.5758666992188,298.6688232421875,0.4667432904243469,0.050000000745058,0.0493924096226692,290.3075561523437,297.1499938964844,293.1499938964844,0.0066625629551708,-361.4635925292969,299.52313232421875,0.4667432904243469,0.050000000745058,0.0364810675382614,289.9955139160156,297.1499938964844,293.1499938964844,0.0081533882766962,-565.8199462890625,300.794189453125,0.4667432904243469,0.050000000745058,0.0493924096226692,291.1235656738281,297.1499938964844,293.1499938964844,0.0047275577671825,-1736.740234375,297.4892272949219,0.4667432904243469,0.050000000745058,0.2342963367700576,291.44488525390625,291.1499938964844,251.4499969482422,250.9750823974609,279.12628173828125,291.11737060546875,291.5898742675781,1.0,0.2019813060760498,0.0408648140728473,0.0408648140728473,0.9931626915931702,1.0,-0.4997749030590057,2.5790677682380192e-05,0.499749094247818,-0.1511687189340591,0.0,0.0,0.9419094920158386,37.6977653503418,25.0,799.9947509765625,-7411.9150390625,51.96387481689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.42364501953125,306.21142578125,278.1499938964844,0.0,18000.0,313.1499938964844,21585.474609375,21240.0,0.0,0.0,0.2169438302516937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4602336883544922,1.4602514505386353,-1.782980871212203e-05,0.0,0.0002201704191975,0.0,0.0,349.1112976074219,0.0,0.0,0.0,0.7974576950073242,4.0,0.0,1.0
627480,290.30633544921875,297.1499938964844,293.1499938964844,0.0070448596961796,-484.7608337402344,299.88018798828125,0.4667432904243469,0.050000000745058,0.0469042286276817,290.72332763671875,297.1499938964844,293.1499938964844,0.0057957642711699,-437.5758666992188,298.6688232421875,0.4667432904243469,0.050000000745058,0.0493924096226692,290.3075561523437,297.1499938964844,293.1499938964844,0.0066625629551708,-361.4635925292969,299.52313232421875,0.4667432904243469,0.050000000745058,0.0364810675382614,289.9955139160156,297.1499938964844,293.1499938964844,0.0081533882766962,-565.8199462890625,300.794189453125,0.4667432904243469,0.050000000745058,0.0493924096226692,291.1235656738281,297.1499938964844,293.1499938964844,0.0047275577671825,-1736.740234375,297.4892272949219,0.4667432904243469,0.050000000745058,0.2342963367700576,291.44488525390625,291.1499938964844,251.4499969482422,250.9750823974609,279.12628173828125,291.11737060546875,291.5898742675781,1.0,0.2019813060760498,0.0408648140728473,0.0408648140728473,0.9931626915931702,1.0,-0.4997749030590057,2.5790677682380192e-05,0.499749094247818,-0.1511687189340591,0.0,0.0,0.9419094920158386,37.6977653503418,25.0,799.9947509765625,-7411.9150390625,51.96387481689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.42364501953125,306.21142578125,278.1499938964844,0.0,18000.0,313.1499938964844,21585.474609375,21240.0,0.0,0.0,0.2169438302516937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4602336883544922,1.4602514505386353,-1.782980871212203e-05,0.0,0.0002201704191975,0.0,0.0,349.1112976074219,0.0,0.0,0.0,0.7974576950073242,4.0,0.0,1.0
627540,290.3487854003906,297.1499938964844,293.1499938964844,0.0078354189172387,-511.7736206054688,300.9646911621094,0.4732708930969238,0.050000000745058,0.0467920675873756,290.7528686523437,297.1499938964844,293.1499938964844,0.0063775680027902,-462.8346862792969,299.69537353515625,0.4732708930969238,0.050000000745058,0.0492742992937564,290.3487243652344,297.1499938964844,293.1499938964844,0.0074274786747992,-383.4141845703125,300.6288146972656,0.4732708930969238,0.050000000745058,0.0363938324153423,290.0333251953125,297.1499938964844,293.1499938964844,0.0092246318235993,-598.6444091796875,301.95611572265625,0.4732708930969238,0.050000000745058,0.0492742992937564,291.16021728515625,297.1499938964844,293.1499938964844,0.0051292185671627,-1828.7674560546875,298.4125671386719,0.4732708930969238,0.050000000745058,0.2337360680103302,292.01580810546875,291.1499938964844,251.4499969482422,250.97271728515625,279.1476745605469,291.15447998046875,292.150146484375,1.0,0.1973014026880264,0.0416835956275463,0.0416835956275463,0.992161512374878,1.0,-0.4985796213150024,2.7645492082228884e-05,0.4985519647598266,-0.1508543789386749,0.0,0.0,0.7879310250282288,34.69879531860352,25.0,739.587646484375,-7564.1044921875,49.26253890991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4156188964844,307.02655029296875,278.1499938964844,0.0,18000.0,313.1499938964844,23588.58984375,20160.0,0.0,0.0,0.2279882580041885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2977720499038696,1.2977875471115112,-1.5561910913675092e-05,0.0,0.0002313790901098,0.0,0.0,262.4666442871094,0.0,0.0,0.0,0.7038264274597168,4.0,0.0,1.0
627600,290.3487854003906,297.1499938964844,293.1499938964844,0.0078354189172387,-511.7736206054688,300.9646911621094,0.4732708930969238,0.050000000745058,0.0467920675873756,290.7528686523437,297.1499938964844,293.1499938964844,0.0063775680027902,-462.8346862792969,299.69537353515625,0.4732708930969238,0.050000000745058,0.0492742992937564,290.3487243652344,297.1499938964844,293.1499938964844,0.0074274786747992,-383.4141845703125,300.6288146972656,0.4732708930969238,0.050000000745058,0.0363938324153423,290.0333251953125,297.1499938964844,293.1499938964844,0.0092246318235993,-598.6444091796875,301.95611572265625,0.4732708930969238,0.050000000745058,0.0492742992937564,291.16021728515625,297.1499938964844,293.1499938964844,0.0051292185671627,-1828.7674560546875,298.4125671386719,0.4732708930969238,0.050000000745058,0.2337360680103302,292.01580810546875,291.1499938964844,251.4499969482422,250.97271728515625,279.1476745605469,291.15447998046875,292.150146484375,1.0,0.1973014026880264,0.0416835956275463,0.0416835956275463,0.992161512374878,1.0,-0.4985796213150024,2.7645492082228884e-05,0.4985519647598266,-0.1508543789386749,0.0,0.0,0.7879310250282288,34.69879531860352,25.0,739.587646484375,-7564.1044921875,49.26253890991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4156188964844,307.02655029296875,278.1499938964844,0.0,18000.0,313.1499938964844,23588.58984375,20160.0,0.0,0.0,0.2279882580041885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2977720499038696,1.2977875471115112,-1.5561910913675092e-05,0.0,0.0002313790901098,0.0,0.0,262.4666442871094,0.0,0.0,0.0,0.7038264274597168,4.0,0.0,1.0
627660,290.38690185546875,297.1499938964844,293.1499938964844,0.0086653102189302,-536.5795288085938,301.9263000488281,0.4778124690055847,0.050000000745058,0.0467094965279102,290.7799377441406,297.1499938964844,293.1499938964844,0.0069647920317947,-485.9348449707031,300.6041259765625,0.4778124690055847,0.050000000745058,0.0491873510181903,290.385986328125,297.1499938964844,293.1499938964844,0.0082243885844945,-403.472412109375,301.6079406738281,0.4778124690055847,0.050000000745058,0.0363296084105968,290.0675964355469,297.1499938964844,293.1499938964844,0.0103987017646431,-628.8346557617188,302.9881896972656,0.4778124690055847,0.050000000745058,0.0491873510181903,291.19366455078125,297.1499938964844,293.1499938964844,0.0055183740332722,-1912.2257080078125,299.2262268066406,0.4778124690055847,0.050000000745058,0.2333236187696457,292.5162353515625,291.1499938964844,251.4499969482422,250.9701385498047,279.1692810058594,291.1884460449219,292.6194152832031,1.0,0.1936718970537185,0.0446964129805564,0.0446964129805564,0.9911615252494812,1.0,-0.4976997375488281,3.6563236790243536e-05,0.4976631700992584,-0.150601640343666,0.0,0.0,0.5711105465888977,32.49114227294922,25.0,583.1068115234375,-7410.72216796875,47.281925201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5278015136719,307.40704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,25233.509765625,20160.0,0.0,0.0,0.2336215227842331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8255224823951721,0.8255323171615601,-9.844872693065554e-06,0.0,0.0002370961592532,0.0,0.0,94.10529327392578,0.0,0.0,0.0,0.5101914405822754,4.0,0.0,1.0
627720,290.38690185546875,297.1499938964844,293.1499938964844,0.0086653102189302,-536.5795288085938,301.9263000488281,0.4778124690055847,0.050000000745058,0.0467094965279102,290.7799377441406,297.1499938964844,293.1499938964844,0.0069647920317947,-485.9348449707031,300.6041259765625,0.4778124690055847,0.050000000745058,0.0491873510181903,290.385986328125,297.1499938964844,293.1499938964844,0.0082243885844945,-403.472412109375,301.6079406738281,0.4778124690055847,0.050000000745058,0.0363296084105968,290.0675964355469,297.1499938964844,293.1499938964844,0.0103987017646431,-628.8346557617188,302.9881896972656,0.4778124690055847,0.050000000745058,0.0491873510181903,291.19366455078125,297.1499938964844,293.1499938964844,0.0055183740332722,-1912.2257080078125,299.2262268066406,0.4778124690055847,0.050000000745058,0.2333236187696457,292.5162353515625,291.1499938964844,251.4499969482422,250.9701385498047,279.1692810058594,291.1884460449219,292.6194152832031,1.0,0.1936718970537185,0.0446964129805564,0.0446964129805564,0.9911615252494812,1.0,-0.4976997375488281,3.6563236790243536e-05,0.4976631700992584,-0.150601640343666,0.0,0.0,0.5711105465888977,32.49114227294922,25.0,583.1068115234375,-7410.72216796875,47.281925201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5278015136719,307.40704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,25233.509765625,20160.0,0.0,0.0,0.2336215227842331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8255224823951721,0.8255323171615601,-9.844872693065554e-06,0.0,0.0002370961592532,0.0,0.0,94.10529327392578,0.0,0.0,0.0,0.5101914405822754,4.0,0.0,1.0
627780,290.42095947265625,297.1499938964844,293.1499938964844,0.0097120944410562,-569.4863891601562,302.7724304199219,0.4812047779560089,0.050000000745058,0.0466465763747692,290.8044128417969,297.1499938964844,293.1499938964844,0.0076702586375176,-516.1919555664062,301.380615234375,0.4812047779560089,0.050000000745058,0.0491210930049419,290.4192199707031,297.1499938964844,293.1499938964844,0.0092158112674951,-429.48834228515625,302.4649353027344,0.4812047779560089,0.050000000745058,0.0362806729972362,290.0985717773437,297.1499938964844,293.1499938964844,0.0119512462988495,-668.53271484375,303.916015625,0.4812047779560089,0.050000000745058,0.0491210930049419,291.2238464355469,297.1499938964844,293.1499938964844,0.0059683383442461,-2023.375732421875,299.8921203613281,0.4812047779560089,0.050000000745058,0.2330093085765838,292.79034423828125,291.1499938964844,251.4499969482422,250.9673767089844,279.1900634765625,291.2191772460937,292.7951965332031,1.0,0.1908566802740097,0.049749668687582,0.049749668687582,0.9901615381240844,1.0,-0.4970292448997497,5.801593943033368e-05,0.4969712495803833,-0.1503820866346359,0.0,0.0,0.3299880623817444,30.809022903442383,25.0,92.73727416992188,-6453.86669921875,45.77730941772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8175354003906,306.48345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,23461.357421875,20160.0,0.0,0.0,0.232712909579277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3443317711353302,0.3443378508090973,-6.0619554460572544e-06,0.0,0.0002361740189371,0.0,0.0,20.403432846069336,0.0,0.0,0.0,0.3461393117904663,4.0,0.0,1.0
627840,290.42095947265625,297.1499938964844,293.1499938964844,0.0097120944410562,-569.4863891601562,302.7724304199219,0.4812047779560089,0.050000000745058,0.0466465763747692,290.8044128417969,297.1499938964844,293.1499938964844,0.0076702586375176,-516.1919555664062,301.380615234375,0.4812047779560089,0.050000000745058,0.0491210930049419,290.4192199707031,297.1499938964844,293.1499938964844,0.0092158112674951,-429.48834228515625,302.4649353027344,0.4812047779560089,0.050000000745058,0.0362806729972362,290.0985717773437,297.1499938964844,293.1499938964844,0.0119512462988495,-668.53271484375,303.916015625,0.4812047779560089,0.050000000745058,0.0491210930049419,291.2238464355469,297.1499938964844,293.1499938964844,0.0059683383442461,-2023.375732421875,299.8921203613281,0.4812047779560089,0.050000000745058,0.2330093085765838,292.79034423828125,291.1499938964844,251.4499969482422,250.9673767089844,279.1900634765625,291.2191772460937,292.7951965332031,1.0,0.1908566802740097,0.049749668687582,0.049749668687582,0.9901615381240844,1.0,-0.4970292448997497,5.801593943033368e-05,0.4969712495803833,-0.1503820866346359,0.0,0.0,0.3299880623817444,30.809022903442383,25.0,92.73727416992188,-6453.86669921875,45.77730941772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8175354003906,306.48345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,23461.357421875,20160.0,0.0,0.0,0.232712909579277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3443317711353302,0.3443378508090973,-6.0619554460572544e-06,0.0,0.0002361740189371,0.0,0.0,20.403432846069336,0.0,0.0,0.0,0.3461393117904663,4.0,0.0,1.0
627900,290.4366149902344,297.1499938964844,293.1499938964844,0.0104606747627258,-595.4072875976562,303.1602783203125,0.4835481345653534,0.050000000745058,0.0466030426323413,290.8156433105469,297.1499938964844,293.1499938964844,0.0081525091081857,-539.85595703125,301.7123413085937,0.4835481345653534,0.050000000745058,0.049075249582529,290.4344177246094,297.1499938964844,293.1499938964844,0.0099142342805862,-449.6186218261719,302.85321044921875,0.4835481345653534,0.050000000745058,0.0362468101084232,290.11444091796875,297.1499938964844,293.1499938964844,0.0125507544726133,-713.05419921875,304.0680847167969,0.5130276083946228,0.0743446424603462,0.0577559657394886,291.2375793457031,297.1499938964844,293.1499938964844,0.0062672435306012,-2112.110107421875,300.1459655761719,0.4835481345653534,0.050000000745058,0.232791855931282,292.7394104003906,291.1499938964844,251.4499969482422,250.9659423828125,279.2229309082031,291.23321533203125,292.6632995605469,1.0,0.1898125261068344,0.0554645359516143,0.0554645359516143,0.9896615743637084,1.0,-0.5069724917411804,9.298436634708196e-05,0.5068795084953308,-0.1527669876813888,0.0,0.0,0.22822006046772,29.72115707397461,25.0,-317.3988342285156,-5773.85009765625,46.04496765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5628356933594,305.5126647949219,278.1499938964844,0.0,18000.0,313.1499938964844,22024.83203125,19080.0,0.0,0.0,0.229190394282341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2182131707668304,0.218218520283699,-5.34839409738197e-06,0.0,0.0002325991081306,0.0,0.0,10.956493377685549,0.0,0.0,0.0,0.2980362474918365,4.0,0.0,1.0
627960,290.4515075683594,297.1499938964844,293.1499938964844,0.0114881247282028,-631.5219116210938,303.5386962890625,0.4878750741481781,0.050000000745058,0.0465237237513065,290.8262939453125,297.1499938964844,293.1499938964844,0.0087864240631461,-572.7137451171875,302.0102844238281,0.4878750741481781,0.050000000745058,0.0489917211234569,290.44891357421875,297.1499938964844,293.1499938964844,0.010861188173294,-477.4468078613281,303.2269897460937,0.4878750741481781,0.050000000745058,0.0361851193010807,290.1506652832031,297.1499938964844,293.1499938964844,0.0383668467402458,-1242.2572021484375,304.0363464355469,0.6097142100334167,0.1057085841894149,0.0868774503469467,291.2509155273437,297.1499938964844,293.1499938964844,0.0066458811052143,-2235.72119140625,300.3377685546875,0.4878750741481781,0.050000000745058,0.2323956340551376,292.5001220703125,291.1499938964844,251.4499969482422,250.9644775390625,279.405517578125,291.24688720703125,292.32867431640625,1.0,0.1893398612737655,0.0815615430474281,0.0815615430474281,0.9891619682312012,1.0,-0.541172981262207,0.0007097889319993,0.5404632091522217,-0.1598631739616394,0.0,0.0,0.1609263867139816,27.868221282958984,28.0,-826.251220703125,-5211.38671875,48.55293655395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3631286621094,304.4054260253906,278.1499938964844,0.0,18000.0,313.1499938964844,20147.990234375,19080.0,0.0,0.0,0.223572626709938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1495669484138488,0.1495717316865921,-4.779670234711375e-06,0.0,0.0002268977987114,0.0,0.0,6.602352142333984,0.0,0.0,0.0,0.2905296385288238,4.0,0.0,1.0
628020,290.4813537597656,297.1499938964844,293.1499938964844,0.0164596829563379,-786.239990234375,304.0980224609375,0.5133696794509888,0.0677448809146881,0.0513989068567752,290.8462219238281,297.1499938964844,293.1499938964844,0.0106500424444675,-664.3169555664062,302.5788269042969,0.4945532977581024,0.050000000745058,0.0488695055246353,290.47705078125,297.1499938964844,293.1499938964844,0.0138251949101686,-554.4222412109375,304.0055236816406,0.4945532977581024,0.050000000745058,0.0360948480665683,290.2703857421875,297.1499938964844,293.1499938964844,0.0836127176880836,-2105.77978515625,303.9990539550781,0.7233864068984985,0.1575030237436294,0.1386481523513794,291.2793884277344,297.1499938964844,293.1499938964844,0.0076801246032118,-2581.436279296875,300.5982666015625,0.4945532977581024,0.050000000745058,0.2318158894777298,291.52099609375,291.1499938964844,251.4499969482422,250.9614715576172,279.78778076171875,291.27545166015625,291.3226318359375,1.0,0.1906695067882537,0.1647538840770721,0.1647538840770721,0.9881627559661864,1.0,-0.6081951260566711,0.0226274114102125,0.5855677127838135,-0.1523041129112243,0.0,0.0,0.1734186559915542,25.31875228881836,31.0,-1265.958984375,-5302.96240234375,54.59261703491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1177673339844,304.1926574707031,278.1499938964844,0.0,18000.0,313.1499938964844,19210.986328125,19080.0,0.0,0.0,0.2057097256183624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12736776471138,0.1273722946643829,-4.528595582087291e-06,0.0,0.0002087692264467,0.0,0.0,5.305318355560303,0.0,0.0,0.0,0.2823210060596466,4.0,0.0,1.0
628080,290.4813537597656,297.1499938964844,293.1499938964844,0.0164596829563379,-786.239990234375,304.0980224609375,0.5133696794509888,0.0677448809146881,0.0513989068567752,290.8462219238281,297.1499938964844,293.1499938964844,0.0106500424444675,-664.3169555664062,302.5788269042969,0.4945532977581024,0.050000000745058,0.0488695055246353,290.47705078125,297.1499938964844,293.1499938964844,0.0138251949101686,-554.4222412109375,304.0055236816406,0.4945532977581024,0.050000000745058,0.0360948480665683,290.2703857421875,297.1499938964844,293.1499938964844,0.0836127176880836,-2105.77978515625,303.9990539550781,0.7233864068984985,0.1575030237436294,0.1386481523513794,291.2793884277344,297.1499938964844,293.1499938964844,0.0076801246032118,-2581.436279296875,300.5982666015625,0.4945532977581024,0.050000000745058,0.2318158894777298,291.52099609375,291.1499938964844,251.4499969482422,250.9614715576172,279.78778076171875,291.27545166015625,291.3226318359375,1.0,0.1906695067882537,0.1647538840770721,0.1647538840770721,0.9881627559661864,1.0,-0.6081951260566711,0.0226274114102125,0.5855677127838135,-0.1523041129112243,0.0,0.0,0.1734186559915542,25.31875228881836,31.0,-1265.958984375,-5302.96240234375,54.59261703491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1177673339844,304.1926574707031,278.1499938964844,0.0,18000.0,313.1499938964844,19210.986328125,19080.0,0.0,0.0,0.2057097256183624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12736776471138,0.1273722946643829,-4.528595582087291e-06,0.0,0.0002087692264467,0.0,0.0,5.305318355560303,0.0,0.0,0.0,0.2823210060596466,4.0,0.0,1.0
628140,290.5824279785156,297.1499938964844,293.1499938964844,0.0571754053235054,-1528.7982177734375,304.04766845703125,0.6651905179023743,0.1150600537657737,0.0950686186552047,290.8674011230469,297.1499938964844,293.1499938964844,0.0127732902765274,-743.9031372070312,303.2581787109375,0.5089045763015747,0.050000000745058,0.0486473888158798,290.5328063964844,297.1499938964844,293.1499938964844,0.0418881960213184,-988.9480590820312,304.0675964355469,0.6259360313415527,0.0994126796722412,0.0613813027739524,290.4056701660156,297.1499938964844,293.1499938964844,0.1251172125339508,-2925.388427734375,303.98052978515625,0.8137832283973694,0.2030426561832428,0.1826059818267822,291.31500244140625,297.1499938964844,293.1499938964844,0.0086971521377563,-2875.15283203125,300.9613952636719,0.5089045763015747,0.050000000745058,0.2307622581720352,290.7566223144531,291.1499938964844,251.4499969482422,250.9583740234375,280.4700927734375,291.3106994628906,290.6874084472656,1.0,0.1955620646476745,0.3287968337535858,0.3287968337535858,0.987163543701172,1.0,-0.7421603202819824,0.0993416905403137,0.6428186297416687,-0.1017142087221145,0.0,0.0,0.2829009890556335,20.909536361694336,34.0,-808.407470703125,-6876.47021484375,68.6633529663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5328063964844,306.4076232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18848.908203125,18000.0,0.0,0.0,0.1845456659793853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827717125415802,0.1827762722969055,-4.550864105112851e-06,0.0,0.0001872903958428,0.0,0.0,7.76134443283081,0.0,0.0,0.0,0.2751511931419372,4.0,0.0,1.0
628200,290.5824279785156,297.1499938964844,293.1499938964844,0.0571754053235054,-1528.7982177734375,304.04766845703125,0.6651905179023743,0.1150600537657737,0.0950686186552047,290.8674011230469,297.1499938964844,293.1499938964844,0.0127732902765274,-743.9031372070312,303.2581787109375,0.5089045763015747,0.050000000745058,0.0486473888158798,290.5328063964844,297.1499938964844,293.1499938964844,0.0418881960213184,-988.9480590820312,304.0675964355469,0.6259360313415527,0.0994126796722412,0.0613813027739524,290.4056701660156,297.1499938964844,293.1499938964844,0.1251172125339508,-2925.388427734375,303.98052978515625,0.8137832283973694,0.2030426561832428,0.1826059818267822,291.31500244140625,297.1499938964844,293.1499938964844,0.0086971521377563,-2875.15283203125,300.9613952636719,0.5089045763015747,0.050000000745058,0.2307622581720352,290.7566223144531,291.1499938964844,251.4499969482422,250.9583740234375,280.4700927734375,291.3106994628906,290.6874084472656,1.0,0.1955620646476745,0.3287968337535858,0.3287968337535858,0.987163543701172,1.0,-0.7421603202819824,0.0993416905403137,0.6428186297416687,-0.1017142087221145,0.0,0.0,0.2829009890556335,20.909536361694336,34.0,-808.407470703125,-6876.47021484375,68.6633529663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5328063964844,306.4076232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18848.908203125,18000.0,0.0,0.0,0.1845456659793853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827717125415802,0.1827762722969055,-4.550864105112851e-06,0.0,0.0001872903958428,0.0,0.0,7.76134443283081,0.0,0.0,0.0,0.2751511931419372,4.0,0.0,1.0
628260,290.7145690917969,297.1499938964844,293.1499938964844,0.0859820395708084,-2051.708740234375,304.0317077636719,0.7490838766098022,0.1485733687877655,0.1265637427568435,290.8905334472656,297.1499938964844,293.1499938964844,0.0145833101123571,-788.5176391601562,303.9509582519531,0.5217428207397461,0.050000000745058,0.0484918467700481,290.6424560546875,297.1499938964844,293.1499938964844,0.0771933421492576,-1468.113525390625,304.0348205566406,0.7297922372817993,0.138663187623024,0.0905472785234451,290.5315856933594,297.1499938964844,293.1499938964844,0.1592366099357605,-3550.63134765625,303.9761657714844,0.8833441138267517,0.2419387102127075,0.219932273030281,291.36016845703125,297.1499938964844,293.1499938964844,0.0094048380851745,-3025.28125,301.4171447753906,0.5217428207397461,0.050000000745058,0.230024442076683,290.6145935058594,291.1499938964844,251.4499969482422,250.95545959472656,280.4523620605469,291.3553771972656,290.6166076660156,1.0,0.2027637958526611,0.4660364687442779,0.4660364687442779,0.9872766137123108,1.0,-0.8586893081665039,0.2363663911819458,0.6223229169845581,0.0137413265183568,0.0,0.0,0.3640462160110473,18.17628669738769,34.0,-253.03843688964844,-8546.8857421875,84.486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8039855957031,307.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17684.822265625,18000.0,0.0,0.0,0.1722104996442794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2521058320999145,0.2521102726459503,-4.45384694103268e-06,0.0,0.0001747717615216,0.0,0.0,10.759949684143066,0.0,0.0,0.0,0.2965989708900451,4.0,0.0,1.0
628320,290.7255249023437,297.1499938964844,293.1499938964844,0.0880155712366104,-2089.986083984375,304.0311889648437,0.7546648979187012,0.1511221230030059,0.1289160847663879,290.8926086425781,297.1499938964844,293.1499938964844,0.0147354872897267,-791.7024536132812,304.0070495605469,0.522659420967102,0.050000000745058,0.0484819822013378,290.65216064453125,297.1499938964844,293.1499938964844,0.0795689821243286,-1502.4688720703125,304.0335693359375,0.7360690236091614,0.1415882408618927,0.0926645919680595,290.5417785644531,297.1499938964844,293.1499938964844,0.1619048118591308,-3598.07177734375,303.9760437011719,0.888744592666626,0.2449789941310882,0.2228496670722961,291.36431884765625,297.1499938964844,293.1499938964844,0.0094569968059659,-3035.145263671875,301.4550170898437,0.522659420967102,0.050000000745058,0.2299776375293731,290.6151733398437,291.1499938964844,251.4499969482422,250.9552154541016,280.3743591308594,291.3594970703125,290.6120910644531,1.0,0.2034359872341156,0.4677315950393677,0.4677315950393677,0.987285852432251,1.0,-0.8674870729446411,0.2403900474309921,0.6270970106124878,0.0161506403237581,0.0,0.0,0.3693335652351379,18.021690368652344,25.0,-244.89569091796875,-8675.224609375,85.8712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7835998535156,307.6881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17674.802734375,18000.0,0.0,0.0,0.1716189384460449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2574373185634613,0.2574417889118194,-4.466337486519478e-06,0.0,0.000174171407707,0.0,0.0,11.0420503616333,0.0,0.0,0.0,0.29774209856987,4.0,0.0,1.0
628380,290.8702087402344,297.1499938964844,293.1499938964844,0.1153680980205535,-2600.545166015625,304.0252685546875,0.8505674004554749,0.1832151710987091,0.1582216024398803,290.9400634765625,297.1499938964844,293.1499938964844,0.0358457751572132,-1237.116455078125,304.0967102050781,0.6523371338844299,0.0893169492483139,0.0749585404992103,290.7831115722656,297.1499938964844,293.1499938964844,0.1103783920407295,-1952.6468505859373,304.0212097167969,0.841147780418396,0.1783290803432464,0.1188399717211723,290.6762084960937,297.1499938964844,293.1499938964844,0.1995724588632583,-4254.56689453125,303.97119140625,0.9910910725593568,0.2837998270988464,0.2598865032196045,291.4237365722656,297.1499938964844,293.1499938964844,0.0102272611111402,-3190.61669921875,301.9032287597656,0.5566377639770508,0.050000000745058,0.2286092936992645,290.4349670410156,291.1499938964844,251.4499969482422,250.95204162597656,279.6795654296875,291.4190673828125,290.4110107421875,1.0,0.2093909680843353,0.4814792573451996,0.4814792573451996,0.98740816116333,1.0,-1.008644700050354,0.2971543371677398,0.7114903330802917,0.0466095171868801,0.0,0.0,0.474431574344635,12.347305297851562,43.0,-239.3060760498047,-10646.1611328125,105.27095794677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0254211425781,307.8947448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17259.794921875,18000.0,0.0,0.0,0.1698832213878631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3599975705146789,0.3600022792816162,-4.721270215668483e-06,0.0,0.0001724098692648,0.0,0.0,17.10107421875,0.0,0.0,0.0,0.3232991695404053,4.0,0.0,1.0
628440,290.8702087402344,297.1499938964844,293.1499938964844,0.1153680980205535,-2600.545166015625,304.0252685546875,0.8505674004554749,0.1832151710987091,0.1582216024398803,290.9400634765625,297.1499938964844,293.1499938964844,0.0358457751572132,-1237.116455078125,304.0967102050781,0.6523371338844299,0.0893169492483139,0.0749585404992103,290.7831115722656,297.1499938964844,293.1499938964844,0.1103783920407295,-1952.6468505859373,304.0212097167969,0.841147780418396,0.1783290803432464,0.1188399717211723,290.6762084960937,297.1499938964844,293.1499938964844,0.1995724588632583,-4254.56689453125,303.97119140625,0.9910910725593568,0.2837998270988464,0.2598865032196045,291.4237365722656,297.1499938964844,293.1499938964844,0.0102272611111402,-3190.61669921875,301.9032287597656,0.5566377639770508,0.050000000745058,0.2286092936992645,290.4349670410156,291.1499938964844,251.4499969482422,250.95204162597656,279.6795654296875,291.4190673828125,290.4110107421875,1.0,0.2093909680843353,0.4814792573451996,0.4814792573451996,0.98740816116333,1.0,-1.008644700050354,0.2971543371677398,0.7114903330802917,0.0466095171868801,0.0,0.0,0.474431574344635,12.347305297851562,43.0,-239.3060760498047,-10646.1611328125,105.27095794677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0254211425781,307.8947448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17259.794921875,18000.0,0.0,0.0,0.1698832213878631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3599975705146789,0.3600022792816162,-4.721270215668483e-06,0.0,0.0001724098692648,0.0,0.0,17.10107421875,0.0,0.0,0.0,0.3232991695404053,4.0,0.0,1.0
628500,290.94091796875,297.1499938964844,293.1499938964844,0.1285481452941894,-2837.01318359375,304.0240173339844,0.8825274109840393,0.1982064545154571,0.1719351112842559,290.9883117675781,297.1499938964844,293.1499938964844,0.054158978164196,-1556.8505859375,304.07330322265625,0.7130709886550903,0.107852317392826,0.0940320566296577,290.8480529785156,297.1499938964844,293.1499938964844,0.1252368688583374,-2161.80517578125,304.01763916015625,0.8765416145324707,0.1955587714910507,0.1310776323080063,290.7344055175781,297.1499938964844,293.1499938964844,0.2028995901346206,-4303.916015625,303.9980773925781,0.9990000128746032,0.3036875426769256,0.2612983882427215,291.45587158203125,297.1499938964844,293.1499938964844,0.0106327254325151,-3263.343994140625,302.1199951171875,0.562847375869751,0.050000000745058,0.2284119427204132,290.3705139160156,291.1499938964844,251.4499969482422,250.9504547119141,279.49676513671875,291.4513244628906,290.3691711425781,1.0,0.2159677445888519,0.4847858846187591,0.4847858846187591,0.9874692559242249,1.0,-1.064158916473389,0.3187169730663299,0.7454419732093811,0.057976871728897,0.0,0.0,0.533348560333252,11.998852729797363,43.0,-127.0431671142578,-11645.8544921875,117.38394165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3134155273437,307.96636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,16898.685546875,18000.0,0.0,0.0,0.1739334911108017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4424836039543152,0.4424886405467987,-5.020158369006822e-06,0.0,0.0001765203778631,0.0,0.0,23.282236099243164,0.0,0.0,0.0,0.3476145565509796,4.0,0.0,1.0
628560,291.0106506347656,297.1499938964844,293.1499938964844,0.1406517624855041,-3047.993408203125,304.0249328613281,0.9021519422531128,0.2124996930360794,0.1850844174623489,291.045166015625,297.1499938964844,293.1499938964844,0.0686400979757309,-1823.6973876953125,304.0610656738281,0.7477585673332214,0.1240749508142471,0.110459104180336,290.9123229980469,297.1499938964844,293.1499938964844,0.1391245126724243,-2351.29833984375,304.0164794921875,0.8998083472251892,0.2120973765850067,0.1428689956665039,290.77752685546875,297.1499938964844,293.1499938964844,0.205838143825531,-4346.9873046875,304.0201416015625,0.9990000128746032,0.3258081376552582,0.2640408277511596,291.48907470703125,297.1499938964844,293.1499938964844,0.0109964832663536,-3317.384765625,302.3410949707031,0.5606942176818848,0.050000000745058,0.2284768670797348,290.3931884765625,291.1499938964844,251.4499969482422,250.94888305664065,279.3734436035156,291.484619140625,290.4014892578125,1.0,0.2242609113454818,0.4865126311779022,0.4865126311779022,0.9885193705558776,1.0,-1.1171766519546509,0.3385343849658966,0.7786422371864319,0.0677443966269493,0.0,0.0,0.5818153619766235,13.046571731567385,46.0,-14.032485961914062,-12455.0107421875,132.56008911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4542541503906,307.7951354980469,278.1499938964844,0.0,18000.0,313.1499938964844,16674.47265625,18000.0,0.0,0.0,0.1810400336980819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5294058918952942,0.5294113755226135,-5.47343552170787e-06,0.0,0.0001837326271925,0.0,0.0,31.655704498291016,0.0,0.0,0.0,0.3763073086738586,4.0,0.0,1.0
628620,291.1459350585937,297.1499938964844,293.1499938964844,0.1644792556762695,-3452.82080078125,304.02685546875,0.938140869140625,0.2392662912607193,0.2096437513828277,291.16845703125,297.1499938964844,293.1499938964844,0.092259295284748,-2285.484619140625,304.0516662597656,0.8010116219520569,0.1524241119623184,0.1385179907083511,291.03759765625,297.1499938964844,293.1499938964844,0.1667498797178268,-2717.026123046875,304.0149230957031,0.9426482915878296,0.2433857023715973,0.1651147753000259,290.8470458984375,297.1499938964844,293.1499938964844,0.2128958702087402,-4456.0283203125,304.0511474609375,0.9990000128746032,0.3717868626117706,0.2700625956058502,291.5564270019531,297.1499938964844,293.1499938964844,0.0117795011028647,-3432.119140625,302.75537109375,0.5559383034706116,0.050000000745058,0.2286257296800613,290.3995056152344,291.1499938964844,251.4499969482422,250.9457550048828,279.2355041503906,291.5523376464844,290.39483642578125,1.0,0.2392865866422653,0.4872663915157318,0.4872663915157318,0.990619659423828,1.0,-1.2144463062286377,0.3734284341335296,0.8410178422927856,0.0840971544384956,0.0,0.0,0.6800042986869812,15.216933250427246,49.0,-22.234130859375,-13588.4521484375,164.22845458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5714111328125,306.96954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,16245.1982421875,18000.0,0.0,0.0,0.2023913115262985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7091149687767029,0.7091217041015625,-6.727359959768364e-06,0.0,0.0002054014476016,0.0,0.0,56.19487380981445,0.0,0.0,0.0,0.4450940489768982,4.0,0.0,1.0
628680,291.1459350585937,297.1499938964844,293.1499938964844,0.1644792556762695,-3452.82080078125,304.02685546875,0.938140869140625,0.2392662912607193,0.2096437513828277,291.16845703125,297.1499938964844,293.1499938964844,0.092259295284748,-2285.484619140625,304.0516662597656,0.8010116219520569,0.1524241119623184,0.1385179907083511,291.03759765625,297.1499938964844,293.1499938964844,0.1667498797178268,-2717.026123046875,304.0149230957031,0.9426482915878296,0.2433857023715973,0.1651147753000259,290.8470458984375,297.1499938964844,293.1499938964844,0.2128958702087402,-4456.0283203125,304.0511474609375,0.9990000128746032,0.3717868626117706,0.2700625956058502,291.5564270019531,297.1499938964844,293.1499938964844,0.0117795011028647,-3432.119140625,302.75537109375,0.5559383034706116,0.050000000745058,0.2286257296800613,290.3995056152344,291.1499938964844,251.4499969482422,250.9457550048828,279.2355041503906,291.5523376464844,290.39483642578125,1.0,0.2392865866422653,0.4872663915157318,0.4872663915157318,0.990619659423828,1.0,-1.2144463062286377,0.3734284341335296,0.8410178422927856,0.0840971544384956,0.0,0.0,0.6800042986869812,15.216933250427246,49.0,-22.234130859375,-13588.4521484375,164.22845458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5714111328125,306.96954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,16245.1982421875,18000.0,0.0,0.0,0.2023913115262985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7091149687767029,0.7091217041015625,-6.727359959768364e-06,0.0,0.0002054014476016,0.0,0.0,56.19487380981445,0.0,0.0,0.0,0.4450940489768982,4.0,0.0,1.0
628740,291.27471923828125,297.1499938964844,293.1499938964844,0.1884294003248214,-3848.101318359375,304.0279846191406,0.9627854824066162,0.2639154195785522,0.2322354763746261,291.294921875,297.1499938964844,293.1499938964844,0.113406516611576,-2698.955810546875,304.0492858886719,0.8348590135574341,0.1769917905330658,0.1626317948102951,291.1573486328125,297.1499938964844,293.1499938964844,0.1948367059230804,-3076.343505859375,304.0131225585937,0.9719497561454772,0.2726135551929474,0.185861736536026,290.90789794921875,297.1499938964844,293.1499938964844,0.2238817662000656,-4634.37841796875,304.0654296875,0.9990000128746032,0.4177909195423126,0.2789218127727508,291.62322998046875,297.1499938964844,293.1499938964844,0.0126901352778077,-3563.1767578125,303.1390380859375,0.5489398241043091,0.050000000745058,0.2288605570793151,290.3206787109375,291.1499938964844,251.4499969482422,250.9427185058593,279.1725769042969,291.6195068359375,290.3101501464844,1.0,0.2544892728328705,0.4859706461429596,0.4859706461429596,0.9927198886871338,1.0,-1.3063287734985352,0.4051534533500671,0.9011752605438232,0.0979695245623588,0.0,0.0,0.7951227426528931,17.876916885375977,69.0,-99.020751953125,-14460.271484375,199.7544708251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7351379394531,305.99090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,15671.04296875,18000.0,0.0,0.0,0.2307977229356765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9262111783027648,0.9262199401855468,-8.753389920457266e-06,0.0,0.0002342303487239,0.0,0.0,102.35430145263672,0.0,0.0,0.0,0.5387305617332458,4.0,0.0,1.0
628800,291.27471923828125,297.1499938964844,293.1499938964844,0.1884294003248214,-3848.101318359375,304.0279846191406,0.9627854824066162,0.2639154195785522,0.2322354763746261,291.294921875,297.1499938964844,293.1499938964844,0.113406516611576,-2698.955810546875,304.0492858886719,0.8348590135574341,0.1769917905330658,0.1626317948102951,291.1573486328125,297.1499938964844,293.1499938964844,0.1948367059230804,-3076.343505859375,304.0131225585937,0.9719497561454772,0.2726135551929474,0.185861736536026,290.90789794921875,297.1499938964844,293.1499938964844,0.2238817662000656,-4634.37841796875,304.0654296875,0.9990000128746032,0.4177909195423126,0.2789218127727508,291.62322998046875,297.1499938964844,293.1499938964844,0.0126901352778077,-3563.1767578125,303.1390380859375,0.5489398241043091,0.050000000745058,0.2288605570793151,290.3206787109375,291.1499938964844,251.4499969482422,250.9427185058593,279.1725769042969,291.6195068359375,290.3101501464844,1.0,0.2544892728328705,0.4859706461429596,0.4859706461429596,0.9927198886871338,1.0,-1.3063287734985352,0.4051534533500671,0.9011752605438232,0.0979695245623588,0.0,0.0,0.7951227426528931,17.876916885375977,69.0,-99.020751953125,-14460.271484375,199.7544708251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7351379394531,305.99090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,15671.04296875,18000.0,0.0,0.0,0.2307977229356765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9262111783027648,0.9262199401855468,-8.753389920457266e-06,0.0,0.0002342303487239,0.0,0.0,102.35430145263672,0.0,0.0,0.0,0.5387305617332458,4.0,0.0,1.0
628860,291.3972473144531,297.1499938964844,293.1499938964844,0.2132760435342788,-4248.31201171875,304.02716064453125,0.9598636031150818,0.286576509475708,0.2531346380710602,291.42218017578125,297.1499938964844,293.1499938964844,0.1339746266603469,-3087.19677734375,304.048583984375,0.841884195804596,0.1982014328241348,0.1836656183004379,291.2716369628906,297.1499938964844,293.1499938964844,0.2242426574230194,-3441.776123046875,304.0096435546875,0.973404049873352,0.2999237179756164,0.2053370624780655,290.9820861816406,297.1499938964844,293.1499938964844,0.255267858505249,-5152.08935546875,304.0402526855469,0.9990000128746032,0.4596258699893951,0.3067187368869781,291.6895446777344,297.1499938964844,293.1499938964844,0.0138308396562933,-3723.70703125,303.4989318847656,0.5286737084388733,0.050000000745058,0.2296712100505828,290.1482849121094,291.1499938964844,251.4499969482422,250.9397735595703,279.1377868652344,291.68609619140625,290.1276550292969,1.0,0.2766123414039612,0.4828466475009918,0.4828466475009918,0.9936686754226683,1.0,-1.414368987083435,0.441465675830841,0.9729032516479492,0.1127190291881561,0.0,0.0,0.9387109279632568,23.993560791015625,89.0,-232.3800201416016,-15234.1064453125,254.6248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1324462890625,304.9718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,15482.6845703125,18000.0,0.0,0.0,0.2637850344181061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1542890071868896,1.154300570487976,-1.1592285773076584e-05,0.0,0.0002677082666195,0.0,0.0,177.1602325439453,0.0,0.0,0.0,0.644325852394104,4.0,0.0,1.0
628920,291.3972473144531,297.1499938964844,293.1499938964844,0.2132760435342788,-4248.31201171875,304.02716064453125,0.9598636031150818,0.286576509475708,0.2531346380710602,291.42218017578125,297.1499938964844,293.1499938964844,0.1339746266603469,-3087.19677734375,304.048583984375,0.841884195804596,0.1982014328241348,0.1836656183004379,291.2716369628906,297.1499938964844,293.1499938964844,0.2242426574230194,-3441.776123046875,304.0096435546875,0.973404049873352,0.2999237179756164,0.2053370624780655,290.9820861816406,297.1499938964844,293.1499938964844,0.255267858505249,-5152.08935546875,304.0402526855469,0.9990000128746032,0.4596258699893951,0.3067187368869781,291.6895446777344,297.1499938964844,293.1499938964844,0.0138308396562933,-3723.70703125,303.4989318847656,0.5286737084388733,0.050000000745058,0.2296712100505828,290.1482849121094,291.1499938964844,251.4499969482422,250.9397735595703,279.1377868652344,291.68609619140625,290.1276550292969,1.0,0.2766123414039612,0.4828466475009918,0.4828466475009918,0.9936686754226683,1.0,-1.414368987083435,0.441465675830841,0.9729032516479492,0.1127190291881561,0.0,0.0,0.9387109279632568,23.993560791015625,89.0,-232.3800201416016,-15234.1064453125,254.6248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1324462890625,304.9718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,15482.6845703125,18000.0,0.0,0.0,0.2637850344181061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1542890071868896,1.154300570487976,-1.1592285773076584e-05,0.0,0.0002677082666195,0.0,0.0,177.1602325439453,0.0,0.0,0.0,0.644325852394104,4.0,0.0,1.0
628980,291.51397705078125,297.1499938964844,293.1499938964844,0.2402082830667495,-4673.0361328125,304.0231018066406,0.9390437602996826,0.3073136210441589,0.2724090814590454,291.5472106933594,297.1499938964844,293.1499938964844,0.154788926243782,-3469.39111328125,304.0476379394531,0.831840455532074,0.2166144698858261,0.201893925666809,291.3808898925781,297.1499938964844,293.1499938964844,0.2562894821166992,-3829.987060546875,304.0029296875,0.9579262137413024,0.3253544569015503,0.2235835492610931,291.0906982421875,297.1499938964844,293.1499938964844,0.3078079223632812,-5994.5634765625,303.9887390136719,0.9990000128746032,0.4926059246063232,0.3503236174583435,291.75738525390625,297.1499938964844,293.1499938964844,0.0153224868699908,-3926.496337890625,303.8346862792969,0.5035167336463928,0.050000000745058,0.2311005294322967,289.8417053222656,291.1499938964844,251.4499969482422,250.9369659423828,279.1184387207031,291.75408935546875,289.8102111816406,1.0,0.3036772310733795,0.478626012802124,0.478626012802124,0.9946174621582032,1.0,-1.5353485345840454,0.4817217588424682,1.0536268949508667,0.1284294426441192,0.0,0.0,1.0,33.81673812866211,109.0,-410.1294860839844,-15820.046875,333.22021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.86669921875,303.97979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,16615.673828125,18000.0,0.0,0.0,0.2991792559623718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3101893663406372,1.3102035522460938,-1.4181640835886355e-05,0.0,0.0003036289126612,0.0,0.0,250.1268768310547,0.0,0.0,0.0,0.7177024483680725,4.0,0.0,1.0
