time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629040,291.51397705078125,297.1499938964844,293.1499938964844,0.2402082830667495,-4673.0361328125,304.0231018066406,0.9390437602996826,0.3073136210441589,0.2724090814590454,291.5472106933594,297.1499938964844,293.1499938964844,0.154788926243782,-3469.39111328125,304.0476379394531,0.831840455532074,0.2166144698858261,0.201893925666809,291.3808898925781,297.1499938964844,293.1499938964844,0.2562894821166992,-3829.987060546875,304.0029296875,0.9579262137413024,0.3253544569015503,0.2235835492610931,291.0906982421875,297.1499938964844,293.1499938964844,0.3078079223632812,-5994.5634765625,303.9887390136719,0.9990000128746032,0.4926059246063232,0.3503236174583435,291.75738525390625,297.1499938964844,293.1499938964844,0.0153224868699908,-3926.496337890625,303.8346862792969,0.5035167336463928,0.050000000745058,0.2311005294322967,289.8417053222656,291.1499938964844,251.4499969482422,250.9369659423828,279.1184387207031,291.75408935546875,289.8102111816406,1.0,0.3036772310733795,0.478626012802124,0.478626012802124,0.9946174621582032,1.0,-1.5353485345840454,0.4817217588424682,1.0536268949508667,0.1284294426441192,0.0,0.0,1.0,33.81673812866211,109.0,-410.1294860839844,-15820.046875,333.22021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.86669921875,303.97979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,16615.673828125,18000.0,0.0,0.0,0.2991792559623718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3101893663406372,1.3102035522460938,-1.4181640835886355e-05,0.0,0.0003036289126612,0.0,0.0,250.1268768310547,0.0,0.0,0.0,0.7177024483680725,4.0,0.0,1.0
629100,291.5702819824219,297.1499938964844,293.1499938964844,0.254942238330841,-4901.91796875,304.0193786621094,0.9251964688301086,0.3169793486595154,0.2814514338970184,291.6068420410156,297.1499938964844,293.1499938964844,0.1659554094076156,-3670.9013671875,304.04595947265625,0.8241813778877258,0.2252052575349807,0.2103819847106933,291.433837890625,297.1499938964844,293.1499938964844,0.2738472521305084,-4038.8564453125,303.9977111816406,0.9465014934539796,0.3373677432537079,0.2322473376989364,291.156982421875,297.1499938964844,293.1499938964844,0.3415777385234833,-6520.98876953125,303.9566345214844,0.9990000128746032,0.5056816339492798,0.3760814666748047,291.7924499511719,297.1499938964844,293.1499938964844,0.0162543505430221,-4048.30712890625,303.9939880371094,0.4916144013404846,0.050000000745058,0.2320344150066375,289.6231384277344,291.1499938964844,251.4499969482422,250.9356231689453,279.1125183105469,291.7892150878906,289.5876159667969,1.0,0.318537563085556,0.4762993156909942,0.4762993156909942,0.9950918555259703,1.0,-1.5988366603851318,0.5028231143951416,1.0960135459899902,0.1364594101905822,0.0,0.0,1.0,40.035064697265625,109.0,-511.8116455078125,-16030.494140625,382.0126037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.39971923828125,303.5315856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17250.47265625,19080.0,0.0,0.0,0.3169021606445312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3358453512191772,1.335860013961792,-1.4737440324097406e-05,0.0,0.0003216154000256,0.0,0.0,265.0493469238281,0.0,0.0,0.0,0.7455046772956848,4.0,0.0,1.0
629160,291.62530517578125,297.1499938964844,293.1499938964844,0.2698211967945099,-5129.75048828125,304.0160827636719,0.9109542965888976,0.3261865377426147,0.2901079356670379,291.6645202636719,297.1499938964844,293.1499938964844,0.1772570312023162,-3871.796630859375,304.0443420410156,0.8157621622085571,0.2334263175725937,0.2185433804988861,291.4857177734375,297.1499938964844,293.1499938964844,0.2916875183582306,-4247.72900390625,303.9930114746094,0.9337896704673768,0.3489144742488861,0.2406069338321685,291.2298583984375,297.1499938964844,293.1499938964844,0.379060298204422,-7091.96044921875,303.92364501953125,0.9990000128746032,0.5166251063346863,0.4036601781845093,291.8284912109375,297.1499938964844,293.1499938964844,0.0167697872966527,-4131.10302734375,304.1431884765625,0.4797842800617218,0.0503932982683181,0.2331287264823913,289.3986511230469,291.1499938964844,251.4499969482422,250.934326171875,279.1085205078125,291.8253173828125,289.3665771484375,1.0,0.3340163230895996,0.4739174246788025,0.4739174246788025,0.995747447013855,1.0,-1.6634851694107056,0.524332582950592,1.1391525268554688,0.1445274353027343,0.0,0.0,1.0,47.08085632324219,129.0,-554.6998291015625,-16333.0,437.3646545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0350646972656,303.20050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18331.302734375,19080.0,0.0,0.0,0.3344306349754333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3770815134048462,1.377097249031067,-1.566120408824645e-05,0.0,0.0003394045925233,0.0,0.0,290.35870361328125,0.0,0.0,0.0,0.7529922723770142,4.0,0.0,1.0
629220,291.7326354980469,297.1499938964844,293.1499938964844,0.3003891408443451,-5588.890625,304.009765625,0.8988208770751953,0.3430525064468384,0.3059863448143005,291.7755432128906,297.1499938964844,293.1499938964844,0.2004104554653167,-4275.22021484375,304.0409240722656,0.8092798590660095,0.2485486716032028,0.233581855893135,291.5881042480469,297.1499938964844,293.1499938964844,0.3286057412624359,-4670.6591796875,303.9837646484375,0.9234679341316224,0.3703280985355377,0.256155252456665,291.3762512207031,297.1499938964844,293.1499938964844,0.4421460628509521,-8014.80419921875,303.8943786621094,0.9990000128746032,0.5355666875839233,0.4421938359737396,291.91485595703125,297.1499938964844,293.1499938964844,0.0287931784987449,-5381.50341796875,304.1250305175781,0.5043988823890686,0.0664374455809593,0.2931087613105774,288.9113464355469,291.1499938964844,251.4499969482422,250.931884765625,279.0942687988281,291.9108581542969,288.87750244140625,1.0,0.3678823113441467,0.4675706923007965,0.4675706923007965,0.997058629989624,1.0,-1.837519884109497,0.5825186371803284,1.2550013065338137,0.1655525267124176,0.0,0.0,1.0,59.57935333251953,149.0,-649.6339111328125,-17128.673828125,585.9342651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5633850097656,302.6347961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18871.640625,19080.0,0.0,0.0,0.3686427772045135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3972303867340088,1.397246479988098,-1.612284904695116e-05,0.0,0.0003741255786735,0.0,0.0,303.2912902832031,0.0,0.0,0.0,0.7631028294563293,4.0,0.0,1.0
629280,291.7326354980469,297.1499938964844,293.1499938964844,0.3003891408443451,-5588.890625,304.009765625,0.8988208770751953,0.3430525064468384,0.3059863448143005,291.7755432128906,297.1499938964844,293.1499938964844,0.2004104554653167,-4275.22021484375,304.0409240722656,0.8092798590660095,0.2485486716032028,0.233581855893135,291.5881042480469,297.1499938964844,293.1499938964844,0.3286057412624359,-4670.6591796875,303.9837646484375,0.9234679341316224,0.3703280985355377,0.256155252456665,291.3762512207031,297.1499938964844,293.1499938964844,0.4421460628509521,-8014.80419921875,303.8943786621094,0.9990000128746032,0.5355666875839233,0.4421938359737396,291.91485595703125,297.1499938964844,293.1499938964844,0.0287931784987449,-5381.50341796875,304.1250305175781,0.5043988823890686,0.0664374455809593,0.2931087613105774,288.9113464355469,291.1499938964844,251.4499969482422,250.931884765625,279.0942687988281,291.9108581542969,288.87750244140625,1.0,0.3678823113441467,0.4675706923007965,0.4675706923007965,0.997058629989624,1.0,-1.837519884109497,0.5825186371803284,1.2550013065338137,0.1655525267124176,0.0,0.0,1.0,59.57935333251953,149.0,-649.6339111328125,-17128.673828125,585.9342651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5633850097656,302.6347961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18871.640625,19080.0,0.0,0.0,0.3686427772045135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3972303867340088,1.397246479988098,-1.612284904695116e-05,0.0,0.0003741255786735,0.0,0.0,303.2912902832031,0.0,0.0,0.0,0.7631028294563293,4.0,0.0,1.0
629340,291.8374938964844,297.1499938964844,293.1499938964844,0.3304909765720367,-6028.39208984375,304.0065002441406,0.8798304200172424,0.3577034771442413,0.3200408220291137,291.8824462890625,297.1499938964844,293.1499938964844,0.2232240587472915,-4661.61962890625,304.0393981933594,0.7951759099960327,0.2616929709911346,0.2469591349363327,291.6909484863281,297.1499938964844,293.1499938964844,0.3651746809482574,-5076.61865234375,303.9784545898437,0.9047122001647948,0.3890538513660431,0.2699989080429077,291.5249938964844,297.1499938964844,293.1499938964844,0.523888349533081,-9174.384765625,303.8427734375,0.9990000128746032,0.5503960847854614,0.4922586977481842,292.024169921875,297.1499938964844,293.1499938964844,0.0421737246215343,-6504.73046875,304.11151123046875,0.513918399810791,0.0755947828292846,0.3430344462394714,288.4324035644531,291.1499938964844,251.4499969482422,250.9296722412109,279.0953063964844,292.02008056640625,288.40679931640625,1.0,0.4035844206809997,0.4620557129383087,0.4620557129383087,0.9983698725700378,1.0,-2.007162570953369,0.6399208903312683,1.367241621017456,0.1864587515592575,0.0,0.0,1.0,76.2161865234375,167.0,-633.4671630859375,-17934.33203125,771.4179077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3524780273437,302.29833984375,278.1499938964844,0.0,18000.0,313.1499938964844,19022.404296875,20160.0,0.0,0.0,0.4016046226024627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402800440788269,1.4028167724609375,-1.6251653505605645e-05,0.0,0.0004075776378158,0.0,0.0,306.9330444335937,0.0,0.0,0.0,0.7808971405029297,4.0,0.0,1.0
629400,291.8374938964844,297.1499938964844,293.1499938964844,0.3304909765720367,-6028.39208984375,304.0065002441406,0.8798304200172424,0.3577034771442413,0.3200408220291137,291.8824462890625,297.1499938964844,293.1499938964844,0.2232240587472915,-4661.61962890625,304.0393981933594,0.7951759099960327,0.2616929709911346,0.2469591349363327,291.6909484863281,297.1499938964844,293.1499938964844,0.3651746809482574,-5076.61865234375,303.9784545898437,0.9047122001647948,0.3890538513660431,0.2699989080429077,291.5249938964844,297.1499938964844,293.1499938964844,0.523888349533081,-9174.384765625,303.8427734375,0.9990000128746032,0.5503960847854614,0.4922586977481842,292.024169921875,297.1499938964844,293.1499938964844,0.0421737246215343,-6504.73046875,304.11151123046875,0.513918399810791,0.0755947828292846,0.3430344462394714,288.4324035644531,291.1499938964844,251.4499969482422,250.9296722412109,279.0953063964844,292.02008056640625,288.40679931640625,1.0,0.4035844206809997,0.4620557129383087,0.4620557129383087,0.9983698725700378,1.0,-2.007162570953369,0.6399208903312683,1.367241621017456,0.1864587515592575,0.0,0.0,1.0,76.2161865234375,167.0,-633.4671630859375,-17934.33203125,771.4179077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3524780273437,302.29833984375,278.1499938964844,0.0,18000.0,313.1499938964844,19022.404296875,20160.0,0.0,0.0,0.4016046226024627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402800440788269,1.4028167724609375,-1.6251653505605645e-05,0.0,0.0004075776378158,0.0,0.0,306.9330444335937,0.0,0.0,0.0,0.7808971405029297,4.0,0.0,1.0
629460,291.93817138671875,297.1499938964844,293.1499938964844,0.3565625548362732,-6396.40087890625,304.01104736328125,0.8529782891273499,0.3705354928970337,0.3325858116149902,291.9847412109375,297.1499938964844,293.1499938964844,0.2430677860975265,-4986.9296875,304.0433044433594,0.7724902033805847,0.2730547785758972,0.2587750554084778,291.79156494140625,297.1499938964844,293.1499938964844,0.3973355293273926,-5421.01318359375,303.98223876953125,0.8782214522361755,0.4056094288825989,0.2823817133903503,291.6828308105469,297.1499938964844,293.1499938964844,0.5883182287216187,-10041.8173828125,303.8430480957031,0.9843712449073792,0.5595199465751648,0.5282341837882996,292.1355895996094,297.1499938964844,293.1499938964844,0.0513510033488273,-7273.02392578125,304.1092224121094,0.5062329769134521,0.0815215706825256,0.3758527338504791,288.1039123535156,291.1499938964844,251.4499969482422,250.9277191162109,279.1113586425781,292.1319580078125,288.09100341796875,1.0,0.4372089505195617,0.4587353467941284,0.4587353467941284,0.9990218877792358,1.0,-2.1324222087860107,0.6828829050064087,1.449539303779602,0.2031377553939819,0.0,0.0,1.0,99.06377410888672,185.0,-468.0592651367188,-18702.119140625,966.1993408203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3603515625,302.25048828125,278.1499938964844,0.0,18000.0,313.1499938964844,19968.263671875,20160.0,0.0,0.0,0.4327804148197174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.437253475189209,1.4372705221176147,-1.7059741367120296e-05,0.0,0.0004392171103972,0.0,0.0,330.1081237792969,0.0,0.0,0.0,0.7849189639091492,4.0,0.0,1.0
629520,291.93817138671875,297.1499938964844,293.1499938964844,0.3565625548362732,-6396.40087890625,304.01104736328125,0.8529782891273499,0.3705354928970337,0.3325858116149902,291.9847412109375,297.1499938964844,293.1499938964844,0.2430677860975265,-4986.9296875,304.0433044433594,0.7724902033805847,0.2730547785758972,0.2587750554084778,291.79156494140625,297.1499938964844,293.1499938964844,0.3973355293273926,-5421.01318359375,303.98223876953125,0.8782214522361755,0.4056094288825989,0.2823817133903503,291.6828308105469,297.1499938964844,293.1499938964844,0.5883182287216187,-10041.8173828125,303.8430480957031,0.9843712449073792,0.5595199465751648,0.5282341837882996,292.1355895996094,297.1499938964844,293.1499938964844,0.0513510033488273,-7273.02392578125,304.1092224121094,0.5062329769134521,0.0815215706825256,0.3758527338504791,288.1039123535156,291.1499938964844,251.4499969482422,250.9277191162109,279.1113586425781,292.1319580078125,288.09100341796875,1.0,0.4372089505195617,0.4587353467941284,0.4587353467941284,0.9990218877792358,1.0,-2.1324222087860107,0.6828829050064087,1.449539303779602,0.2031377553939819,0.0,0.0,1.0,99.06377410888672,185.0,-468.0592651367188,-18702.119140625,966.1993408203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3603515625,302.25048828125,278.1499938964844,0.0,18000.0,313.1499938964844,19968.263671875,20160.0,0.0,0.0,0.4327804148197174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.437253475189209,1.4372705221176147,-1.7059741367120296e-05,0.0,0.0004392171103972,0.0,0.0,330.1081237792969,0.0,0.0,0.0,0.7849189639091492,4.0,0.0,1.0
629580,292.03326416015625,297.1499938964844,293.1499938964844,0.3779917657375335,-6689.1767578125,304.0217590332031,0.8303576111793518,0.3819510340690613,0.343932032585144,292.0791320800781,297.1499938964844,293.1499938964844,0.2598723471164703,-5254.1806640625,304.0509033203125,0.7530017495155334,0.2834313511848449,0.2696619033813476,291.88702392578125,297.1499938964844,293.1499938964844,0.4245317876338959,-5702.62451171875,303.9929504394531,0.8553729057312012,0.420667827129364,0.2937337160110473,291.7965087890625,297.1499938964844,293.1499938964844,0.6222103834152222,-10436.552734375,303.8887634277344,0.9547289609909058,0.5735810995101929,0.5410690307617188,292.23760986328125,297.1499938964844,293.1499938964844,0.058486670255661,-7884.83251953125,304.1109619140625,0.497463971376419,0.0865210145711898,0.4031746685504913,287.9325561523437,291.1499938964844,251.4499969482422,250.92605590820312,279.1234741210937,292.2344665527344,287.9263610839844,1.0,0.4668907523155212,0.4566980004310608,0.4566980004310608,0.9996739625930786,1.0,-2.222526788711548,0.7149615287780762,1.507565140724182,0.2148216068744659,0.0,0.0,1.0,124.10653686523438,188.0,-282.8277282714844,-19364.5,1150.8140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6252136230469,302.4175109863281,278.1499938964844,0.0,18000.0,313.1499938964844,20108.220703125,20160.0,0.0,0.0,0.4608344733715057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4422814846038818,1.4422986507415771,-1.7179312635562383e-05,0.0,0.0004676883982028,0.0,0.0,333.5848083496094,0.0,0.0,0.0,0.7874377369880676,4.0,0.0,1.0
629640,292.03326416015625,297.1499938964844,293.1499938964844,0.3779917657375335,-6689.1767578125,304.0217590332031,0.8303576111793518,0.3819510340690613,0.343932032585144,292.0791320800781,297.1499938964844,293.1499938964844,0.2598723471164703,-5254.1806640625,304.0509033203125,0.7530017495155334,0.2834313511848449,0.2696619033813476,291.88702392578125,297.1499938964844,293.1499938964844,0.4245317876338959,-5702.62451171875,303.9929504394531,0.8553729057312012,0.420667827129364,0.2937337160110473,291.7965087890625,297.1499938964844,293.1499938964844,0.6222103834152222,-10436.552734375,303.8887634277344,0.9547289609909058,0.5735810995101929,0.5410690307617188,292.23760986328125,297.1499938964844,293.1499938964844,0.058486670255661,-7884.83251953125,304.1109619140625,0.497463971376419,0.0865210145711898,0.4031746685504913,287.9325561523437,291.1499938964844,251.4499969482422,250.92605590820312,279.1234741210937,292.2344665527344,287.9263610839844,1.0,0.4668907523155212,0.4566980004310608,0.4566980004310608,0.9996739625930786,1.0,-2.222526788711548,0.7149615287780762,1.507565140724182,0.2148216068744659,0.0,0.0,1.0,124.10653686523438,188.0,-282.8277282714844,-19364.5,1150.8140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6252136230469,302.4175109863281,278.1499938964844,0.0,18000.0,313.1499938964844,20108.220703125,20160.0,0.0,0.0,0.4608344733715057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4422814846038818,1.4422986507415771,-1.7179312635562383e-05,0.0,0.0004676883982028,0.0,0.0,333.5848083496094,0.0,0.0,0.0,0.7874377369880676,4.0,0.0,1.0
629700,292.07818603515625,297.1499938964844,293.1499938964844,0.3872212469577789,-6812.61669921875,304.0282897949219,0.8242924213409424,0.38727468252182,0.3491040468215942,292.123046875,297.1499938964844,293.1499938964844,0.26729816198349,-5370.01318359375,304.055419921875,0.7481992840766907,0.2883722186088562,0.2747185528278351,291.9320678710937,297.1499938964844,293.1499938964844,0.4365865290164947,-5824.8173828125,303.99957275390625,0.8496575951576233,0.4278158545494079,0.2990176975727081,291.8441162109375,297.1499938964844,293.1499938964844,0.6380428075790405,-10625.04296875,303.9074401855469,0.9460760951042176,0.5813738703727722,0.5485658049583435,292.2840270996094,297.1499938964844,293.1499938964844,0.0615831166505813,-8155.34423828125,304.1124267578125,0.4960817396640777,0.0889597535133361,0.4157450497150421,287.88397216796875,291.1499938964844,251.4499969482422,250.9253387451172,279.1274108886719,292.2811584472656,287.8802185058594,1.0,0.4786528348922729,0.4558716714382171,0.4558716714382171,1.0,1.0,-2.265265226364136,0.73023921251297,1.535025954246521,0.220658466219902,0.0,0.0,1.0,133.90415954589844,188.0,-207.5159606933593,-19729.55078125,1235.5235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.828125,302.5620422363281,278.1499938964844,0.0,18000.0,313.1499938964844,20133.07421875,21240.0,0.0,0.0,0.473657876253128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431724548339844,1.4431896209716797,-1.7200545698869973e-05,0.0,0.0004807025252375,0.0,0.0,334.20343017578125,0.0,0.0,0.0,0.802884042263031,4.0,0.0,1.0
629760,292.12115478515625,297.1499938964844,293.1499938964844,0.3950484693050384,-6915.18701171875,304.0362243652344,0.8205300569534302,0.3924083411693573,0.3540261387825012,292.1646728515625,297.1499938964844,293.1499938964844,0.2737860381603241,-5469.49658203125,304.06085205078125,0.7455681562423706,0.2932026386260986,0.2795879542827606,291.97515869140625,297.1499938964844,293.1499938964844,0.4471325576305389,-5929.73095703125,304.0077819824219,0.846455454826355,0.4347810447216034,0.3041107356548309,291.888427734375,297.1499938964844,293.1499938964844,0.6520974040031433,-10789.3671875,303.9259948730469,0.9407473802566528,0.5892071723937988,0.5561537742614746,292.32745361328125,297.1499938964844,293.1499938964844,0.0643684715032577,-8399.85546875,304.1141967773437,0.4961377382278442,0.0914030447602272,0.4279704391956329,287.87506103515625,291.1499938964844,251.4499969482422,250.9247131347656,279.1301574707031,292.3247985839844,287.87506103515625,1.0,0.4890573918819427,0.4550899267196655,0.4550899267196655,1.0,1.0,-2.3069450855255127,0.7451814413070679,1.5617636442184448,0.2263590693473816,0.0,0.0,1.0,141.94967651367188,176.0,-114.83856964111328,-20206.69140625,1314.94775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.04840087890625,302.7646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,20895.98046875,21240.0,0.0,0.0,0.485880434513092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702614545822144,1.470279335975647,-1.7852327800937928e-05,0.0,0.0004931068979203,0.0,0.0,353.37841796875,0.0,0.0,0.0,0.8031757473945618,4.0,0.0,1.0
629820,292.2013244628906,297.1499938964844,293.1499938964844,0.4090138971805572,-7096.24072265625,304.05084228515625,0.8226862549781799,0.402211457490921,0.3630610704421997,292.2413024902344,297.1499938964844,293.1499938964844,0.2856499850749969,-5649.49755859375,304.0707702636719,0.7491865158081055,0.3026130795478821,0.2886870205402374,292.05535888671875,297.1499938964844,293.1499938964844,0.4665167331695556,-6120.51025390625,304.0228271484375,0.8503196239471436,0.4482716023921966,0.3136836290359497,291.9700012207031,297.1499938964844,293.1499938964844,0.6781322956085205,-11092.5185546875,303.95709228515625,0.9440536499023438,0.6046187281608582,0.5708253383636475,292.4059143066406,297.1499938964844,293.1499938964844,0.0693835541605949,-8846.458984375,304.1177673339844,0.5024075508117676,0.0963137447834014,0.4507412314414978,287.8788757324219,291.1499938964844,251.4499969482422,250.9237365722656,279.1340637207031,292.4036865234375,287.88018798828125,1.0,0.5020533800125122,0.4537065923213959,0.4537065923213959,1.0,1.0,-2.3852107524871826,0.773328959941864,1.6118817329406738,0.2371338754892349,0.0,0.0,1.0,148.52220153808594,164.0,-23.65219497680664,-21005.435546875,1436.2313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5386657714844,303.145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,21148.509765625,21240.0,0.0,0.0,0.508423388004303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791189432144165,1.479136943817139,-1.80680763151031e-05,0.0,0.0005159851280041,0.0,0.0,359.8037109375,0.0,0.0,0.0,0.8076081275939941,4.0,0.0,1.0
629880,292.2013244628906,297.1499938964844,293.1499938964844,0.4090138971805572,-7096.24072265625,304.05084228515625,0.8226862549781799,0.402211457490921,0.3630610704421997,292.2413024902344,297.1499938964844,293.1499938964844,0.2856499850749969,-5649.49755859375,304.0707702636719,0.7491865158081055,0.3026130795478821,0.2886870205402374,292.05535888671875,297.1499938964844,293.1499938964844,0.4665167331695556,-6120.51025390625,304.0228271484375,0.8503196239471436,0.4482716023921966,0.3136836290359497,291.9700012207031,297.1499938964844,293.1499938964844,0.6781322956085205,-11092.5185546875,303.95709228515625,0.9440536499023438,0.6046187281608582,0.5708253383636475,292.4059143066406,297.1499938964844,293.1499938964844,0.0693835541605949,-8846.458984375,304.1177673339844,0.5024075508117676,0.0963137447834014,0.4507412314414978,287.8788757324219,291.1499938964844,251.4499969482422,250.9237365722656,279.1340637207031,292.4036865234375,287.88018798828125,1.0,0.5020533800125122,0.4537065923213959,0.4537065923213959,1.0,1.0,-2.3852107524871826,0.773328959941864,1.6118817329406738,0.2371338754892349,0.0,0.0,1.0,148.52220153808594,164.0,-23.65219497680664,-21005.435546875,1436.2313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5386657714844,303.145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,21148.509765625,21240.0,0.0,0.0,0.508423388004303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791189432144165,1.479136943817139,-1.80680763151031e-05,0.0,0.0005159851280041,0.0,0.0,359.8037109375,0.0,0.0,0.0,0.8076081275939941,4.0,0.0,1.0
629940,292.2742614746094,297.1499938964844,293.1499938964844,0.420949637889862,-7248.865234375,304.0639343261719,0.8316836357116699,0.4114487469196319,0.3713116347789764,292.3099365234375,297.1499938964844,293.1499938964844,0.2962167859077453,-5807.69189453125,304.0795288085937,0.7593522071838379,0.3117111623287201,0.2972038090229034,292.128173828125,297.1499938964844,293.1499938964844,0.4838094711303711,-6288.46142578125,304.0363464355469,0.8617122173309326,0.4612300097942352,0.3226679861545563,292.04400634765625,297.1499938964844,293.1499938964844,0.7011759877204895,-11358.5048828125,303.9828491210937,0.9568427801132202,0.6194978356361389,0.5847545266151428,292.4747619628906,297.1499938964844,293.1499938964844,0.0738509818911552,-9249.3271484375,304.1210632324219,0.5135149359703064,0.1011925414204597,0.4721134006977081,287.9109191894531,291.1499938964844,251.4499969482422,250.9231414794922,279.13641357421875,292.4728698730469,287.913330078125,1.0,0.5097723007202148,0.4524760246276855,0.4524760246276855,1.0,1.0,-2.458559513092041,0.7997525930404663,1.6588068008422852,0.2472144514322281,0.0,0.0,1.0,147.72543334960938,152.0,29.1668643951416,-21791.53125,1526.89697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.06854248046875,303.55426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,21215.953125,22320.0,0.0,0.0,0.5285153985023499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814754724502563,1.481493592262268,-1.8125694623449817e-05,0.0,0.000536375970114,0.0,0.0,361.5262145996094,0.0,0.0,0.0,0.8237869739532471,4.0,0.0,1.0
630000,292.2742614746094,297.1499938964844,293.1499938964844,0.420949637889862,-7248.865234375,304.0639343261719,0.8316836357116699,0.4114487469196319,0.3713116347789764,292.3099365234375,297.1499938964844,293.1499938964844,0.2962167859077453,-5807.69189453125,304.0795288085937,0.7593522071838379,0.3117111623287201,0.2972038090229034,292.128173828125,297.1499938964844,293.1499938964844,0.4838094711303711,-6288.46142578125,304.0363464355469,0.8617122173309326,0.4612300097942352,0.3226679861545563,292.04400634765625,297.1499938964844,293.1499938964844,0.7011759877204895,-11358.5048828125,303.9828491210937,0.9568427801132202,0.6194978356361389,0.5847545266151428,292.4747619628906,297.1499938964844,293.1499938964844,0.0738509818911552,-9249.3271484375,304.1210632324219,0.5135149359703064,0.1011925414204597,0.4721134006977081,287.9109191894531,291.1499938964844,251.4499969482422,250.9231414794922,279.13641357421875,292.4728698730469,287.913330078125,1.0,0.5097723007202148,0.4524760246276855,0.4524760246276855,1.0,1.0,-2.458559513092041,0.7997525930404663,1.6588068008422852,0.2472144514322281,0.0,0.0,1.0,147.72543334960938,152.0,29.1668643951416,-21791.53125,1526.89697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.06854248046875,303.55426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,21215.953125,22320.0,0.0,0.0,0.5285153985023499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814754724502563,1.481493592262268,-1.8125694623449817e-05,0.0,0.000536375970114,0.0,0.0,361.5262145996094,0.0,0.0,0.0,0.8237869739532471,4.0,0.0,1.0
630060,292.3410949707031,297.1499938964844,293.1499938964844,0.430262416601181,-7365.17041015625,304.0769958496094,0.8451746702194214,0.4200728237628937,0.3788640797138214,292.371826171875,297.1499938964844,293.1499938964844,0.3050526082515716,-5937.53271484375,304.08819580078125,0.7741050720214844,0.3204358220100403,0.3052142858505249,292.1947631835937,297.1499938964844,293.1499938964844,0.4982878565788269,-6426.4638671875,304.04998779296875,0.8783369660377502,0.4736106991767883,0.3311335444450378,292.1120300292969,297.1499938964844,293.1499938964844,0.7201218605041504,-11572.8974609375,304.0067749023437,0.974121868610382,0.6337180137634277,0.5979179739952087,292.5357666015625,297.1499938964844,293.1499938964844,0.0776824653148651,-9595.4892578125,304.1242980957031,0.5283891558647156,0.1059231981635093,0.4921448230743408,287.9916381835937,291.1499938964844,251.45005798339844,250.9228515625,279.1381225585937,292.5340881347656,287.9951477050781,1.0,0.5142459869384766,0.4513785541057586,0.4513785541057586,1.0,1.0,-2.527312755584717,0.8245401382446289,1.7027724981307983,0.2566589117050171,0.0,0.0,1.0,142.55364990234375,140.0,85.18549346923828,-22670.072265625,1596.761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.56719970703125,303.9887390136719,278.1499938964844,0.0,18000.0,313.1499938964844,22148.724609375,22320.0,0.0,0.0,0.5468467473983765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136921405792236,1.5137110948562622,-1.892260115710087e-05,0.0,0.0005549799534492,0.0,0.0,385.6286010742188,0.0,0.0,0.0,0.8266052603721619,4.0,0.0,1.0
630120,292.3410949707031,297.1499938964844,293.1499938964844,0.430262416601181,-7365.17041015625,304.0769958496094,0.8451746702194214,0.4200728237628937,0.3788640797138214,292.371826171875,297.1499938964844,293.1499938964844,0.3050526082515716,-5937.53271484375,304.08819580078125,0.7741050720214844,0.3204358220100403,0.3052142858505249,292.1947631835937,297.1499938964844,293.1499938964844,0.4982878565788269,-6426.4638671875,304.04998779296875,0.8783369660377502,0.4736106991767883,0.3311335444450378,292.1120300292969,297.1499938964844,293.1499938964844,0.7201218605041504,-11572.8974609375,304.0067749023437,0.974121868610382,0.6337180137634277,0.5979179739952087,292.5357666015625,297.1499938964844,293.1499938964844,0.0776824653148651,-9595.4892578125,304.1242980957031,0.5283891558647156,0.1059231981635093,0.4921448230743408,287.9916381835937,291.1499938964844,251.45005798339844,250.9228515625,279.1381225585937,292.5340881347656,287.9951477050781,1.0,0.5142459869384766,0.4513785541057586,0.4513785541057586,1.0,1.0,-2.527312755584717,0.8245401382446289,1.7027724981307983,0.2566589117050171,0.0,0.0,1.0,142.55364990234375,140.0,85.18549346923828,-22670.072265625,1596.761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.56719970703125,303.9887390136719,278.1499938964844,0.0,18000.0,313.1499938964844,22148.724609375,22320.0,0.0,0.0,0.5468467473983765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136921405792236,1.5137110948562622,-1.892260115710087e-05,0.0,0.0005549799534492,0.0,0.0,385.6286010742188,0.0,0.0,0.0,0.8266052603721619,4.0,0.0,1.0
630180,292.4026184082031,297.1499938964844,293.1499938964844,0.4389860033988952,-7474.7333984375,304.08673095703125,0.86259526014328,0.4280834794044494,0.3857708573341369,292.4280700683594,297.1499938964844,293.1499938964844,0.3135633170604706,-6062.58349609375,304.0945739746094,0.7925824522972107,0.3287391364574432,0.3127371966838836,292.2558898925781,297.1499938964844,293.1499938964844,0.5122480988502502,-6559.80859375,304.0599975585937,0.899194061756134,0.4854072630405426,0.3391176164150238,292.1748046875,297.1499938964844,293.1499938964844,0.7382325530052185,-11780.205078125,304.0242004394531,0.992513120174408,0.6472799181938171,0.6103556156158447,292.5903015136719,297.1499938964844,293.1499938964844,0.0812423229217529,-9920.783203125,304.1269226074219,0.5464479327201843,0.1104170680046081,0.5107311606407166,288.0546875,291.1499938964844,251.4503173828125,250.9228057861328,279.1395874023437,292.5888366699219,288.0577697753906,1.0,0.516700804233551,0.4504095613956451,0.4504095613956451,1.0,1.0,-2.591521978378296,0.8477127552032471,1.7438092231750488,0.2654914855957031,0.0,0.0,1.0,134.80377197265625,128.0,85.94300842285156,-23397.060546875,1651.714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.04498291015625,304.3623046875,278.1499938964844,0.0,18000.0,313.1499938964844,22275.583984375,22320.0,0.0,0.0,0.5634357929229736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180208683013916,1.5180399417877195,-1.9030983821721748e-05,0.0,0.0005718157044611,0.0,0.0,388.9465026855469,0.0,0.0,0.0,0.8287672400474548,4.0,0.0,1.0
630240,292.4026184082031,297.1499938964844,293.1499938964844,0.4389860033988952,-7474.7333984375,304.08673095703125,0.86259526014328,0.4280834794044494,0.3857708573341369,292.4280700683594,297.1499938964844,293.1499938964844,0.3135633170604706,-6062.58349609375,304.0945739746094,0.7925824522972107,0.3287391364574432,0.3127371966838836,292.2558898925781,297.1499938964844,293.1499938964844,0.5122480988502502,-6559.80859375,304.0599975585937,0.899194061756134,0.4854072630405426,0.3391176164150238,292.1748046875,297.1499938964844,293.1499938964844,0.7382325530052185,-11780.205078125,304.0242004394531,0.992513120174408,0.6472799181938171,0.6103556156158447,292.5903015136719,297.1499938964844,293.1499938964844,0.0812423229217529,-9920.783203125,304.1269226074219,0.5464479327201843,0.1104170680046081,0.5107311606407166,288.0546875,291.1499938964844,251.4503173828125,250.9228057861328,279.1395874023437,292.5888366699219,288.0577697753906,1.0,0.516700804233551,0.4504095613956451,0.4504095613956451,1.0,1.0,-2.591521978378296,0.8477127552032471,1.7438092231750488,0.2654914855957031,0.0,0.0,1.0,134.80377197265625,128.0,85.94300842285156,-23397.060546875,1651.714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.04498291015625,304.3623046875,278.1499938964844,0.0,18000.0,313.1499938964844,22275.583984375,22320.0,0.0,0.0,0.5634357929229736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180208683013916,1.5180399417877195,-1.9030983821721748e-05,0.0,0.0005718157044611,0.0,0.0,388.9465026855469,0.0,0.0,0.0,0.8287672400474548,4.0,0.0,1.0
630300,292.4315490722656,297.1499938964844,293.1499938964844,0.4430373311042785,-7525.578125,304.0908508300781,0.8721002340316772,0.4318692088127136,0.3890173137187958,292.45428466796875,297.1499938964844,293.1499938964844,0.317625492811203,-6122.08740234375,304.0972595214844,0.8023973107337952,0.3327343165874481,0.3163410425186157,292.2846069335937,297.1499938964844,293.1499938964844,0.518924355506897,-6623.453125,304.064208984375,0.9106132388114928,0.4910959601402282,0.3429554104804992,292.2039794921875,297.1499938964844,293.1499938964844,0.7438681721687317,-11836.1162109375,304.03717041015625,0.9990000128746032,0.6539026498794556,0.6138185262680054,292.61541748046875,297.1499938964844,293.1499938964844,0.0829149708151817,-10074.36328125,304.1280822753906,0.5559678673744202,0.1125710532069206,0.5195635557174683,288.08447265625,291.1499938964844,251.45057678222656,250.9229278564453,279.1410217285156,292.61407470703125,288.0876159667969,1.0,0.5172927379608154,0.4500572681427002,0.4500572681427002,1.0,1.0,-2.619296073913574,0.8577728271484375,1.7615231275558472,0.2696247696876526,0.0,0.0,1.0,130.71974182128906,128.0,85.2064208984375,-23727.16796875,1672.7216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.27593994140625,304.5429077148437,278.1499938964844,0.0,18000.0,313.1499938964844,22297.3984375,23400.0,0.0,0.0,0.571103572845459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187640190124512,1.5187830924987793,-1.904962118715048e-05,0.0,0.0005795975448563,0.0,0.0,389.51800537109375,0.0,0.0,0.0,0.8441385626792908,4.0,0.0,1.0
630360,292.459228515625,297.1499938964844,293.1499938964844,0.4458881616592407,-7559.57177734375,304.096435546875,0.8792627453804016,0.4355340301990509,0.3922299146652221,292.4791564941406,297.1499938964844,293.1499938964844,0.3208690583705902,-6168.28125,304.1009826660156,0.8098376989364624,0.3366639614105224,0.3199523985385895,292.31201171875,297.1499938964844,293.1499938964844,0.524222731590271,-6672.46875,304.0701904296875,0.92001211643219,0.4966771304607391,0.3467735350131988,292.2237243652344,297.1499938964844,293.1499938964844,0.7306738495826721,-11639.4326171875,304.0816955566406,0.9990000128746032,0.6619935035705566,0.6044397950172424,292.638916015625,297.1499938964844,293.1499938964844,0.0844158977270126,-10209.84375,304.1293334960937,0.5636751651763916,0.1147271171212196,0.5286508798599243,288.14813232421875,291.1499938964844,251.450912475586,250.92315673828125,279.14471435546875,292.6376647949219,288.1541442871094,1.0,0.5168864727020264,0.4500751495361328,0.4500751495361328,1.0,1.0,-2.631608009338379,0.862587034702301,1.769020915031433,0.2718321979045868,0.0,0.0,1.0,127.9867172241211,116.0,132.9485626220703,-24086.693359375,1678.115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.493408203125,304.767578125,278.1499938964844,0.0,18000.0,313.1499938964844,23072.259765625,23400.0,0.0,0.0,0.5784584879875183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449280738830566,1.5449477434158323,-1.9711616914719343e-05,0.0,0.0005870618042536,0.0,0.0,409.9978332519531,0.0,0.0,0.0,0.8438968658447266,4.0,0.0,1.0
630420,292.5121765136719,297.1499938964844,293.1499938964844,0.4509298205375671,-7619.7880859375,304.1058654785156,0.8958569169044495,0.4422994256019592,0.3981438875198364,292.5263061523437,297.1499938964844,293.1499938964844,0.3269278705120086,-6254.55810546875,304.1072082519531,0.8256025314331055,0.3440955877304077,0.3267817497253418,292.3641967773437,297.1499938964844,293.1499938964844,0.5341725945472717,-6764.7783203125,304.0801696777344,0.9417932629585266,0.5073202848434448,0.3540430963039398,292.2328186035156,297.1499938964844,293.1499938964844,0.696465253829956,-11157.4189453125,304.1611328125,0.9990000128746032,0.6835467219352722,0.5809318423271179,292.6817321777344,297.1499938964844,293.1499938964844,0.0873271226882934,-10473.7177734375,304.13134765625,0.5805354118347168,0.118986003100872,0.5463871955871582,288.2693176269531,291.1499938964844,251.45196533203125,250.92401123046875,279.1496887207031,292.6806335449219,288.27508544921875,1.0,0.5143164992332458,0.4503131806850433,0.4503131806850433,1.0,1.0,-2.648732900619507,0.8697488307952881,1.7789841890335083,0.2752506732940674,0.0,0.0,1.0,121.13510131835938,119.0,157.94834899902344,-24575.3359375,1671.7618408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9380187988281,305.15673828125,278.1499938964844,0.0,18000.0,313.1499938964844,23316.734375,23400.0,0.0,0.0,0.5917546153068542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.553091526031494,1.5531114339828491,-1.9920482372981496e-05,0.0,0.0006005556788295,0.0,0.0,416.5316467285156,0.0,0.0,0.0,0.847970724105835,4.0,0.0,1.0
630480,292.5121765136719,297.1499938964844,293.1499938964844,0.4509298205375671,-7619.7880859375,304.1058654785156,0.8958569169044495,0.4422994256019592,0.3981438875198364,292.5263061523437,297.1499938964844,293.1499938964844,0.3269278705120086,-6254.55810546875,304.1072082519531,0.8256025314331055,0.3440955877304077,0.3267817497253418,292.3641967773437,297.1499938964844,293.1499938964844,0.5341725945472717,-6764.7783203125,304.0801696777344,0.9417932629585266,0.5073202848434448,0.3540430963039398,292.2328186035156,297.1499938964844,293.1499938964844,0.696465253829956,-11157.4189453125,304.1611328125,0.9990000128746032,0.6835467219352722,0.5809318423271179,292.6817321777344,297.1499938964844,293.1499938964844,0.0873271226882934,-10473.7177734375,304.13134765625,0.5805354118347168,0.118986003100872,0.5463871955871582,288.2693176269531,291.1499938964844,251.45196533203125,250.92401123046875,279.1496887207031,292.6806335449219,288.27508544921875,1.0,0.5143164992332458,0.4503131806850433,0.4503131806850433,1.0,1.0,-2.648732900619507,0.8697488307952881,1.7789841890335083,0.2752506732940674,0.0,0.0,1.0,121.13510131835938,119.0,157.94834899902344,-24575.3359375,1671.7618408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9380187988281,305.15673828125,278.1499938964844,0.0,18000.0,313.1499938964844,23316.734375,23400.0,0.0,0.0,0.5917546153068542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.553091526031494,1.5531114339828491,-1.9920482372981496e-05,0.0,0.0006005556788295,0.0,0.0,416.5316467285156,0.0,0.0,0.0,0.847970724105835,4.0,0.0,1.0
630540,292.5619201660156,297.1499938964844,293.1499938964844,0.4552751183509826,-7671.85888671875,304.1132507324219,0.9086120128631592,0.448366105556488,0.4035319685935974,292.5704345703125,297.1499938964844,293.1499938964844,0.3325009644031524,-6333.86474609375,304.11212158203125,0.8376378417015076,0.3509464859962463,0.3331792056560516,292.4130249023437,297.1499938964844,293.1499938964844,0.5434472560882568,-6851.138671875,304.0879211425781,0.958008885383606,0.5173267722129822,0.3609448969364166,292.2241516113281,297.1499938964844,293.1499938964844,0.670455813407898,-10808.6767578125,304.19970703125,0.9990000128746032,0.7085391283035278,0.5654112696647644,292.71954345703125,297.1499938964844,293.1499938964844,0.0902905240654945,-10743.810546875,304.1325988769531,0.594149649143219,0.1231768280267715,0.5644212365150452,288.3818054199219,291.1499938964844,251.4535980224609,250.9254608154297,279.1498718261719,292.71856689453125,288.3865966796875,1.0,0.5153032541275024,0.4503308832645416,0.4503308832645416,1.0,1.0,-2.674193382263184,0.8797768950462341,1.7944165468215942,0.2793824374675751,0.0,0.0,1.0,117.2590789794922,137.0,153.2254180908203,-25087.79296875,1690.857666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3851318359375,305.5303039550781,278.1499938964844,0.0,18000.0,313.1499938964844,23378.802734375,24480.0,0.0,0.0,0.6032297015190125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551573038101196,1.5551773309707642,-1.9973509552073665e-05,0.0,0.0006122014601714,0.0,0.0,418.1959533691406,0.0,0.0,0.0,0.8640015125274658,4.0,0.0,1.0
630600,292.5619201660156,297.1499938964844,293.1499938964844,0.4552751183509826,-7671.85888671875,304.1132507324219,0.9086120128631592,0.448366105556488,0.4035319685935974,292.5704345703125,297.1499938964844,293.1499938964844,0.3325009644031524,-6333.86474609375,304.11212158203125,0.8376378417015076,0.3509464859962463,0.3331792056560516,292.4130249023437,297.1499938964844,293.1499938964844,0.5434472560882568,-6851.138671875,304.0879211425781,0.958008885383606,0.5173267722129822,0.3609448969364166,292.2241516113281,297.1499938964844,293.1499938964844,0.670455813407898,-10808.6767578125,304.19970703125,0.9990000128746032,0.7085391283035278,0.5654112696647644,292.71954345703125,297.1499938964844,293.1499938964844,0.0902905240654945,-10743.810546875,304.1325988769531,0.594149649143219,0.1231768280267715,0.5644212365150452,288.3818054199219,291.1499938964844,251.4535980224609,250.9254608154297,279.1498718261719,292.71856689453125,288.3865966796875,1.0,0.5153032541275024,0.4503308832645416,0.4503308832645416,1.0,1.0,-2.674193382263184,0.8797768950462341,1.7944165468215942,0.2793824374675751,0.0,0.0,1.0,117.2590789794922,137.0,153.2254180908203,-25087.79296875,1690.857666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3851318359375,305.5303039550781,278.1499938964844,0.0,18000.0,313.1499938964844,23378.802734375,24480.0,0.0,0.0,0.6032297015190125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551573038101196,1.5551773309707642,-1.9973509552073665e-05,0.0,0.0006122014601714,0.0,0.0,418.1959533691406,0.0,0.0,0.0,0.8640015125274658,4.0,0.0,1.0
630660,292.609130859375,297.1499938964844,293.1499938964844,0.4589008390903473,-7715.20263671875,304.1192626953125,0.9103742837905884,0.4536921977996826,0.4084924757480621,292.61212158203125,297.1499938964844,293.1499938964844,0.3375720679759979,-6405.83447265625,304.1161499023437,0.8405547142028809,0.3571734428405761,0.3392339646816253,292.4591064453125,297.1499938964844,293.1499938964844,0.5520000457763672,-6930.8759765625,304.0941467285156,0.9617634415626526,0.5266525745391846,0.3675568699836731,292.2275695800781,297.1499938964844,293.1499938964844,0.6685330271720886,-10798.263671875,304.1849365234375,0.9990000128746032,0.7313544750213623,0.5693577527999878,292.7543334960937,297.1499938964844,293.1499938964844,0.0932132005691528,-11010.28125,304.1335144042969,0.5996352434158325,0.1270249038934707,0.5824261903762817,288.49188232421875,291.1499938964844,251.4559326171875,250.9276428222656,279.146240234375,292.7534484863281,288.4950256347656,1.0,0.5238021016120911,0.4497802853584289,0.4497802853584289,1.0,1.0,-2.721728563308716,0.8972428441047668,1.824485659599304,0.285876989364624,0.0,0.0,1.0,120.12330627441406,155.0,139.16773986816406,-25794.169921875,1774.0777587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7478332519531,305.8617553710937,278.1499938964844,0.0,18000.0,313.1499938964844,24319.181640625,24480.0,0.0,0.0,0.6139053106307983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861259698867798,1.5861467123031616,-2.0776915334863588e-05,0.0,0.0006230358267202,0.0,0.0,443.6802062988281,0.0,0.0,0.0,0.8661222457885742,4.0,0.0,1.0
630720,292.609130859375,297.1499938964844,293.1499938964844,0.4589008390903473,-7715.20263671875,304.1192626953125,0.9103742837905884,0.4536921977996826,0.4084924757480621,292.61212158203125,297.1499938964844,293.1499938964844,0.3375720679759979,-6405.83447265625,304.1161499023437,0.8405547142028809,0.3571734428405761,0.3392339646816253,292.4591064453125,297.1499938964844,293.1499938964844,0.5520000457763672,-6930.8759765625,304.0941467285156,0.9617634415626526,0.5266525745391846,0.3675568699836731,292.2275695800781,297.1499938964844,293.1499938964844,0.6685330271720886,-10798.263671875,304.1849365234375,0.9990000128746032,0.7313544750213623,0.5693577527999878,292.7543334960937,297.1499938964844,293.1499938964844,0.0932132005691528,-11010.28125,304.1335144042969,0.5996352434158325,0.1270249038934707,0.5824261903762817,288.49188232421875,291.1499938964844,251.4559326171875,250.9276428222656,279.146240234375,292.7534484863281,288.4950256347656,1.0,0.5238021016120911,0.4497802853584289,0.4497802853584289,1.0,1.0,-2.721728563308716,0.8972428441047668,1.824485659599304,0.285876989364624,0.0,0.0,1.0,120.12330627441406,155.0,139.16773986816406,-25794.169921875,1774.0777587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7478332519531,305.8617553710937,278.1499938964844,0.0,18000.0,313.1499938964844,24319.181640625,24480.0,0.0,0.0,0.6139053106307983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861259698867798,1.5861467123031616,-2.0776915334863588e-05,0.0,0.0006230358267202,0.0,0.0,443.6802062988281,0.0,0.0,0.0,0.8661222457885742,4.0,0.0,1.0
