time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
630780,292.6537475585937,297.1499938964844,293.1499938964844,0.464183509349823,-7782.80322265625,304.1206359863281,0.9034227728843688,0.4583455622196197,0.4129991829395294,292.6514587402344,297.1499938964844,293.1499938964844,0.3438814878463745,-6498.00830078125,304.11688232421875,0.8364155292510986,0.3628213703632355,0.3449041843414306,292.5025329589844,297.1499938964844,293.1499938964844,0.562667965888977,-7033.3310546875,304.0948791503906,0.9566062688827516,0.5353429317474365,0.3738457560539245,292.2581787109375,297.1499938964844,293.1499938964844,0.6893666386604309,-11093.3037109375,304.1380615234375,0.9990000128746032,0.7485746741294861,0.5880433320999146,292.78790283203125,297.1499938964844,293.1499938964844,0.0962539315223693,-11292.28515625,304.1339416503906,0.59858638048172,0.1302421391010284,0.5987207889556885,288.5295715332031,291.1499938964844,251.45909118652344,250.9306640625,279.1428527832031,292.7870483398437,288.5303649902344,1.0,0.5370855331420898,0.4488879144191742,0.4488879144191742,1.0,1.0,-2.783543348312378,0.9194254279136658,1.864117860794068,0.2940710783004761,0.0,0.0,1.0,128.12957763671875,173.0,69.7969741821289,-26382.130859375,1906.472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0302124023437,306.0654602050781,278.1499938964844,0.0,18000.0,313.1499938964844,24439.7890625,24480.0,0.0,0.0,0.6241001486778259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900541543960571,1.5900750160217283,-2.087995562760625e-05,0.0,0.0006333822966553,0.0,0.0,446.98486328125,0.0,0.0,0.0,0.8680793046951294,4.0,0.0,1.0
630840,292.6537475585937,297.1499938964844,293.1499938964844,0.464183509349823,-7782.80322265625,304.1206359863281,0.9034227728843688,0.4583455622196197,0.4129991829395294,292.6514587402344,297.1499938964844,293.1499938964844,0.3438814878463745,-6498.00830078125,304.11688232421875,0.8364155292510986,0.3628213703632355,0.3449041843414306,292.5025329589844,297.1499938964844,293.1499938964844,0.562667965888977,-7033.3310546875,304.0948791503906,0.9566062688827516,0.5353429317474365,0.3738457560539245,292.2581787109375,297.1499938964844,293.1499938964844,0.6893666386604309,-11093.3037109375,304.1380615234375,0.9990000128746032,0.7485746741294861,0.5880433320999146,292.78790283203125,297.1499938964844,293.1499938964844,0.0962539315223693,-11292.28515625,304.1339416503906,0.59858638048172,0.1302421391010284,0.5987207889556885,288.5295715332031,291.1499938964844,251.45909118652344,250.9306640625,279.1428527832031,292.7870483398437,288.5303649902344,1.0,0.5370855331420898,0.4488879144191742,0.4488879144191742,1.0,1.0,-2.783543348312378,0.9194254279136658,1.864117860794068,0.2940710783004761,0.0,0.0,1.0,128.12957763671875,173.0,69.7969741821289,-26382.130859375,1906.472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0302124023437,306.0654602050781,278.1499938964844,0.0,18000.0,313.1499938964844,24439.7890625,24480.0,0.0,0.0,0.6241001486778259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900541543960571,1.5900750160217283,-2.087995562760625e-05,0.0,0.0006333822966553,0.0,0.0,446.98486328125,0.0,0.0,0.0,0.8680793046951294,4.0,0.0,1.0
630900,292.6751708984375,297.1499938964844,293.1499938964844,0.4671799540519714,-7821.63818359375,304.1205139160156,0.8980547785758972,0.4604251384735107,0.4150817692279815,292.6703186035156,297.1499938964844,293.1499938964844,0.3473012149333954,-6548.26416015625,304.1166687011719,0.8326120972633362,0.3654337227344513,0.347591757774353,292.5234069824219,297.1499938964844,293.1499938964844,0.568489670753479,-7089.51904296875,304.0943298339844,0.9516711831092834,0.5394476652145386,0.3768631815910339,292.2830505371094,297.1499938964844,293.1499938964844,0.7061660885810852,-11323.0439453125,304.10968017578125,0.9990000128746032,0.7549915909767151,0.6013425588607788,292.8045349121094,297.1499938964844,293.1499938964844,0.0977009236812591,-11427.1611328125,304.1342163085937,0.5962405800819397,0.1315660178661346,0.6058871150016785,288.5307922363281,291.1499938964844,251.4610290527344,250.9325256347656,279.1416931152344,292.8036804199219,288.5307312011719,1.0,0.5449484586715698,0.4483818113803863,0.4483818113803863,1.0,1.0,-2.8174948692321777,0.9315173625946044,1.885977387428284,0.2985109686851501,0.0,0.0,1.0,133.6031494140625,173.0,37.342323303222656,-26662.767578125,1986.6324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.144775390625,306.1394958496094,278.1499938964844,0.0,18000.0,313.1499938964844,24459.912109375,25560.0,0.0,0.0,0.6290759444236755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590708613395691,1.590729594230652,-2.089714689645916e-05,0.0,0.0006384321022778,0.0,0.0,447.53704833984375,0.0,0.0,0.0,0.8834055066108704,4.0,0.0,1.0
630960,292.6960754394531,297.1499938964844,293.1499938964844,0.4695309698581695,-7851.33349609375,304.1216125488281,0.8917919397354126,0.4623328745365143,0.4170437753200531,292.6886901855469,297.1499938964844,293.1499938964844,0.350233793258667,-6590.68701171875,304.1174011230469,0.8280481696128845,0.3679028749465942,0.3501760065555572,292.5437927246094,297.1499938964844,293.1499938964844,0.5735791325569153,-7137.82666015625,304.0951843261719,0.9455665349960328,0.5433816313743591,0.3797885477542877,292.3134460449219,297.1499938964844,293.1499938964844,0.7251901626586914,-11578.853515625,304.0824279785156,0.9990000128746032,0.7600085735321045,0.616620659828186,292.8210754394531,297.1499938964844,293.1499938964844,0.0989027097821235,-11537.6015625,304.1349182128906,0.5929649472236633,0.1326953172683715,0.6123247146606445,288.5462341308594,291.1499938964844,251.4632110595703,250.9346466064453,279.140869140625,292.8202209472656,288.546630859375,1.0,0.5533735752105713,0.4478641748428345,0.4478641748428345,1.0,1.0,-2.852571487426758,0.9439783692359924,1.9085931777954104,0.3030812442302704,0.0,0.0,1.0,139.88070678710938,191.0,38.47500228881836,-27046.697265625,2074.3193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.22613525390625,306.2265930175781,278.1499938964844,0.0,18000.0,313.1499938964844,25245.95703125,25560.0,0.0,0.0,0.6341862678527832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160660982131958,1.6160876750946045,-2.1568697775364853e-05,0.0,0.0006436184630729,0.0,0.0,469.2826843261719,0.0,0.0,0.0,0.8826969861984253,4.0,0.0,1.0
631020,292.7363586425781,297.1499938964844,293.1499938964844,0.4756702780723572,-7931.05810546875,304.1208190917969,0.8777265548706055,0.4656639993190765,0.4205886423587799,292.7239990234375,297.1499938964844,293.1499938964844,0.3571893572807312,-6692.798828125,304.1166381835937,0.8174452781677246,0.3724248707294464,0.3550176322460174,292.5830993652344,297.1499938964844,293.1499938964844,0.5856219530105591,-7253.67041015625,304.0933532714844,0.9309972524642944,0.5507659316062927,0.3853450119495392,292.3877868652344,297.1499938964844,293.1499938964844,0.7730639576911926,-12209.3505859375,304.0252380371094,0.9990000128746032,0.7661638855934143,0.6514864563941956,292.8537902832031,297.1499938964844,293.1499938964844,0.1012761294841766,-11758.9931640625,304.135986328125,0.5843493938446045,0.1343923062086105,0.6229769587516785,288.52105712890625,291.1499938964844,251.4684295654297,250.939697265625,279.1402893066406,292.8529968261719,288.5194702148437,1.0,0.5713182687759399,0.4468540549278259,0.4468540549278259,1.0,1.0,-2.9240376949310303,0.9693297147750854,1.9547078609466555,0.3123874366283417,0.0,0.0,1.0,154.40760803222656,209.0,-19.85916328430176,-27561.05078125,2267.724365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3423156738281,306.2857971191406,278.1499938964844,0.0,18000.0,313.1499938964844,25482.876953125,25560.0,0.0,0.0,0.6444739699363708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236313581466677,1.6236530542373655,-2.1771109459223222e-05,0.0,0.0006540591712109,0.0,0.0,475.9041442871094,0.0,0.0,0.0,0.8864635229110718,4.0,0.0,1.0
631080,292.7363586425781,297.1499938964844,293.1499938964844,0.4756702780723572,-7931.05810546875,304.1208190917969,0.8777265548706055,0.4656639993190765,0.4205886423587799,292.7239990234375,297.1499938964844,293.1499938964844,0.3571893572807312,-6692.798828125,304.1166381835937,0.8174452781677246,0.3724248707294464,0.3550176322460174,292.5830993652344,297.1499938964844,293.1499938964844,0.5856219530105591,-7253.67041015625,304.0933532714844,0.9309972524642944,0.5507659316062927,0.3853450119495392,292.3877868652344,297.1499938964844,293.1499938964844,0.7730639576911926,-12209.3505859375,304.0252380371094,0.9990000128746032,0.7661638855934143,0.6514864563941956,292.8537902832031,297.1499938964844,293.1499938964844,0.1012761294841766,-11758.9931640625,304.135986328125,0.5843493938446045,0.1343923062086105,0.6229769587516785,288.52105712890625,291.1499938964844,251.4684295654297,250.939697265625,279.1402893066406,292.8529968261719,288.5194702148437,1.0,0.5713182687759399,0.4468540549278259,0.4468540549278259,1.0,1.0,-2.9240376949310303,0.9693297147750854,1.9547078609466555,0.3123874366283417,0.0,0.0,1.0,154.40760803222656,209.0,-19.85916328430176,-27561.05078125,2267.724365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3423156738281,306.2857971191406,278.1499938964844,0.0,18000.0,313.1499938964844,25482.876953125,25560.0,0.0,0.0,0.6444739699363708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236313581466677,1.6236530542373655,-2.1771109459223222e-05,0.0,0.0006540591712109,0.0,0.0,475.9041442871094,0.0,0.0,0.0,0.8864635229110718,4.0,0.0,1.0
631140,292.7745361328125,297.1499938964844,293.1499938964844,0.4822413623332977,-8016.37744140625,304.1195983886719,0.8631470203399658,0.4683979451656341,0.4236648082733154,292.75750732421875,297.1499938964844,293.1499938964844,0.3644577264785766,-6799.3427734375,304.1156616210937,0.8055671453475952,0.3764229714870453,0.359434962272644,292.62042236328125,297.1499938964844,293.1499938964844,0.5983969569206238,-7376.0517578125,304.0909423828125,0.9153341054916382,0.5575570464134216,0.3905386924743652,292.4752197265625,297.1499938964844,293.1499938964844,0.8293089866638184,-12930.0361328125,303.97332763671875,0.9990000128746032,0.7677725553512573,0.689820408821106,292.8856811523437,297.1499938964844,293.1499938964844,0.1033251658082008,-11951.1357421875,304.1372375488281,0.5740578770637512,0.1354287266731262,0.6309016346931458,288.4671325683594,291.1499938964844,251.474838256836,250.94595336914065,279.14068603515625,292.8849182128906,288.4648742675781,1.0,0.589963436126709,0.4459381997585296,0.4459381997585296,1.0,1.0,-2.994892835617065,0.9944763779640198,2.000416278839112,0.3216547667980194,0.0,0.0,1.0,170.90647888183594,212.0,-61.02808380126953,-28013.908203125,2478.773681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.43048095703125,306.3120422363281,278.1499938964844,0.0,18000.0,313.1499938964844,25541.2734375,26640.0,0.0,0.0,0.6546404361724854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625490665435791,1.6255124807357788,-2.182100070058368e-05,0.0,0.0006643767701461,0.0,0.0,477.5409851074219,0.0,0.0,0.0,0.902389109134674,4.0,0.0,1.0
631200,292.7745361328125,297.1499938964844,293.1499938964844,0.4822413623332977,-8016.37744140625,304.1195983886719,0.8631470203399658,0.4683979451656341,0.4236648082733154,292.75750732421875,297.1499938964844,293.1499938964844,0.3644577264785766,-6799.3427734375,304.1156616210937,0.8055671453475952,0.3764229714870453,0.359434962272644,292.62042236328125,297.1499938964844,293.1499938964844,0.5983969569206238,-7376.0517578125,304.0909423828125,0.9153341054916382,0.5575570464134216,0.3905386924743652,292.4752197265625,297.1499938964844,293.1499938964844,0.8293089866638184,-12930.0361328125,303.97332763671875,0.9990000128746032,0.7677725553512573,0.689820408821106,292.8856811523437,297.1499938964844,293.1499938964844,0.1033251658082008,-11951.1357421875,304.1372375488281,0.5740578770637512,0.1354287266731262,0.6309016346931458,288.4671325683594,291.1499938964844,251.474838256836,250.94595336914065,279.14068603515625,292.8849182128906,288.4648742675781,1.0,0.589963436126709,0.4459381997585296,0.4459381997585296,1.0,1.0,-2.994892835617065,0.9944763779640198,2.000416278839112,0.3216547667980194,0.0,0.0,1.0,170.90647888183594,212.0,-61.02808380126953,-28013.908203125,2478.773681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.43048095703125,306.3120422363281,278.1499938964844,0.0,18000.0,313.1499938964844,25541.2734375,26640.0,0.0,0.0,0.6546404361724854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625490665435791,1.6255124807357788,-2.182100070058368e-05,0.0,0.0006643767701461,0.0,0.0,477.5409851074219,0.0,0.0,0.0,0.902389109134674,4.0,0.0,1.0
631260,292.8105773925781,297.1499938964844,293.1499938964844,0.4868982434272766,-8074.75439453125,304.1219177246094,0.8534253835678101,0.4706012904644012,0.4261374175548553,292.7889404296875,297.1499938964844,293.1499938964844,0.370231956243515,-6882.14111328125,304.1174621582031,0.7974312901496887,0.3799919486045837,0.3633021712303161,292.6555480957031,297.1499938964844,293.1499938964844,0.6091004014015198,-7476.0732421875,304.0927429199219,0.9058068990707396,0.5638501048088074,0.3952789306640625,292.5638122558594,297.1499938964844,293.1499938964844,0.8736875653266907,-13467.640625,303.9589538574219,0.9990000128746032,0.7668927907943726,0.7182117104530334,292.9156494140625,297.1499938964844,293.1499938964844,0.1045707836747169,-12065.6298828125,304.139404296875,0.5665720105171204,0.1360483765602111,0.6360397934913635,288.4466552734375,291.1499938964844,251.4825897216797,250.9534912109375,279.1434326171875,292.9149475097656,288.4455261230469,1.0,0.6035774350166321,0.4454139173030853,0.4454139173030853,1.0,1.0,-3.0485427379608154,1.01374089717865,2.034801721572876,0.329180508852005,0.0,0.0,1.0,183.7377471923828,215.0,-41.305606842041016,-28488.29296875,2646.423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4775695800781,306.3646240234375,278.1499938964844,0.0,18000.0,313.1499938964844,26488.26953125,26640.0,0.0,0.0,0.664953351020813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553505659103394,1.655373215675354,-2.2630059902439825e-05,0.0,0.000674843089655,0.0,0.0,504.3446350097656,0.0,0.0,0.0,0.9038906097412108,4.0,0.0,1.0
631320,292.8105773925781,297.1499938964844,293.1499938964844,0.4868982434272766,-8074.75439453125,304.1219177246094,0.8534253835678101,0.4706012904644012,0.4261374175548553,292.7889404296875,297.1499938964844,293.1499938964844,0.370231956243515,-6882.14111328125,304.1174621582031,0.7974312901496887,0.3799919486045837,0.3633021712303161,292.6555480957031,297.1499938964844,293.1499938964844,0.6091004014015198,-7476.0732421875,304.0927429199219,0.9058068990707396,0.5638501048088074,0.3952789306640625,292.5638122558594,297.1499938964844,293.1499938964844,0.8736875653266907,-13467.640625,303.9589538574219,0.9990000128746032,0.7668927907943726,0.7182117104530334,292.9156494140625,297.1499938964844,293.1499938964844,0.1045707836747169,-12065.6298828125,304.139404296875,0.5665720105171204,0.1360483765602111,0.6360397934913635,288.4466552734375,291.1499938964844,251.4825897216797,250.9534912109375,279.1434326171875,292.9149475097656,288.4455261230469,1.0,0.6035774350166321,0.4454139173030853,0.4454139173030853,1.0,1.0,-3.0485427379608154,1.01374089717865,2.034801721572876,0.329180508852005,0.0,0.0,1.0,183.7377471923828,215.0,-41.305606842041016,-28488.29296875,2646.423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4775695800781,306.3646240234375,278.1499938964844,0.0,18000.0,313.1499938964844,26488.26953125,26640.0,0.0,0.0,0.664953351020813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553505659103394,1.655373215675354,-2.2630059902439825e-05,0.0,0.000674843089655,0.0,0.0,504.3446350097656,0.0,0.0,0.0,0.9038906097412108,4.0,0.0,1.0
631380,292.8443298339844,297.1499938964844,293.1499938964844,0.4908820986747741,-8124.1064453125,304.1247253417969,0.8448330163955688,0.4723564982414245,0.4281846880912781,292.81817626953125,297.1499938964844,293.1499938964844,0.3755127191543579,-6957.3310546875,304.1195678710937,0.7901669144630432,0.3832056522369385,0.3668100535869598,292.6882019042969,297.1499938964844,293.1499938964844,0.6192132830619812,-7569.77587890625,304.0950622558594,0.8979749083518982,0.5697489380836487,0.399724006652832,292.6341247558594,297.1499938964844,293.1499938964844,0.8940760493278503,-13673.3017578125,303.9903564453125,0.9941162467002868,0.7674201726913452,0.7268568277359009,292.9425354003906,297.1499938964844,293.1499938964844,0.1055927351117134,-12159.39453125,304.1412353515625,0.5596636533737183,0.136527344584465,0.6401914954185486,288.4284973144531,291.1499938964844,251.4917907714844,250.96246337890625,279.1477355957031,292.9419250488281,288.4286499023437,1.0,0.6132105588912964,0.445391297340393,0.445391297340393,1.0,1.0,-3.075983762741089,1.0240963697433472,2.051887273788452,0.3337622880935669,0.0,0.0,1.0,195.2388153076172,218.0,-23.7602481842041,-28720.576171875,2760.143310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5613098144531,306.4237365722656,278.1499938964844,0.0,18000.0,313.1499938964844,26603.244140625,26640.0,0.0,0.0,0.6746596097946167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589393615722656,1.6589620113372805,-2.2728287149220705e-05,0.0,0.0006846937467344,0.0,0.0,507.6319580078125,0.0,0.0,0.0,0.905674397945404,4.0,0.0,1.0
631440,292.8443298339844,297.1499938964844,293.1499938964844,0.4908820986747741,-8124.1064453125,304.1247253417969,0.8448330163955688,0.4723564982414245,0.4281846880912781,292.81817626953125,297.1499938964844,293.1499938964844,0.3755127191543579,-6957.3310546875,304.1195678710937,0.7901669144630432,0.3832056522369385,0.3668100535869598,292.6882019042969,297.1499938964844,293.1499938964844,0.6192132830619812,-7569.77587890625,304.0950622558594,0.8979749083518982,0.5697489380836487,0.399724006652832,292.6341247558594,297.1499938964844,293.1499938964844,0.8940760493278503,-13673.3017578125,303.9903564453125,0.9941162467002868,0.7674201726913452,0.7268568277359009,292.9425354003906,297.1499938964844,293.1499938964844,0.1055927351117134,-12159.39453125,304.1412353515625,0.5596636533737183,0.136527344584465,0.6401914954185486,288.4284973144531,291.1499938964844,251.4917907714844,250.96246337890625,279.1477355957031,292.9419250488281,288.4286499023437,1.0,0.6132105588912964,0.445391297340393,0.445391297340393,1.0,1.0,-3.075983762741089,1.0240963697433472,2.051887273788452,0.3337622880935669,0.0,0.0,1.0,195.2388153076172,218.0,-23.7602481842041,-28720.576171875,2760.143310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5613098144531,306.4237365722656,278.1499938964844,0.0,18000.0,313.1499938964844,26603.244140625,26640.0,0.0,0.0,0.6746596097946167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589393615722656,1.6589620113372805,-2.2728287149220705e-05,0.0,0.0006846937467344,0.0,0.0,507.6319580078125,0.0,0.0,0.0,0.905674397945404,4.0,0.0,1.0
631500,292.860595703125,297.1499938964844,293.1499938964844,0.4921872615814209,-8139.4697265625,304.126953125,0.8415718674659729,0.473028689622879,0.4290091395378113,292.8322448730469,297.1499938964844,293.1499938964844,0.3776251971721649,-6986.82421875,304.1212463378906,0.7875102758407593,0.3846462070941925,0.3683900833129883,292.7038879394531,297.1499938964844,293.1499938964844,0.6235222220420837,-7608.96484375,304.09722900390625,0.8952279686927795,0.5725210905075073,0.4018090069293976,292.65838623046875,297.1499938964844,293.1499938964844,0.8992965817451477,-13714.3310546875,304.00982666015625,0.990994393825531,0.7691881656646729,0.728265106678009,292.9548034667969,297.1499938964844,293.1499938964844,0.105962686240673,-12192.4677734375,304.14215087890625,0.5570532083511353,0.1367465555667877,0.6420086026191711,288.43115234375,291.1499938964844,251.4969787597656,250.967514038086,279.1492004394531,292.9542236328125,288.4315795898437,1.0,0.6168696880340576,0.4454634189605713,0.4454634189605713,1.0,1.0,-3.085253953933716,1.027809500694275,2.057444334030152,0.3353608548641205,0.0,0.0,1.0,199.859603881836,218.0,-9.010865211486816,-28830.947265625,2802.868896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6280212402344,306.47607421875,278.1499938964844,0.0,18000.0,313.1499938964844,26621.9765625,27720.0,0.0,0.0,0.6791042685508728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595232486724854,1.6595460176467896,-2.2744292436982505e-05,0.0,0.0006892044912092,0.0,0.0,508.168212890625,0.0,0.0,0.0,0.920964777469635,4.0,0.0,1.0
631560,292.8765869140625,297.1499938964844,293.1499938964844,0.4923070073127746,-8138.61083984375,304.13092041015625,0.839031457901001,0.4735567569732666,0.4296734035015106,292.8459777832031,297.1499938964844,293.1499938964844,0.3788140118122101,-7002.10595703125,304.12432861328125,0.7855589985847473,0.3859776854515075,0.3698282539844513,292.7190856933594,297.1499938964844,293.1499938964844,0.6264392137527466,-7633.984375,304.1015014648437,0.8933175206184387,0.5751892328262329,0.4037900865077972,292.67901611328125,297.1499938964844,293.1499938964844,0.9031942486763,-13741.5068359375,304.0281982421875,0.9887711405754088,0.7713600397109985,0.7302523851394653,292.9662780761719,297.1499938964844,293.1499938964844,0.1060847416520118,-12200.7255859375,304.14337158203125,0.5550612807273865,0.1369605511426925,0.6436196565628052,288.46051025390625,291.1499938964844,251.5025787353516,250.9729766845703,279.150146484375,292.9657592773437,288.4621276855469,1.0,0.620069146156311,0.4455445110797882,0.4455445110797882,1.0,1.0,-3.094489574432373,1.031523823738098,2.0629658699035645,0.3370006084442138,0.0,0.0,1.0,203.67079162597656,221.0,32.30956268310547,-29065.736328125,2841.48486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6883544921875,306.5635681152344,278.1499938964844,0.0,18000.0,313.1499938964844,27418.115234375,27720.0,0.0,0.0,0.6834837794303894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.684154748916626,1.684178113937378,-2.3424465325661004e-05,0.0,0.0006936491699889,0.0,0.0,531.1333618164062,0.0,0.0,0.0,0.9198369979858398,4.0,0.0,1.0
631620,292.9070739746094,297.1499938964844,293.1499938964844,0.4929517209529876,-8143.75048828125,304.1361694335937,0.8351814150810242,0.4742990136146545,0.4306205809116363,292.8720703125,297.1499938964844,293.1499938964844,0.3815269768238067,-7038.7607421875,304.1283264160156,0.782874345779419,0.388385146856308,0.372378259897232,292.7477722167969,297.1499938964844,293.1499938964844,0.6329923272132874,-7692.3984375,304.1067199707031,0.8909659385681152,0.5802848935127258,0.4075219631195068,292.7146911621094,297.1499938964844,293.1499938964844,0.9123145937919616,-13821.79296875,304.0533142089844,0.985851228237152,0.7760463953018188,0.7347444295883179,292.9871826171875,297.1499938964844,293.1499938964844,0.106472872197628,-12233.12890625,304.1448974609375,0.5522043108940125,0.1373725831508636,0.6464956402778625,288.49053955078125,291.1499938964844,251.5150756835937,250.9851226806641,279.1512145996094,292.9867248535156,288.49169921875,1.0,0.6254943013191223,0.4457263648509979,0.4457263648509979,1.0,1.0,-3.1120402812957764,1.0386457443237305,2.073394536972046,0.3401870131492615,0.0,0.0,1.0,209.7423095703125,224.0,37.78196334838867,-29319.568359375,2909.23291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8249816894531,306.6817321777344,278.1499938964844,0.0,18000.0,313.1499938964844,27648.626953125,27720.0,0.0,0.0,0.6916991472244263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912195682525637,1.6912431716918943,-2.3621403670404103e-05,0.0,0.0007019867189228,0.0,0.0,537.8455810546875,0.0,0.0,0.0,0.9233462810516356,4.0,0.0,1.0
631680,292.9070739746094,297.1499938964844,293.1499938964844,0.4929517209529876,-8143.75048828125,304.1361694335937,0.8351814150810242,0.4742990136146545,0.4306205809116363,292.8720703125,297.1499938964844,293.1499938964844,0.3815269768238067,-7038.7607421875,304.1283264160156,0.782874345779419,0.388385146856308,0.372378259897232,292.7477722167969,297.1499938964844,293.1499938964844,0.6329923272132874,-7692.3984375,304.1067199707031,0.8909659385681152,0.5802848935127258,0.4075219631195068,292.7146911621094,297.1499938964844,293.1499938964844,0.9123145937919616,-13821.79296875,304.0533142089844,0.985851228237152,0.7760463953018188,0.7347444295883179,292.9871826171875,297.1499938964844,293.1499938964844,0.106472872197628,-12233.12890625,304.1448974609375,0.5522043108940125,0.1373725831508636,0.6464956402778625,288.49053955078125,291.1499938964844,251.5150756835937,250.9851226806641,279.1512145996094,292.9867248535156,288.49169921875,1.0,0.6254943013191223,0.4457263648509979,0.4457263648509979,1.0,1.0,-3.1120402812957764,1.0386457443237305,2.073394536972046,0.3401870131492615,0.0,0.0,1.0,209.7423095703125,224.0,37.78196334838867,-29319.568359375,2909.23291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8249816894531,306.6817321777344,278.1499938964844,0.0,18000.0,313.1499938964844,27648.626953125,27720.0,0.0,0.0,0.6916991472244263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912195682525637,1.6912431716918943,-2.3621403670404103e-05,0.0,0.0007019867189228,0.0,0.0,537.8455810546875,0.0,0.0,0.0,0.9233462810516356,4.0,0.0,1.0
631740,292.935302734375,297.1499938964844,293.1499938964844,0.4930716753005981,-8142.6904296875,304.1405639648437,0.8322163224220276,0.4747284352779388,0.4312262535095215,292.89630126953125,297.1499938964844,293.1499938964844,0.3838108479976654,-7069.50341796875,304.1317443847656,0.7810440063476562,0.3905083537101745,0.3746034502983093,292.7739562988281,297.1499938964844,293.1499938964844,0.6390904784202576,-7746.912109375,304.1109619140625,0.8896825313568115,0.5851595401763916,0.4110457599163055,292.7464294433594,297.1499938964844,293.1499938964844,0.9204907417297364,-13897.46484375,304.07177734375,0.9839825630187988,0.7806357145309448,0.7392410635948181,293.0057373046875,297.1499938964844,293.1499938964844,0.1067787259817123,-12258.32421875,304.1460876464844,0.5501389503479004,0.1377303302288055,0.648955762386322,288.51885986328125,291.1499938964844,251.5294189453125,250.99905395507807,279.1517639160156,293.0053405761719,288.5201110839844,1.0,0.6300516128540039,0.4459317922592163,0.4459317922592163,1.0,1.0,-3.1280457973480225,1.0452327728271484,2.082813024520874,0.3431881964206695,0.0,0.0,1.0,214.586669921875,227.0,39.440406799316406,-29560.888671875,2967.92626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9868469238281,306.8136901855469,278.1499938964844,0.0,18000.0,313.1499938964844,27703.236328125,28800.0,0.0,0.0,0.6990612149238586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692888855934143,1.692912459373474,-2.366805711062625e-05,0.0,0.0007094582542777,0.0,0.0,539.4398193359375,0.0,0.0,0.0,0.939175546169281,4.0,0.0,1.0
631800,292.935302734375,297.1499938964844,293.1499938964844,0.4930716753005981,-8142.6904296875,304.1405639648437,0.8322163224220276,0.4747284352779388,0.4312262535095215,292.89630126953125,297.1499938964844,293.1499938964844,0.3838108479976654,-7069.50341796875,304.1317443847656,0.7810440063476562,0.3905083537101745,0.3746034502983093,292.7739562988281,297.1499938964844,293.1499938964844,0.6390904784202576,-7746.912109375,304.1109619140625,0.8896825313568115,0.5851595401763916,0.4110457599163055,292.7464294433594,297.1499938964844,293.1499938964844,0.9204907417297364,-13897.46484375,304.07177734375,0.9839825630187988,0.7806357145309448,0.7392410635948181,293.0057373046875,297.1499938964844,293.1499938964844,0.1067787259817123,-12258.32421875,304.1460876464844,0.5501389503479004,0.1377303302288055,0.648955762386322,288.51885986328125,291.1499938964844,251.5294189453125,250.99905395507807,279.1517639160156,293.0053405761719,288.5201110839844,1.0,0.6300516128540039,0.4459317922592163,0.4459317922592163,1.0,1.0,-3.1280457973480225,1.0452327728271484,2.082813024520874,0.3431881964206695,0.0,0.0,1.0,214.586669921875,227.0,39.440406799316406,-29560.888671875,2967.92626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9868469238281,306.8136901855469,278.1499938964844,0.0,18000.0,313.1499938964844,27703.236328125,28800.0,0.0,0.0,0.6990612149238586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692888855934143,1.692912459373474,-2.366805711062625e-05,0.0,0.0007094582542777,0.0,0.0,539.4398193359375,0.0,0.0,0.0,0.939175546169281,4.0,0.0,1.0
631860,292.96173095703125,297.1499938964844,293.1499938964844,0.4915079176425934,-8119.3662109375,304.14617919921875,0.8295815587043762,0.4748077690601349,0.431519091129303,292.91900634765625,297.1499938964844,293.1499938964844,0.3847530484199524,-7080.2451171875,304.1361389160156,0.7795192003250122,0.3923311829566955,0.3765358924865722,292.7983093261719,297.1499938964844,293.1499938964844,0.6432271599769592,-7782.2568359375,304.1169128417969,0.8888310790061951,0.5897505879402161,0.4143821895122528,292.7760009765625,297.1499938964844,293.1499938964844,0.9253878593444824,-13936.94921875,304.08941650390625,0.9824969172477722,0.7848644256591797,0.7434136271476746,293.0224304199219,297.1499938964844,293.1499938964844,0.1067347079515457,-12249.130859375,304.1474304199219,0.5483566522598267,0.1379990577697754,0.6509517431259155,288.57958984375,291.1499938964844,251.5457000732422,251.01486206054688,279.15216064453125,293.0220642089844,288.58123779296875,1.0,0.6340305209159851,0.4461661875247955,0.4461661875247955,1.0,1.0,-3.142151355743408,1.0511633157730105,2.0909879207611084,0.3459633886814117,0.0,0.0,1.0,218.8089599609375,230.0,65.11988067626953,-29916.810546875,3019.848388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.123046875,306.9703063964844,278.1499938964844,0.0,18000.0,313.1499938964844,28656.20703125,28800.0,0.0,0.0,0.706076443195343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.721759796142578,1.721784234046936,-2.4482222215738147e-05,0.0,0.000716577807907,0.0,0.0,567.5125732421875,0.0,0.0,0.0,0.9401236176490784,4.0,0.0,1.0
631920,292.96173095703125,297.1499938964844,293.1499938964844,0.4915079176425934,-8119.3662109375,304.14617919921875,0.8295815587043762,0.4748077690601349,0.431519091129303,292.91900634765625,297.1499938964844,293.1499938964844,0.3847530484199524,-7080.2451171875,304.1361389160156,0.7795192003250122,0.3923311829566955,0.3765358924865722,292.7983093261719,297.1499938964844,293.1499938964844,0.6432271599769592,-7782.2568359375,304.1169128417969,0.8888310790061951,0.5897505879402161,0.4143821895122528,292.7760009765625,297.1499938964844,293.1499938964844,0.9253878593444824,-13936.94921875,304.08941650390625,0.9824969172477722,0.7848644256591797,0.7434136271476746,293.0224304199219,297.1499938964844,293.1499938964844,0.1067347079515457,-12249.130859375,304.1474304199219,0.5483566522598267,0.1379990577697754,0.6509517431259155,288.57958984375,291.1499938964844,251.5457000732422,251.01486206054688,279.15216064453125,293.0220642089844,288.58123779296875,1.0,0.6340305209159851,0.4461661875247955,0.4461661875247955,1.0,1.0,-3.142151355743408,1.0511633157730105,2.0909879207611084,0.3459633886814117,0.0,0.0,1.0,218.8089599609375,230.0,65.11988067626953,-29916.810546875,3019.848388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.123046875,306.9703063964844,278.1499938964844,0.0,18000.0,313.1499938964844,28656.20703125,28800.0,0.0,0.0,0.706076443195343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.721759796142578,1.721784234046936,-2.4482222215738147e-05,0.0,0.000716577807907,0.0,0.0,567.5125732421875,0.0,0.0,0.0,0.9401236176490784,4.0,0.0,1.0
631980,292.9866638183594,297.1499938964844,293.1499938964844,0.4902204275131225,-8100.92138671875,304.14959716796875,0.8269878625869751,0.474518209695816,0.4314654767513275,292.94049072265625,297.1499938964844,293.1499938964844,0.3859035670757293,-7095.0224609375,304.1388244628906,0.7780147194862366,0.393828421831131,0.3781516849994659,292.8211669921875,297.1499938964844,293.1499938964844,0.6478733420372009,-7823.666015625,304.12017822265625,0.8880735635757446,0.5940224528312683,0.4174890220165252,292.8033752441406,297.1499938964844,293.1499938964844,0.9306369423866272,-13986.1748046875,304.10076904296875,0.9811238050460817,0.7887827754020691,0.7472679018974304,293.0375671386719,297.1499938964844,293.1499938964844,0.1067631617188453,-12248.630859375,304.1482238769531,0.546609103679657,0.1381606310606002,0.6524348855018616,288.6164855957031,291.1499938964844,251.5640869140625,251.0326538085937,279.1524963378906,293.0372314453125,288.6178894042969,1.0,0.6375760436058044,0.4464348256587982,0.4464348256587982,1.0,1.0,-3.154184103012085,1.0563870668411257,2.097797155380249,0.3484937846660614,0.0,0.0,1.0,222.7102966308593,233.0,54.870635986328125,-30132.716796875,3066.08349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2674560546875,307.0928649902344,278.1499938964844,0.0,18000.0,313.1499938964844,28766.736328125,28800.0,0.0,0.0,0.7124537825584412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250770330429075,1.7251015901565552,-2.457664959365502e-05,0.0,0.0007230499759316,0.0,0.0,570.7991333007812,0.0,0.0,0.0,0.9417700171470642,4.0,0.0,1.0
632040,292.9866638183594,297.1499938964844,293.1499938964844,0.4902204275131225,-8100.92138671875,304.14959716796875,0.8269878625869751,0.474518209695816,0.4314654767513275,292.94049072265625,297.1499938964844,293.1499938964844,0.3859035670757293,-7095.0224609375,304.1388244628906,0.7780147194862366,0.393828421831131,0.3781516849994659,292.8211669921875,297.1499938964844,293.1499938964844,0.6478733420372009,-7823.666015625,304.12017822265625,0.8880735635757446,0.5940224528312683,0.4174890220165252,292.8033752441406,297.1499938964844,293.1499938964844,0.9306369423866272,-13986.1748046875,304.10076904296875,0.9811238050460817,0.7887827754020691,0.7472679018974304,293.0375671386719,297.1499938964844,293.1499938964844,0.1067631617188453,-12248.630859375,304.1482238769531,0.546609103679657,0.1381606310606002,0.6524348855018616,288.6164855957031,291.1499938964844,251.5640869140625,251.0326538085937,279.1524963378906,293.0372314453125,288.6178894042969,1.0,0.6375760436058044,0.4464348256587982,0.4464348256587982,1.0,1.0,-3.154184103012085,1.0563870668411257,2.097797155380249,0.3484937846660614,0.0,0.0,1.0,222.7102966308593,233.0,54.870635986328125,-30132.716796875,3066.08349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2674560546875,307.0928649902344,278.1499938964844,0.0,18000.0,313.1499938964844,28766.736328125,28800.0,0.0,0.0,0.7124537825584412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250770330429075,1.7251015901565552,-2.457664959365502e-05,0.0,0.0007230499759316,0.0,0.0,570.7991333007812,0.0,0.0,0.0,0.9417700171470642,4.0,0.0,1.0
632100,292.99853515625,297.1499938964844,293.1499938964844,0.4894318878650665,-8089.962890625,304.1510925292969,0.8256794810295105,0.4742489457130432,0.4313237965106964,292.95074462890625,297.1499938964844,293.1499938964844,0.3863504230976105,-7100.64599609375,304.1400451660156,0.7772398591041565,0.3944605886936188,0.3788470029830932,292.83209228515625,297.1499938964844,293.1499938964844,0.6500508189201355,-7843.08447265625,304.12164306640625,0.8876906633377075,0.596034824848175,0.4189566075801849,292.8163146972656,297.1499938964844,293.1499938964844,0.9329894781112672,-14008.671875,304.1054077148437,0.9804475903511048,0.7906280159950256,0.7490881681442261,293.04461669921875,297.1499938964844,293.1499938964844,0.1067443042993545,-12245.45703125,304.1485900878906,0.5457181930541992,0.1382004618644714,0.6529833674430847,288.6338806152344,291.1499938964844,251.5740966796875,251.04234313964844,279.1526794433594,293.0442810058594,288.63525390625,1.0,0.6392145156860352,0.4465822279453277,0.4465822279453277,1.0,1.0,-3.159463405609131,1.0587499141693115,2.10071349143982,0.3496746122837066,0.0,0.0,1.0,224.583236694336,233.0,52.0532112121582,-30234.974609375,3087.337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3441162109375,307.1566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,28783.759765625,29880.0,0.0,0.0,0.71537184715271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255873680114746,1.725611925125122,-2.4591194232925773e-05,0.0,0.0007260114653035,0.0,0.0,571.305908203125,0.0,0.0,0.0,0.9570233225822448,4.0,0.0,1.0
632160,293.0101318359375,297.1499938964844,293.1499938964844,0.4877272248268127,-8066.4208984375,304.15399169921875,0.8243481516838074,0.4738903343677521,0.4311081767082214,292.96075439453125,297.1499938964844,293.1499938964844,0.3860571086406708,-7094.94140625,304.14239501953125,0.7764374017715454,0.3950190246105194,0.3794719874858856,292.8428649902344,297.1499938964844,293.1499938964844,0.6510524153709412,-7850.6494140625,304.1249694824219,0.8872847557067871,0.5979471206665039,0.4203644096851349,292.82891845703125,297.1499938964844,293.1499938964844,0.9337074160575868,-14010.873046875,304.1122131347656,0.9797589778900146,0.7923794984817505,0.7508329749107361,293.05133056640625,297.1499938964844,293.1499938964844,0.1065254658460617,-12222.1787109375,304.14923095703125,0.5448053479194641,0.1382137686014175,0.6534126400947571,288.6737976074219,291.1499938964844,251.58468627929688,251.0525817871093,279.1528625488281,293.051025390625,288.6759948730469,1.0,0.6407760977745056,0.4467389285564422,0.4467389285564422,1.0,1.0,-3.1642632484436035,1.0609526634216309,2.1033105850219727,0.3508037626743316,0.0,0.0,1.0,226.4250640869141,236.0,78.21552276611328,-30446.486328125,3107.46826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4049377441406,307.24566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,29589.029296875,29880.0,0.0,0.0,0.7183123826980591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.749558925628662,1.7495841979980469,-2.5279170586145483e-05,0.0,0.0007289957720786,0.0,0.0,595.44775390625,0.0,0.0,0.0,0.9555147886276244,4.0,0.0,1.0
632220,293.0323791503906,297.1499938964844,293.1499938964844,0.4852143824100494,-8032.6015625,304.15679931640625,0.8215788006782532,0.4729230403900146,0.4304414093494415,292.9798889160156,297.1499938964844,293.1499938964844,0.3862037062644958,-7095.537109375,304.1446533203125,0.7747353315353394,0.3959338665008545,0.3805267810821533,292.8638000488281,297.1499938964844,293.1499938964844,0.6542106866836548,-7878.3505859375,304.1280212402344,0.8863492012023926,0.6014817953109741,0.4229647815227508,292.8529357910156,297.1499938964844,293.1499938964844,0.9366844296455384,-14038.1982421875,304.1197509765625,0.97830468416214,0.7956407070159912,0.7540711760520935,293.0639038085937,297.1499938964844,293.1499938964844,0.1062910407781601,-12197.2724609375,304.1498718261719,0.5428900122642517,0.1381603628396988,0.6539067625999451,288.7178955078125,291.1499938964844,251.6076202392578,251.07472229003903,279.1532287597656,293.06353759765625,288.7193908691406,1.0,0.6436765193939209,0.4470795691013336,0.4470795691013336,1.0,1.0,-3.1723458766937256,1.0648491382598877,2.107496738433838,0.3528898954391479,0.0,0.0,1.0,230.0457305908203,239.0,64.26519012451172,-30637.787109375,3144.300048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5246276855469,307.3551940917969,278.1499938964844,0.0,18000.0,313.1499938964844,29813.5546875,29880.0,0.0,0.0,0.7238584756851196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756184220314026,1.7562097311019895,-2.547099211369641e-05,0.0,0.0007346243364736,0.0,0.0,602.2381591796875,0.0,0.0,0.0,0.9587987065315248,4.0,0.0,1.0
632280,293.0323791503906,297.1499938964844,293.1499938964844,0.4852143824100494,-8032.6015625,304.15679931640625,0.8215788006782532,0.4729230403900146,0.4304414093494415,292.9798889160156,297.1499938964844,293.1499938964844,0.3862037062644958,-7095.537109375,304.1446533203125,0.7747353315353394,0.3959338665008545,0.3805267810821533,292.8638000488281,297.1499938964844,293.1499938964844,0.6542106866836548,-7878.3505859375,304.1280212402344,0.8863492012023926,0.6014817953109741,0.4229647815227508,292.8529357910156,297.1499938964844,293.1499938964844,0.9366844296455384,-14038.1982421875,304.1197509765625,0.97830468416214,0.7956407070159912,0.7540711760520935,293.0639038085937,297.1499938964844,293.1499938964844,0.1062910407781601,-12197.2724609375,304.1498718261719,0.5428900122642517,0.1381603628396988,0.6539067625999451,288.7178955078125,291.1499938964844,251.6076202392578,251.07472229003903,279.1532287597656,293.06353759765625,288.7193908691406,1.0,0.6436765193939209,0.4470795691013336,0.4470795691013336,1.0,1.0,-3.1723458766937256,1.0648491382598877,2.107496738433838,0.3528898954391479,0.0,0.0,1.0,230.0457305908203,239.0,64.26519012451172,-30637.787109375,3144.300048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5246276855469,307.3551940917969,278.1499938964844,0.0,18000.0,313.1499938964844,29813.5546875,29880.0,0.0,0.0,0.7238584756851196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756184220314026,1.7562097311019895,-2.547099211369641e-05,0.0,0.0007346243364736,0.0,0.0,602.2381591796875,0.0,0.0,0.0,0.9587987065315248,4.0,0.0,1.0
632340,293.05340576171875,297.1499938964844,293.1499938964844,0.4825392067432403,-7997.05078125,304.15899658203125,0.8186774849891663,0.471638947725296,0.4294926524162292,292.9983215332031,297.1499938964844,293.1499938964844,0.386156290769577,-7093.62646484375,304.1465148925781,0.7728783488273621,0.3965078890323639,0.3812818229198456,292.883544921875,297.1499938964844,293.1499938964844,0.6572365164756775,-7905.1875,304.1302795410156,0.8853034973144531,0.6047273278236389,0.4253517687320709,292.87530517578125,297.1499938964844,293.1499938964844,0.9394554495811462,-14065.1484375,304.12518310546875,0.9767747521400452,0.798627495765686,0.7570493817329407,293.0754089355469,297.1499938964844,293.1499938964844,0.1060202121734619,-12169.634765625,304.1503601074219,0.5408694744110107,0.1380099952220916,0.6539535522460938,288.75439453125,291.1499938964844,251.6330108642578,251.0992126464844,279.1535339355469,293.0743103027344,288.7557983398437,1.0,0.6463119387626648,0.4474481344223022,0.4474481344223022,1.0,1.0,-3.178622007369995,1.068123698234558,2.1104984283447266,0.3547572493553161,0.0,0.0,1.0,233.5909576416016,242.0,54.70137786865234,-30803.08203125,3176.99658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.65557861328125,307.4672546386719,278.1499938964844,0.0,18000.0,313.1499938964844,29864.892578125,30960.0,0.0,0.0,0.7287896275520325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576956748962402,1.757721185684204,-2.551485158619471e-05,0.0,0.000739628856536,0.0,0.0,603.7943725585938,0.0,0.0,0.0,0.974548041820526,4.0,0.0,1.0
632400,293.05340576171875,297.1499938964844,293.1499938964844,0.4825392067432403,-7997.05078125,304.15899658203125,0.8186774849891663,0.471638947725296,0.4294926524162292,292.9983215332031,297.1499938964844,293.1499938964844,0.386156290769577,-7093.62646484375,304.1465148925781,0.7728783488273621,0.3965078890323639,0.3812818229198456,292.883544921875,297.1499938964844,293.1499938964844,0.6572365164756775,-7905.1875,304.1302795410156,0.8853034973144531,0.6047273278236389,0.4253517687320709,292.87530517578125,297.1499938964844,293.1499938964844,0.9394554495811462,-14065.1484375,304.12518310546875,0.9767747521400452,0.798627495765686,0.7570493817329407,293.0754089355469,297.1499938964844,293.1499938964844,0.1060202121734619,-12169.634765625,304.1503601074219,0.5408694744110107,0.1380099952220916,0.6539535522460938,288.75439453125,291.1499938964844,251.6330108642578,251.0992126464844,279.1535339355469,293.0743103027344,288.7557983398437,1.0,0.6463119387626648,0.4474481344223022,0.4474481344223022,1.0,1.0,-3.178622007369995,1.068123698234558,2.1104984283447266,0.3547572493553161,0.0,0.0,1.0,233.5909576416016,242.0,54.70137786865234,-30803.08203125,3176.99658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.65557861328125,307.4672546386719,278.1499938964844,0.0,18000.0,313.1499938964844,29864.892578125,30960.0,0.0,0.0,0.7287896275520325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576956748962402,1.757721185684204,-2.551485158619471e-05,0.0,0.000739628856536,0.0,0.0,603.7943725585938,0.0,0.0,0.0,0.974548041820526,4.0,0.0,1.0
632460,293.0735168457031,297.1499938964844,293.1499938964844,0.4784553050994873,-7942.42529296875,304.1626892089844,0.8155892491340637,0.4700044393539428,0.4282414615154266,293.01617431640625,297.1499938964844,293.1499938964844,0.3848837912082672,-7073.33056640625,304.1496887207031,0.7708184123039246,0.3967299461364746,0.3817043006420135,292.9022827148437,297.1499938964844,293.1499938964844,0.6585166454315186,-7914.89404296875,304.13458251953125,0.8841268420219421,0.6076802015304565,0.4275405704975128,292.89654541015625,297.1499938964844,293.1499938964844,0.9397916197776794,-14062.9775390625,304.1326599121094,0.975121021270752,0.80128413438797,0.7597364783287048,293.0859069824219,297.1499938964844,293.1499938964844,0.1054563596844673,-12113.0009765625,304.1511535644531,0.5387381911277771,0.1377707570791244,0.6536030769348145,288.818359375,291.1499938964844,251.66099548339844,251.12615966796875,279.15399169921875,293.0847473144531,288.820068359375,1.0,0.6487013697624207,0.4478688836097717,0.4478688836097717,1.0,1.0,-3.183068990707397,1.0708279609680176,2.11224102973938,0.3564650118350982,0.0,0.0,1.0,237.1000823974609,245.0,72.61907958984375,-31071.654296875,3205.64892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7561340332031,307.5973815917969,278.1499938964844,0.0,18000.0,313.1499938964844,30823.224609375,30960.0,0.0,0.0,0.733556866645813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.785674214363098,1.7857005596160889,-2.633359690662473e-05,0.0,0.0007444669608958,0.0,0.0,633.0891723632812,0.0,0.0,0.0,0.9749979972839355,4.0,0.0,1.0
