time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
632520,293.0735168457031,297.1499938964844,293.1499938964844,0.4784553050994873,-7942.42529296875,304.1626892089844,0.8155892491340637,0.4700044393539428,0.4282414615154266,293.01617431640625,297.1499938964844,293.1499938964844,0.3848837912082672,-7073.33056640625,304.1496887207031,0.7708184123039246,0.3967299461364746,0.3817043006420135,292.9022827148437,297.1499938964844,293.1499938964844,0.6585166454315186,-7914.89404296875,304.13458251953125,0.8841268420219421,0.6076802015304565,0.4275405704975128,292.89654541015625,297.1499938964844,293.1499938964844,0.9397916197776794,-14062.9775390625,304.1326599121094,0.975121021270752,0.80128413438797,0.7597364783287048,293.0859069824219,297.1499938964844,293.1499938964844,0.1054563596844673,-12113.0009765625,304.1511535644531,0.5387381911277771,0.1377707570791244,0.6536030769348145,288.818359375,291.1499938964844,251.66099548339844,251.12615966796875,279.15399169921875,293.0847473144531,288.820068359375,1.0,0.6487013697624207,0.4478688836097717,0.4478688836097717,1.0,1.0,-3.183068990707397,1.0708279609680176,2.11224102973938,0.3564650118350982,0.0,0.0,1.0,237.1000823974609,245.0,72.61907958984375,-31071.654296875,3205.64892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7561340332031,307.5973815917969,278.1499938964844,0.0,18000.0,313.1499938964844,30823.224609375,30960.0,0.0,0.0,0.733556866645813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.785674214363098,1.7857005596160889,-2.633359690662473e-05,0.0,0.0007444669608958,0.0,0.0,633.0891723632812,0.0,0.0,0.0,0.9749979972839355,4.0,0.0,1.0
632580,293.0927124023437,297.1499938964844,293.1499938964844,0.4748075604438782,-7894.44384765625,304.1645202636719,0.8123065233230591,0.4680485725402832,0.4266955554485321,293.0333557128906,297.1499938964844,293.1499938964844,0.3839030861854553,-7058.1435546875,304.15142822265625,0.7685850262641907,0.3966326117515564,0.3818200528621673,292.9198303222656,297.1499938964844,293.1499938964844,0.6605315804481506,-7932.6865234375,304.1363525390625,0.8828465938568115,0.6103944778442383,0.4295538067817688,292.9164123535156,297.1499938964844,293.1499938964844,0.9410669803619384,-14074.88671875,304.13629150390625,0.973358392715454,0.8036743402481079,0.7621551156044006,293.095458984375,297.1499938964844,293.1499938964844,0.105008877813816,-12069.041015625,304.1515197753906,0.536516547203064,0.1374521553516388,0.6528884172439575,288.8576354980469,291.1499938964844,251.69168090820312,251.1556701660156,279.1545104980469,293.0949401855469,288.85906982421875,1.0,0.6508607864379883,0.4483446180820465,0.4483446180820465,1.0,1.0,-3.1858205795288086,1.0730193853378296,2.112801313400269,0.3580357730388641,0.0,0.0,1.0,240.5679168701172,248.0,59.36022567749024,-31205.0703125,3230.460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.86376953125,307.6943664550781,278.1499938964844,0.0,18000.0,313.1499938964844,30929.37890625,30960.0,0.0,0.0,0.73784339427948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887464761734009,1.7887729406356812,-2.6424288080306724e-05,0.0,0.0007488172268494,0.0,0.0,636.362548828125,0.0,0.0,0.0,0.9765198826789856,4.0,0.0,1.0
632640,293.0927124023437,297.1499938964844,293.1499938964844,0.4748075604438782,-7894.44384765625,304.1645202636719,0.8123065233230591,0.4680485725402832,0.4266955554485321,293.0333557128906,297.1499938964844,293.1499938964844,0.3839030861854553,-7058.1435546875,304.15142822265625,0.7685850262641907,0.3966326117515564,0.3818200528621673,292.9198303222656,297.1499938964844,293.1499938964844,0.6605315804481506,-7932.6865234375,304.1363525390625,0.8828465938568115,0.6103944778442383,0.4295538067817688,292.9164123535156,297.1499938964844,293.1499938964844,0.9410669803619384,-14074.88671875,304.13629150390625,0.973358392715454,0.8036743402481079,0.7621551156044006,293.095458984375,297.1499938964844,293.1499938964844,0.105008877813816,-12069.041015625,304.1515197753906,0.536516547203064,0.1374521553516388,0.6528884172439575,288.8576354980469,291.1499938964844,251.69168090820312,251.1556701660156,279.1545104980469,293.0949401855469,288.85906982421875,1.0,0.6508607864379883,0.4483446180820465,0.4483446180820465,1.0,1.0,-3.1858205795288086,1.0730193853378296,2.112801313400269,0.3580357730388641,0.0,0.0,1.0,240.5679168701172,248.0,59.36022567749024,-31205.0703125,3230.460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.86376953125,307.6943664550781,278.1499938964844,0.0,18000.0,313.1499938964844,30929.37890625,30960.0,0.0,0.0,0.73784339427948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887464761734009,1.7887729406356812,-2.6424288080306724e-05,0.0,0.0007488172268494,0.0,0.0,636.362548828125,0.0,0.0,0.0,0.9765198826789856,4.0,0.0,1.0
632700,293.1019897460937,297.1499938964844,293.1499938964844,0.4728812277317047,-7869.1376953125,304.1653747558594,0.8105884194374084,0.466949850320816,0.4258162081241607,293.0417175292969,297.1499938964844,293.1499938964844,0.3833058178424835,-7049.04931640625,304.1522521972656,0.7674093246459961,0.3964653015136719,0.3817672431468963,292.92822265625,297.1499938964844,293.1499938964844,0.6614695191383362,-7940.99169921875,304.1371154785156,0.882174551486969,0.6116605401039124,0.4305005967617035,292.92584228515625,297.1499938964844,293.1499938964844,0.9416053891181946,-14079.9892578125,304.1377868652344,0.9724426865577698,0.8047733306884766,0.7632762789726257,293.09991455078125,297.1499938964844,293.1499938964844,0.1047706454992294,-12045.81640625,304.15167236328125,0.5353797674179077,0.1372668445110321,0.6524109840393066,288.8760070800781,291.1499938964844,251.7080841064453,251.1714324951172,279.1546936035156,293.0995788574219,288.87744140625,1.0,0.6518605947494507,0.4485940933227539,0.4485940933227539,1.0,1.0,-3.186613082885742,1.0739257335662842,2.112687349319458,0.3587625026702881,0.0,0.0,1.0,242.285873413086,248.0,55.70427322387695,-31267.24609375,3241.522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9219970703125,307.7453918457031,278.1499938964844,0.0,18000.0,313.1499938964844,30945.259765625,32040.0,0.0,0.0,0.7397725582122803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892056703567505,1.7892321348190308,-2.6437857741257176e-05,0.0,0.0007507750997319,0.0,0.0,636.852783203125,0.0,0.0,0.0,0.9917473196983336,4.0,0.0,1.0
632760,293.11114501953125,297.1499938964844,293.1499938964844,0.4701139628887176,-7832.10595703125,304.1676025390625,0.808806300163269,0.465763509273529,0.4248648285865783,293.0500183105469,297.1499938964844,293.1499938964844,0.3820013999938965,-7029.07568359375,304.1542053222656,0.7661872506141663,0.3962094485759735,0.3816385269165039,292.9366455078125,297.1499938964844,293.1499938964844,0.6612774133682251,-7937.888671875,304.1398010253906,0.8814619779586792,0.61281418800354,0.4313899874687195,292.9351501464844,297.1499938964844,293.1499938964844,0.9406481385231018,-14066.0986328125,304.1417541503906,0.9714940190315248,0.8057905435562134,0.7643338441848755,293.10418701171875,297.1499938964844,293.1499938964844,0.104354053735733,-12004.4775390625,304.1521301269531,0.5342245101928711,0.1370652318000793,0.6518645286560059,288.91571044921875,291.1499938964844,251.7252197265625,251.18788146972656,279.15478515625,293.1030578613281,288.9178771972656,1.0,0.6528095006942749,0.4488418102264404,0.4488418102264404,1.0,1.0,-3.1869993209838867,1.0746653079986572,2.112334012985229,0.3594157993793487,0.0,0.0,1.0,244.0020751953125,251.0,79.8299331665039,-31434.033203125,3251.692626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9652709960937,307.8203125,278.1499938964844,0.0,18000.0,313.1499938964844,31758.876953125,32040.0,0.0,0.0,0.7417505979537964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8125741481781008,1.8126012086868288,-2.7132964532938782e-05,0.0,0.0007527825655415,0.0,0.0,662.1336669921875,0.0,0.0,0.0,0.9898911714553832,4.0,0.0,1.0
632820,293.12890625,297.1499938964844,293.1499938964844,0.4654617309570312,-7770.91162109375,304.1694641113281,0.8050140142440796,0.4631473124027252,0.4227346777915954,293.0663146972656,297.1499938964844,293.1499938964844,0.3800550401210785,-6999.9501953125,304.1560363769531,0.7635842561721802,0.3954373598098755,0.3811312913894653,292.9532165527344,297.1499938964844,293.1499938964844,0.6620807647705078,-7944.39404296875,304.141845703125,0.8798819780349731,0.61485755443573,0.4329590499401092,292.95294189453125,297.1499938964844,293.1499938964844,0.9404776096343994,-14062.3994140625,304.14471435546875,0.969477653503418,0.8076221346855164,0.7662360668182373,293.11212158203125,297.1499938964844,293.1499938964844,0.1037476733326911,-11945.494140625,304.1524353027344,0.5318519473075867,0.1366136968135833,0.6505602598190308,288.9606628417969,291.1499938964844,251.76171875,251.222885131836,279.1551818847656,293.1099548339844,288.962158203125,1.0,0.6545465588569641,0.4493783116340637,0.4493783116340637,1.0,1.0,-3.1864354610443115,1.075736403465271,2.11069917678833,0.360610693693161,0.0,0.0,1.0,247.43609619140625,254.0,65.79259490966797,-31546.53125,3269.12353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0520324707031,307.9066467285156,278.1499938964844,0.0,18000.0,313.1499938964844,31977.7734375,32040.0,0.0,0.0,0.7454515099525452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8188098669052124,1.8188371658325195,-2.731997665250674e-05,0.0,0.0007565385312773,0.0,0.0,668.9910278320312,0.0,0.0,0.0,0.9929757118225098,4.0,0.0,1.0
632880,293.12890625,297.1499938964844,293.1499938964844,0.4654617309570312,-7770.91162109375,304.1694641113281,0.8050140142440796,0.4631473124027252,0.4227346777915954,293.0663146972656,297.1499938964844,293.1499938964844,0.3800550401210785,-6999.9501953125,304.1560363769531,0.7635842561721802,0.3954373598098755,0.3811312913894653,292.9532165527344,297.1499938964844,293.1499938964844,0.6620807647705078,-7944.39404296875,304.141845703125,0.8798819780349731,0.61485755443573,0.4329590499401092,292.95294189453125,297.1499938964844,293.1499938964844,0.9404776096343994,-14062.3994140625,304.14471435546875,0.969477653503418,0.8076221346855164,0.7662360668182373,293.11212158203125,297.1499938964844,293.1499938964844,0.1037476733326911,-11945.494140625,304.1524353027344,0.5318519473075867,0.1366136968135833,0.6505602598190308,288.9606628417969,291.1499938964844,251.76171875,251.222885131836,279.1551818847656,293.1099548339844,288.962158203125,1.0,0.6545465588569641,0.4493783116340637,0.4493783116340637,1.0,1.0,-3.1864354610443115,1.075736403465271,2.11069917678833,0.360610693693161,0.0,0.0,1.0,247.43609619140625,254.0,65.79259490966797,-31546.53125,3269.12353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0520324707031,307.9066467285156,278.1499938964844,0.0,18000.0,313.1499938964844,31977.7734375,32040.0,0.0,0.0,0.7454515099525452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8188098669052124,1.8188371658325195,-2.731997665250674e-05,0.0,0.0007565385312773,0.0,0.0,668.9910278320312,0.0,0.0,0.0,0.9929757118225098,4.0,0.0,1.0
632940,293.14630126953125,297.1499938964844,293.1499938964844,0.4606251418590545,-7707.3505859375,304.1710510253906,0.8009908199310303,0.4601553082466125,0.4202970862388611,293.0824890136719,297.1499938964844,293.1499938964844,0.3778654336929321,-6967.44189453125,304.1576843261719,0.7607917785644531,0.3942766189575195,0.380283385515213,292.9689636230469,297.1499938964844,293.1499938964844,0.6628004312515259,-7950.37646484375,304.1433410644531,0.8781903982162476,0.6166505813598633,0.4343429207801819,292.9696350097656,297.1499938964844,293.1499938964844,0.9403120875358582,-14059.564453125,304.1467590332031,0.9673575162887572,0.8092272281646729,0.767926037311554,293.1193542480469,297.1499938964844,293.1499938964844,0.1031397208571434,-11886.7900390625,304.1526184082031,0.5294270515441895,0.1361043751239776,0.6489989161491394,288.9990234375,291.1499938964844,251.80130004882807,251.26080322265625,279.1557006835937,293.1168518066406,289.00048828125,1.0,0.6560832262039185,0.4499754905700683,0.4499754905700683,1.0,1.0,-3.184305429458618,1.0763503313064575,2.10795521736145,0.3617006242275238,0.0,0.0,1.0,250.8479919433593,257.0,57.161434173583984,-31637.6171875,3282.99169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1522216796875,307.9980163574219,278.1499938964844,0.0,18000.0,313.1499938964844,32026.0546875,33120.0,0.0,0.0,0.7486432194709778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201824426651,1.8202097415924072,-2.7361224056221545e-05,0.0,0.0007597776711918,0.0,0.0,670.5067138671875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633000,293.14630126953125,297.1499938964844,293.1499938964844,0.4606251418590545,-7707.3505859375,304.1710510253906,0.8009908199310303,0.4601553082466125,0.4202970862388611,293.0824890136719,297.1499938964844,293.1499938964844,0.3778654336929321,-6967.44189453125,304.1576843261719,0.7607917785644531,0.3942766189575195,0.380283385515213,292.9689636230469,297.1499938964844,293.1499938964844,0.6628004312515259,-7950.37646484375,304.1433410644531,0.8781903982162476,0.6166505813598633,0.4343429207801819,292.9696350097656,297.1499938964844,293.1499938964844,0.9403120875358582,-14059.564453125,304.1467590332031,0.9673575162887572,0.8092272281646729,0.767926037311554,293.1193542480469,297.1499938964844,293.1499938964844,0.1031397208571434,-11886.7900390625,304.1526184082031,0.5294270515441895,0.1361043751239776,0.6489989161491394,288.9990234375,291.1499938964844,251.80130004882807,251.26080322265625,279.1557006835937,293.1168518066406,289.00048828125,1.0,0.6560832262039185,0.4499754905700683,0.4499754905700683,1.0,1.0,-3.184305429458618,1.0763503313064575,2.10795521736145,0.3617006242275238,0.0,0.0,1.0,250.8479919433593,257.0,57.161434173583984,-31637.6171875,3282.99169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1522216796875,307.9980163574219,278.1499938964844,0.0,18000.0,313.1499938964844,32026.0546875,33120.0,0.0,0.0,0.7486432194709778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201824426651,1.8202097415924072,-2.7361224056221545e-05,0.0,0.0007597776711918,0.0,0.0,670.5067138671875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633060,293.1634826660156,297.1499938964844,293.1499938964844,0.4548911452293396,-7631.4208984375,304.17352294921875,0.796718180179596,0.4567632973194122,0.4174880087375641,293.098876953125,297.1499938964844,293.1499938964844,0.3748176395893097,-6922.0537109375,304.1601257324219,0.7577438950538635,0.392668753862381,0.3790160417556762,292.98394775390625,297.1499938964844,293.1499938964844,0.6625792384147644,-7947.2041015625,304.1458435058594,0.8763790130615234,0.6181995868682861,0.4355609118938446,292.98553466796875,297.1499938964844,293.1499938964844,0.9389329552650452,-14041.9755859375,304.1499938964844,0.9650967717170716,0.8105712532997131,0.7693837881088257,293.1259765625,297.1499938964844,293.1499938964844,0.1023931428790092,-11814.28125,304.1529846191406,0.5269414186477661,0.1355384439229965,0.6471971869468689,289.0497436523437,291.1499938964844,251.8441162109375,251.3017578125,279.1563415527344,293.1239624023437,289.0512390136719,1.0,0.6574171185493469,0.4506423771381378,0.4506423771381378,1.0,1.0,-3.1804568767547607,1.076468586921692,2.1039884090423584,0.3626807034015655,0.0,0.0,1.0,254.2647705078125,260.0,62.542850494384766,-31765.048828125,3293.093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2444152832031,308.1000366210937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.7515303492546082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712951123248782e-05,0.0,0.0007627077866345,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633120,293.1634826660156,297.1499938964844,293.1499938964844,0.4548911452293396,-7631.4208984375,304.17352294921875,0.796718180179596,0.4567632973194122,0.4174880087375641,293.098876953125,297.1499938964844,293.1499938964844,0.3748176395893097,-6922.0537109375,304.1601257324219,0.7577438950538635,0.392668753862381,0.3790160417556762,292.98394775390625,297.1499938964844,293.1499938964844,0.6625792384147644,-7947.2041015625,304.1458435058594,0.8763790130615234,0.6181995868682861,0.4355609118938446,292.98553466796875,297.1499938964844,293.1499938964844,0.9389329552650452,-14041.9755859375,304.1499938964844,0.9650967717170716,0.8105712532997131,0.7693837881088257,293.1259765625,297.1499938964844,293.1499938964844,0.1023931428790092,-11814.28125,304.1529846191406,0.5269414186477661,0.1355384439229965,0.6471971869468689,289.0497436523437,291.1499938964844,251.8441162109375,251.3017578125,279.1563415527344,293.1239624023437,289.0512390136719,1.0,0.6574171185493469,0.4506423771381378,0.4506423771381378,1.0,1.0,-3.1804568767547607,1.076468586921692,2.1039884090423584,0.3626807034015655,0.0,0.0,1.0,254.2647705078125,260.0,62.542850494384766,-31765.048828125,3293.093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2444152832031,308.1000366210937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.7515303492546082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712951123248782e-05,0.0,0.0007627077866345,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,293.17974853515625,297.1499938964844,293.1499938964844,0.4492034316062927,-7556.36572265625,304.1751403808594,0.7923152446746826,0.4531221091747284,0.4144306480884552,293.1149597167969,297.1499938964844,293.1499938964844,0.3716363906860351,-6875.03125,304.1620483398437,0.7545191645622253,0.3906973600387573,0.3773899376392364,292.9980773925781,297.1499938964844,293.1499938964844,0.6625543832778931,-7946.3857421875,304.14727783203125,0.8744990825653076,0.6195396184921265,0.4366288185119629,293.00054931640625,297.1499938964844,293.1499938964844,0.9378616809844972,-14029.1044921875,304.1517944335937,0.9627408981323242,0.8116918206214905,0.7706238031387329,293.13201904296875,297.1499938964844,293.1499938964844,0.1016862615942955,-11746.212890625,304.1531677246094,0.5244287848472595,0.1349221467971801,0.645164966583252,289.0894775390625,291.1499938964844,251.8902587890625,251.34585571289065,279.1570129394531,293.1312255859375,289.0910339355469,1.0,0.6585625410079956,0.4513776004314422,0.4513776004314422,1.0,1.0,-3.175158739089966,1.0761876106262207,2.098971128463745,0.3635829091072082,0.0,0.0,1.0,257.646728515625,263.0,57.87024688720703,-31833.958984375,3299.79443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3476867675781,308.1942749023437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7539141178131104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007651270134374,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633240,293.17974853515625,297.1499938964844,293.1499938964844,0.4492034316062927,-7556.36572265625,304.1751403808594,0.7923152446746826,0.4531221091747284,0.4144306480884552,293.1149597167969,297.1499938964844,293.1499938964844,0.3716363906860351,-6875.03125,304.1620483398437,0.7545191645622253,0.3906973600387573,0.3773899376392364,292.9980773925781,297.1499938964844,293.1499938964844,0.6625543832778931,-7946.3857421875,304.14727783203125,0.8744990825653076,0.6195396184921265,0.4366288185119629,293.00054931640625,297.1499938964844,293.1499938964844,0.9378616809844972,-14029.1044921875,304.1517944335937,0.9627408981323242,0.8116918206214905,0.7706238031387329,293.13201904296875,297.1499938964844,293.1499938964844,0.1016862615942955,-11746.212890625,304.1531677246094,0.5244287848472595,0.1349221467971801,0.645164966583252,289.0894775390625,291.1499938964844,251.8902587890625,251.34585571289065,279.1570129394531,293.1312255859375,289.0910339355469,1.0,0.6585625410079956,0.4513776004314422,0.4513776004314422,1.0,1.0,-3.175158739089966,1.0761876106262207,2.098971128463745,0.3635829091072082,0.0,0.0,1.0,257.646728515625,263.0,57.87024688720703,-31833.958984375,3299.79443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3476867675781,308.1942749023437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7539141178131104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007651270134374,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633300,293.1875,297.1499938964844,293.1499938964844,0.4462404549121856,-7517.19677734375,304.17596435546875,0.790080189704895,0.451217383146286,0.4128257632255554,293.1228942871094,297.1499938964844,293.1499938964844,0.3698772192001343,-6849.03369140625,304.1630554199219,0.7528523206710815,0.3895827531814575,0.3764539659023285,293.0048217773437,297.1499938964844,293.1499938964844,0.6623970866203308,-7944.61083984375,304.1480407714844,0.873538613319397,0.6201306581497192,0.4371084868907928,293.0077514648437,297.1499938964844,293.1499938964844,0.9371487498283386,-14020.5927734375,304.1527404785156,0.9615315794944764,0.8121659755706787,0.7711646556854248,293.13482666015625,297.1499938964844,293.1499938964844,0.1013136431574821,-11710.318359375,304.1532592773437,0.523168683052063,0.1345976144075393,0.6440724730491638,289.11004638671875,291.1499938964844,251.9146270751953,251.3691253662109,279.1573486328125,293.1349182128906,289.11163330078125,1.0,0.6590697169303894,0.4517707228660583,0.4517707228660583,1.0,1.0,-3.172018051147461,1.0759156942367554,2.096102237701416,0.3640128076076507,0.0,0.0,1.0,259.3222961425781,263.0,57.7248649597168,-31867.634765625,3301.97119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4014587402344,308.2436828613281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7549211382865906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007661489653401,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.1950378417969,297.1499938964844,293.1499938964844,0.4432092905044555,-7477.07666015625,304.1767578125,0.7878265380859375,0.449262261390686,0.4111756384372711,293.1307067871094,297.1499938964844,293.1499938964844,0.3680193424224853,-6821.57568359375,304.1640625,0.7511550784111023,0.3883906602859497,0.3754449486732483,293.01141357421875,297.1499938964844,293.1499938964844,0.6621520519256592,-7942.01513671875,304.1488342285156,0.8725660443305969,0.6206738352775574,0.4375551044940948,293.0147705078125,297.1499938964844,293.1499938964844,0.936327338218689,-14010.8203125,304.1537475585937,0.9603021144866944,0.8125872015953064,0.7716564536094666,293.1374816894531,297.1499938964844,293.1499938964844,0.1009308546781539,-11673.4296875,304.15338134765625,0.521909236907959,0.134264200925827,0.6429392099380493,289.1310119628906,291.1499938964844,251.9398651123047,251.39321899414065,279.1576843261719,293.1386413574219,289.13262939453125,1.0,0.6595392227172852,0.4521806538105011,0.4521806538105011,1.0,1.0,-3.168587207794189,1.0755692720413208,2.093017816543579,0.3644333779811859,0.0,0.0,1.0,260.9899597167969,266.0,58.12870407104492,-31899.94921875,3303.4619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.45562744140625,308.2936096191406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7558218240737915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000767063058447,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.2094421386719,297.1499938964844,293.1499938964844,0.4369470477104187,-7394.0322265625,304.1782531738281,0.7832621335983276,0.4451978206634521,0.407736212015152,293.14605712890625,297.1499938964844,293.1499938964844,0.3640040457248688,-6762.2216796875,304.16607666015625,0.747663140296936,0.3857649266719818,0.3731988370418548,293.02410888671875,297.1499938964844,293.1499938964844,0.661400318145752,-7934.39453125,304.1504821777344,0.8705814480781555,0.6216129660606384,0.4383458495140075,293.0283203125,297.1499938964844,293.1499938964844,0.9343594908714294,-13987.5380859375,304.15576171875,0.9577773213386536,0.813265860080719,0.7724866271018982,293.1424560546875,297.1499938964844,293.1499938964844,0.1001381203532219,-11596.990234375,304.153564453125,0.5193943381309509,0.1335727274417877,0.6405590176582336,289.1739501953125,291.1499938964844,251.9930725097656,251.4439392089844,279.15838623046875,293.14617919921875,289.17559814453125,1.0,0.6603648662567139,0.4530525207519531,0.4530525207519531,1.0,1.0,-3.160839557647705,1.0746487379074097,2.086190938949585,0.3652459383010864,0.0,0.0,1.0,264.3038635253906,269.0,59.47713851928711,-31958.509765625,3304.3662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5631103515625,308.3934631347656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7573068141937256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007685701712034,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.2094421386719,297.1499938964844,293.1499938964844,0.4369470477104187,-7394.0322265625,304.1782531738281,0.7832621335983276,0.4451978206634521,0.407736212015152,293.14605712890625,297.1499938964844,293.1499938964844,0.3640040457248688,-6762.2216796875,304.16607666015625,0.747663140296936,0.3857649266719818,0.3731988370418548,293.02410888671875,297.1499938964844,293.1499938964844,0.661400318145752,-7934.39453125,304.1504821777344,0.8705814480781555,0.6216129660606384,0.4383458495140075,293.0283203125,297.1499938964844,293.1499938964844,0.9343594908714294,-13987.5380859375,304.15576171875,0.9577773213386536,0.813265860080719,0.7724866271018982,293.1424560546875,297.1499938964844,293.1499938964844,0.1001381203532219,-11596.990234375,304.153564453125,0.5193943381309509,0.1335727274417877,0.6405590176582336,289.1739501953125,291.1499938964844,251.9930725097656,251.4439392089844,279.15838623046875,293.14617919921875,289.17559814453125,1.0,0.6603648662567139,0.4530525207519531,0.4530525207519531,1.0,1.0,-3.160839557647705,1.0746487379074097,2.086190938949585,0.3652459383010864,0.0,0.0,1.0,264.3038635253906,269.0,59.47713851928711,-31958.509765625,3304.3662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5631103515625,308.3934631347656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7573068141937256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007685701712034,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.2229309082031,297.1499938964844,293.1499938964844,0.4304587543010711,-7307.77392578125,304.1796569824219,0.7786368131637573,0.4409483969211578,0.404125839471817,293.1609802246094,297.1499938964844,293.1499938964844,0.3596212267875671,-6697.404296875,304.1679992675781,0.7440511584281921,0.3828352689743042,0.3706600666046142,293.0361022949219,297.1499938964844,293.1499938964844,0.6603311896324158,-7923.8603515625,304.152099609375,0.8685492873191833,0.6223625540733337,0.4390045404434204,293.04119873046875,297.1499938964844,293.1499938964844,0.9319971203804016,-13959.7841796875,304.15777587890625,0.9551682472229004,0.8137326836585999,0.7731179594993591,293.1469421386719,297.1499938964844,293.1499938964844,0.0993173271417617,-11517.787109375,304.1537475585937,0.5168934464454651,0.1328523159027099,0.6380481719970703,289.2177124023437,291.1499938964844,252.0500030517578,251.4981384277344,279.1590576171875,293.15386962890625,289.2193908691406,1.0,0.6610493063926697,0.4539943635463714,0.4539943635463714,1.0,1.0,-3.151979684829712,1.0734485387802124,2.078531265258789,0.3660288453102112,0.0,0.0,1.0,267.5902404785156,272.0,60.60316848754883,-32007.072265625,3302.667236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6671447753906,308.4911499023437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7583980560302734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00076967763016,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.2229309082031,297.1499938964844,293.1499938964844,0.4304587543010711,-7307.77392578125,304.1796569824219,0.7786368131637573,0.4409483969211578,0.404125839471817,293.1609802246094,297.1499938964844,293.1499938964844,0.3596212267875671,-6697.404296875,304.1679992675781,0.7440511584281921,0.3828352689743042,0.3706600666046142,293.0361022949219,297.1499938964844,293.1499938964844,0.6603311896324158,-7923.8603515625,304.152099609375,0.8685492873191833,0.6223625540733337,0.4390045404434204,293.04119873046875,297.1499938964844,293.1499938964844,0.9319971203804016,-13959.7841796875,304.15777587890625,0.9551682472229004,0.8137326836585999,0.7731179594993591,293.1469421386719,297.1499938964844,293.1499938964844,0.0993173271417617,-11517.787109375,304.1537475585937,0.5168934464454651,0.1328523159027099,0.6380481719970703,289.2177124023437,291.1499938964844,252.0500030517578,251.4981384277344,279.1590576171875,293.15386962890625,289.2193908691406,1.0,0.6610493063926697,0.4539943635463714,0.4539943635463714,1.0,1.0,-3.151979684829712,1.0734485387802124,2.078531265258789,0.3660288453102112,0.0,0.0,1.0,267.5902404785156,272.0,60.60316848754883,-32007.072265625,3302.667236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6671447753906,308.4911499023437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7583980560302734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00076967763016,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.2362670898437,297.1499938964844,293.1499938964844,0.4236900806427002,-7217.453125,304.1810607910156,0.7738400101661682,0.4363970458507538,0.4002976417541504,293.1760559082031,297.1499938964844,293.1499938964844,0.3548347651958465,-6626.490234375,304.16998291015625,0.7402212023735046,0.3795017898082733,0.3677938282489776,293.0482482910156,297.1499938964844,293.1499938964844,0.6588588953018188,-7909.5087890625,304.15386962890625,0.8663434386253357,0.6227868795394897,0.4394818842411041,293.05419921875,297.1499938964844,293.1499938964844,0.9291536211967468,-13926.3564453125,304.1599426269531,0.9523314833641052,0.8138529658317566,0.7734850645065308,293.15185546875,297.1499938964844,293.1499938964844,0.0983891189098358,-11428.3134765625,304.154052734375,0.514214038848877,0.1319376528263092,0.634991466999054,289.2625427246094,291.1499938964844,252.1143493652344,251.55943298339844,279.16021728515625,293.1624450683594,289.2643127441406,1.0,0.6615633964538574,0.4550690352916717,0.4550690352916717,1.0,1.0,-3.1412744522094727,1.0718157291412354,2.0694587230682373,0.3668213188648224,0.0,0.0,1.0,270.9656066894531,275.0,62.29948425292969,-32040.0234375,3297.40234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7667541503906,308.58642578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7591322660446167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007704227464273,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.2362670898437,297.1499938964844,293.1499938964844,0.4236900806427002,-7217.453125,304.1810607910156,0.7738400101661682,0.4363970458507538,0.4002976417541504,293.1760559082031,297.1499938964844,293.1499938964844,0.3548347651958465,-6626.490234375,304.16998291015625,0.7402212023735046,0.3795017898082733,0.3677938282489776,293.0482482910156,297.1499938964844,293.1499938964844,0.6588588953018188,-7909.5087890625,304.15386962890625,0.8663434386253357,0.6227868795394897,0.4394818842411041,293.05419921875,297.1499938964844,293.1499938964844,0.9291536211967468,-13926.3564453125,304.1599426269531,0.9523314833641052,0.8138529658317566,0.7734850645065308,293.15185546875,297.1499938964844,293.1499938964844,0.0983891189098358,-11428.3134765625,304.154052734375,0.514214038848877,0.1319376528263092,0.634991466999054,289.2625427246094,291.1499938964844,252.1143493652344,251.55943298339844,279.16021728515625,293.1624450683594,289.2643127441406,1.0,0.6615633964538574,0.4550690352916717,0.4550690352916717,1.0,1.0,-3.1412744522094727,1.0718157291412354,2.0694587230682373,0.3668213188648224,0.0,0.0,1.0,270.9656066894531,275.0,62.29948425292969,-32040.0234375,3297.40234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7667541503906,308.58642578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7591322660446167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007704227464273,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.2494812011719,297.1499938964844,293.1499938964844,0.4164888858795166,-7120.8837890625,304.1827087402344,0.7687807083129883,0.4315351247787475,0.3961780965328216,293.1913146972656,297.1499938964844,293.1499938964844,0.3494975864887237,-6547.1640625,304.1722106933594,0.7360720634460449,0.3757438361644745,0.3645151853561401,293.0605773925781,297.1499938964844,293.1499938964844,0.6567665338516235,-7889.18701171875,304.15606689453125,0.8638644218444824,0.6228660941123962,0.4397112131118774,293.0673828125,297.1499938964844,293.1499938964844,0.9255685210227966,-13883.9677734375,304.16259765625,0.949147403240204,0.8136032223701477,0.7734954357147217,293.1573486328125,297.1499938964844,293.1499938964844,0.0972231924533844,-11316.185546875,304.1546325683594,0.5111375451087952,0.1307737529277801,0.6307777166366577,289.3105163574219,291.1499938964844,252.18934631347656,251.63088989257807,279.1618347167969,293.17193603515625,289.3124084472656,1.0,0.661813497543335,0.4563333690166473,0.4563333690166473,1.0,1.0,-3.127604484558105,1.0694507360458374,2.0581538677215576,0.367542564868927,0.0,0.0,1.0,274.4842224121094,278.0,65.96479034423828,-32052.828125,3286.459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.864013671875,308.6820068359375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7594941258430481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007707900367677,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.2494812011719,297.1499938964844,293.1499938964844,0.4164888858795166,-7120.8837890625,304.1827087402344,0.7687807083129883,0.4315351247787475,0.3961780965328216,293.1913146972656,297.1499938964844,293.1499938964844,0.3494975864887237,-6547.1640625,304.1722106933594,0.7360720634460449,0.3757438361644745,0.3645151853561401,293.0605773925781,297.1499938964844,293.1499938964844,0.6567665338516235,-7889.18701171875,304.15606689453125,0.8638644218444824,0.6228660941123962,0.4397112131118774,293.0673828125,297.1499938964844,293.1499938964844,0.9255685210227966,-13883.9677734375,304.16259765625,0.949147403240204,0.8136032223701477,0.7734954357147217,293.1573486328125,297.1499938964844,293.1499938964844,0.0972231924533844,-11316.185546875,304.1546325683594,0.5111375451087952,0.1307737529277801,0.6307777166366577,289.3105163574219,291.1499938964844,252.18934631347656,251.63088989257807,279.1618347167969,293.17193603515625,289.3124084472656,1.0,0.661813497543335,0.4563333690166473,0.4563333690166473,1.0,1.0,-3.127604484558105,1.0694507360458374,2.0581538677215576,0.367542564868927,0.0,0.0,1.0,274.4842224121094,278.0,65.96479034423828,-32052.828125,3286.459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.864013671875,308.6820068359375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7594941258430481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007707900367677,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.255859375,297.1499938964844,293.1499938964844,0.4127648472785949,-7070.7919921875,304.1835327148437,0.7662190198898315,0.4290192425251007,0.3940376937389374,293.1988525390625,297.1499938964844,293.1499938964844,0.346662163734436,-6504.94140625,304.17333984375,0.7339344024658203,0.3737411499023437,0.3627529442310333,293.0666198730469,297.1499938964844,293.1499938964844,0.6555238962173462,-7877.177734375,304.1572265625,0.8625869750976562,0.6228088736534119,0.439754843711853,293.0738830566406,297.1499938964844,293.1499938964844,0.9235332012176514,-13859.9267578125,304.1640014648437,0.9474958777427672,0.8133723735809326,0.7733963131904602,293.1601257324219,297.1499938964844,293.1499938964844,0.0965781137347221,-11254.1767578125,304.15496826171875,0.5095305442810059,0.1301335245370865,0.6283751726150513,289.33563232421875,291.1499938964844,252.23062133789065,251.67022705078125,279.16265869140625,293.17681884765625,289.33758544921875,1.0,0.6618455648422241,0.4570299983024597,0.4570299983024597,1.0,1.0,-3.11995816230774,1.0680890083312988,2.0518691539764404,0.367902934551239,0.0,0.0,1.0,276.2372131347656,278.0,67.92123413085938,-32053.794921875,3279.2099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91217041015625,308.7300109863281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7611351013183594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007724553579464,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.2620849609375,297.1499938964844,293.1499938964844,0.4089279472827911,-7019.03271484375,304.1844177246094,0.7636523842811584,0.4264541268348694,0.391851395368576,293.2062683105469,297.1499938964844,293.1499938964844,0.3436944484710693,-6460.6513671875,304.1744689941406,0.7317675352096558,0.3716661632061004,0.3609199225902557,293.07257080078125,297.1499938964844,293.1499938964844,0.6540975570678711,-7863.39404296875,304.15850830078125,0.8613001704216003,0.6226953864097595,0.4397582411766052,293.0802917480469,297.1499938964844,293.1499938964844,0.9212611317634584,-13833.017578125,304.16558837890625,0.9458226561546326,0.8130789399147034,0.7732372283935547,293.16290283203125,297.1499938964844,293.1499938964844,0.095892921090126,-11188.224609375,304.1553039550781,0.507903516292572,0.1294654905796051,0.6258327960968018,289.3627624511719,291.1499938964844,252.27430725097656,251.71188354492188,279.1634826660156,293.1817321777344,289.364990234375,1.0,0.6618226766586304,0.4577668011188507,0.4577668011188507,1.0,1.0,-3.1118829250335693,1.066642165184021,2.045240879058838,0.368273377418518,0.0,0.0,1.0,277.97369384765625,281.0,72.23474884033203,-32063.2265625,3270.962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9718322753906,308.7884826660156,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7612742185592651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007725965697318,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.2740783691406,297.1499938964844,293.1499938964844,0.4009984731674194,-6911.7060546875,304.1861572265625,0.7585186958312988,0.421184241771698,0.3873499929904938,293.220703125,297.1499938964844,293.1499938964844,0.3374394178390503,-6367.07373046875,304.1767272949219,0.7273452877998352,0.3673102557659149,0.3570545315742492,293.08416748046875,297.1499938964844,293.1499938964844,0.6507992744445801,-7831.6533203125,304.1611633300781,0.8587093949317932,0.6223068833351135,0.4396503865718841,293.0928039550781,297.1499938964844,293.1499938964844,0.9161370396614076,-13772.4501953125,304.1689147949219,0.942424178123474,0.812309741973877,0.7727453112602234,293.1681823730469,297.1499938964844,293.1499938964844,0.0944359973073005,-11047.8662109375,304.1559753417969,0.5046212077140808,0.1280632019042968,0.6204188466072083,289.4213256835937,291.1499938964844,252.3685760498047,251.8017578125,279.16510009765625,293.1916198730469,289.4236145019531,1.0,0.6616275906562805,0.4593561291694641,0.4593561291694641,1.0,1.0,-3.094595670700073,1.0635308027267456,2.031064748764038,0.3690508306026459,0.0,0.0,1.0,281.3922424316406,284.0,79.03968048095703,-32070.916015625,3251.8037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08758544921875,308.9031982421875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7612336277961731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007725553587079,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.2740783691406,297.1499938964844,293.1499938964844,0.4009984731674194,-6911.7060546875,304.1861572265625,0.7585186958312988,0.421184241771698,0.3873499929904938,293.220703125,297.1499938964844,293.1499938964844,0.3374394178390503,-6367.07373046875,304.1767272949219,0.7273452877998352,0.3673102557659149,0.3570545315742492,293.08416748046875,297.1499938964844,293.1499938964844,0.6507992744445801,-7831.6533203125,304.1611633300781,0.8587093949317932,0.6223068833351135,0.4396503865718841,293.0928039550781,297.1499938964844,293.1499938964844,0.9161370396614076,-13772.4501953125,304.1689147949219,0.942424178123474,0.812309741973877,0.7727453112602234,293.1681823730469,297.1499938964844,293.1499938964844,0.0944359973073005,-11047.8662109375,304.1559753417969,0.5046212077140808,0.1280632019042968,0.6204188466072083,289.4213256835937,291.1499938964844,252.3685760498047,251.8017578125,279.16510009765625,293.1916198730469,289.4236145019531,1.0,0.6616275906562805,0.4593561291694641,0.4593561291694641,1.0,1.0,-3.094595670700073,1.0635308027267456,2.031064748764038,0.3690508306026459,0.0,0.0,1.0,281.3922424316406,284.0,79.03968048095703,-32070.916015625,3251.8037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08758544921875,308.9031982421875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7612336277961731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007725553587079,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.2831726074219,297.1499938964844,293.1499938964844,0.3945165872573852,-6823.68115234375,304.1873474121094,0.7544218897819519,0.4168466329574585,0.3836361169815063,293.2318725585937,297.1499938964844,293.1499938964844,0.3322240114212036,-6288.8603515625,304.1783447265625,0.7237104177474976,0.3636403083801269,0.3537836968898773,293.09307861328125,297.1499938964844,293.1499938964844,0.6478854417800903,-7803.78369140625,304.1630859375,0.8566274642944336,0.6218539476394653,0.4394628405570984,293.1024475097656,297.1499938964844,293.1499938964844,0.9116811752319336,-13720.07421875,304.17138671875,0.9396653175354004,0.8115343451499939,0.772197961807251,293.1722106933594,297.1499938964844,293.1499938964844,0.0932212024927139,-10930.8525390625,304.1564025878906,0.5019875168800354,0.1268907189369201,0.6158403754234314,289.4692687988281,291.1499938964844,252.4502868652344,251.8796539306641,279.1662902832031,293.1994934082031,289.4716186523437,1.0,0.6613464951515198,0.4607335031032562,0.4607335031032562,1.0,1.0,-3.0798115730285645,1.060865879058838,2.0189456939697266,0.3697104752063751,0.0,0.0,1.0,284.0779113769531,284.0,81.94610595703125,-32066.505859375,3234.261962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1756896972656,308.9918518066406,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7609187960624695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007722358568571,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.2853698730469,297.1499938964844,293.1499938964844,0.3928821086883545,-6801.44140625,304.1876220703125,0.7534002065658569,0.4157473742961883,0.3826937675476074,293.2345886230469,297.1499938964844,293.1499938964844,0.3308958411216736,-6268.91064453125,304.1787109375,0.7227858901023865,0.3626991510391235,0.3529431819915771,293.0952453613281,297.1499938964844,293.1499938964844,0.647125244140625,-7796.5322265625,304.1635437011719,0.8561062216758728,0.6217225790023804,0.4394031763076782,293.10479736328125,297.1499938964844,293.1499938964844,0.9105263352394104,-13706.5341796875,304.17193603515625,0.9389710426330566,0.8113201856613159,0.7720417976379395,293.17315673828125,297.1499938964844,293.1499938964844,0.0929124876856803,-10901.1201171875,304.1565246582031,0.5013294219970703,0.1265918165445327,0.6146681904792786,289.4813537597656,291.1499938964844,252.4715270996093,251.89990234375,279.1665954589844,293.20147705078125,289.48370361328125,1.0,0.6612614393234253,0.4610918760299682,0.4610918760299682,1.0,1.0,-3.075999975204468,1.0601792335510254,2.0158207416534424,0.3698808550834656,0.0,0.0,1.0,284.7435607910156,287.0,82.46739196777344,-32064.029296875,3229.614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19708251953125,309.0135803222656,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.76560378074646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007769905496388,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.2960205078125,297.1499938964844,293.1499938964844,0.3842567503452301,-6683.39599609375,304.189453125,0.7483030557632446,0.410157173871994,0.3778980672359466,293.2479553222656,297.1499938964844,293.1499938964844,0.323797732591629,-6161.7373046875,304.1809997558594,0.718039333820343,0.3578487634658813,0.3486036360263824,293.1059265136719,297.1499938964844,293.1499938964844,0.6425316333770752,-7752.41552734375,304.1667175292969,0.853490948677063,0.6209490299224854,0.4390258491039276,293.11639404296875,297.1499938964844,293.1499938964844,0.9036957025527954,-13625.666015625,304.1760559082031,0.9354677796363832,0.8101152777671814,0.7711399793624878,293.17779541015625,297.1499938964844,293.1499938964844,0.0912538319826126,-10740.7099609375,304.1571044921875,0.4980376660823822,0.1250652819871902,0.6086556315422058,289.5545654296875,291.1499938964844,252.58248901367188,252.0056610107422,279.16802978515625,293.21124267578125,289.5576171875,1.0,0.660751223564148,0.4629671275615692,0.4629671275615692,1.0,1.0,-3.0562527179718018,1.056617021560669,1.999635577201844,0.3707591891288757,0.0,0.0,1.0,288.042724609375,290.0,98.4993896484375,-32109.6328125,3204.865478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3703918457031,309.1809997558594,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7658929824829102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007772840326651,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
