time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634320,293.2960205078125,297.1499938964844,293.1499938964844,0.3842567503452301,-6683.39599609375,304.189453125,0.7483030557632446,0.410157173871994,0.3778980672359466,293.2479553222656,297.1499938964844,293.1499938964844,0.323797732591629,-6161.7373046875,304.1809997558594,0.718039333820343,0.3578487634658813,0.3486036360263824,293.1059265136719,297.1499938964844,293.1499938964844,0.6425316333770752,-7752.41552734375,304.1667175292969,0.853490948677063,0.6209490299224854,0.4390258491039276,293.11639404296875,297.1499938964844,293.1499938964844,0.9036957025527954,-13625.666015625,304.1760559082031,0.9354677796363832,0.8101152777671814,0.7711399793624878,293.17779541015625,297.1499938964844,293.1499938964844,0.0912538319826126,-10740.7099609375,304.1571044921875,0.4980376660823822,0.1250652819871902,0.6086556315422058,289.5545654296875,291.1499938964844,252.58248901367188,252.0056610107422,279.16802978515625,293.21124267578125,289.5576171875,1.0,0.660751223564148,0.4629671275615692,0.4629671275615692,1.0,1.0,-3.0562527179718018,1.056617021560669,1.999635577201844,0.3707591891288757,0.0,0.0,1.0,288.042724609375,290.0,98.4993896484375,-32109.6328125,3204.865478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3703918457031,309.1809997558594,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7658929824829102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007772840326651,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.3060302734375,297.1499938964844,293.1499938964844,0.3754136860370636,-6561.8095703125,304.1910400390625,0.7432236671447754,0.4044269621372223,0.3729719817638397,293.2607727050781,297.1499938964844,293.1499938964844,0.3163955807685852,-6049.515625,304.1829833984375,0.7130207419395447,0.3527679443359375,0.3440432846546173,293.1161499023437,297.1499938964844,293.1499938964844,0.6374274492263794,-7703.6162109375,304.16961669921875,0.8508548140525818,0.619988739490509,0.4385166466236114,293.1275939941406,297.1499938964844,293.1499938964844,0.8961742520332336,-13537.0458984375,304.17987060546875,0.9319079518318176,0.8086950182914734,0.7700327038764954,293.1820983886719,297.1499938964844,293.1499938964844,0.0895323976874351,-10574.2236328125,304.1575927734375,0.4947375655174255,0.1234907954931259,0.602419912815094,289.6324157714844,291.1499938964844,252.7008209228516,252.118392944336,279.1694030761719,293.220947265625,289.635498046875,1.0,0.6601125597953796,0.4649772346019745,0.4649772346019745,1.0,1.0,-3.035409927368164,1.0528408288955688,1.9825689792633057,0.3716688752174377,0.0,0.0,1.0,291.3046875,293.0,105.50814056396484,-32131.759765625,3177.807373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5280456542969,309.33575439453125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7656702995300293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007770580123178,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.3060302734375,297.1499938964844,293.1499938964844,0.3754136860370636,-6561.8095703125,304.1910400390625,0.7432236671447754,0.4044269621372223,0.3729719817638397,293.2607727050781,297.1499938964844,293.1499938964844,0.3163955807685852,-6049.515625,304.1829833984375,0.7130207419395447,0.3527679443359375,0.3440432846546173,293.1161499023437,297.1499938964844,293.1499938964844,0.6374274492263794,-7703.6162109375,304.16961669921875,0.8508548140525818,0.619988739490509,0.4385166466236114,293.1275939941406,297.1499938964844,293.1499938964844,0.8961742520332336,-13537.0458984375,304.17987060546875,0.9319079518318176,0.8086950182914734,0.7700327038764954,293.1820983886719,297.1499938964844,293.1499938964844,0.0895323976874351,-10574.2236328125,304.1575927734375,0.4947375655174255,0.1234907954931259,0.602419912815094,289.6324157714844,291.1499938964844,252.7008209228516,252.118392944336,279.1694030761719,293.220947265625,289.635498046875,1.0,0.6601125597953796,0.4649772346019745,0.4649772346019745,1.0,1.0,-3.035409927368164,1.0528408288955688,1.9825689792633057,0.3716688752174377,0.0,0.0,1.0,291.3046875,293.0,105.50814056396484,-32131.759765625,3177.807373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5280456542969,309.33575439453125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7656702995300293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007770580123178,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.310791015625,297.1499938964844,293.1499938964844,0.3709762692451477,-6500.611328125,304.1916198730469,0.7406927347183228,0.4015165865421295,0.3704666495323181,293.2669677734375,297.1499938964844,293.1499938964844,0.3126359581947326,-5992.357421875,304.1838073730469,0.71037757396698,0.3501465022563934,0.3416852653026581,293.12109375,297.1499938964844,293.1499938964844,0.6347835063934326,-7678.44091796875,304.1708679199219,0.8495326638221741,0.6194460391998291,0.4382174611091614,293.13299560546875,297.1499938964844,293.1499938964844,0.8922893404960632,-13491.5009765625,304.1814880371094,0.9301143288612366,0.8079142570495605,0.7694107890129089,293.1841125488281,297.1499938964844,293.1499938964844,0.088662564754486,-10490.20703125,304.1578063964844,0.4930807650089264,0.1226877272129058,0.5992278456687927,289.6711730957031,291.1499938964844,252.7625427246093,252.1771697998047,279.1700744628906,293.2257385253906,289.6742553710937,1.0,0.6597505211830139,0.4660307765007019,0.4660307765007019,1.0,1.0,-3.0246193408966064,1.0508794784545898,1.973739743232727,0.3721328973770141,0.0,0.0,1.0,292.92218017578125,293.0,106.61924743652344,-32134.607421875,3163.51904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60113525390625,309.408447265625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.770186185836792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007816411089152,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.3153686523437,297.1499938964844,293.1499938964844,0.3664145469665527,-6437.41455078125,304.1923522949219,0.7381671667098999,0.3985792696475982,0.3679363429546356,293.27301025390625,297.1499938964844,293.1499938964844,0.3087422549724579,-5932.91015625,304.18475341796875,0.7076259851455688,0.3474748134613037,0.3392790853977203,293.1259155273437,297.1499938964844,293.1499938964844,0.6318881511688232,-7650.75,304.1723327636719,0.8482092022895813,0.6188634634017944,0.4378910660743713,293.1383056640625,297.1499938964844,293.1499938964844,0.8880686163902283,-13441.744140625,304.1834716796875,0.928315043449402,0.8070884346961975,0.7687476277351379,293.18603515625,297.1499938964844,293.1499938964844,0.0877588391304016,-10402.7587890625,304.15802001953125,0.4914166033267975,0.1218753457069397,0.5959927439689636,289.7138061523437,291.1499938964844,252.8258514404297,252.23745727539065,279.17071533203125,293.23046875,289.717529296875,1.0,0.6593633890151978,0.4671154618263244,0.4671154618263244,1.0,1.0,-3.0136067867279053,1.048873782157898,1.9647330045700075,0.3726022243499756,0.0,0.0,1.0,294.53173828125,281.0,114.26616668701172,-32166.333984375,3148.788818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7065124511719,309.5097351074219,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7703651785850525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007818227168172,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,293.3237609863281,297.1499938964844,293.1499938964844,0.3567688167095184,-6302.91943359375,304.1943054199219,0.7360427379608154,0.3926886916160583,0.3625834286212921,293.28448486328125,297.1499938964844,293.1499938964844,0.3003892302513122,-5804.61181640625,304.18707275390625,0.7051267027854919,0.3420319557189941,0.3340852558612823,293.13507080078125,297.1499938964844,293.1499938964844,0.6251945495605469,-7586.43701171875,304.1760559082031,0.8490995168685913,0.6176198720932007,0.4369741678237915,293.1484375,297.1499938964844,293.1499938964844,0.8784902095794678,-13328.1630859375,304.1882629394531,0.929452121257782,0.8053297400474548,0.7670416831970215,293.1893920898437,297.1499938964844,293.1499938964844,0.0856706649065017,-10201.076171875,304.1588439941406,0.4900776147842407,0.1202787011861801,0.588280200958252,289.8087158203125,291.1499938964844,252.95692443847656,252.3622283935547,279.1722717285156,293.2396545410156,289.8125915527344,1.0,0.6543053984642029,0.4694193005561828,0.4694193005561828,1.0,1.0,-2.988508462905884,1.0438456535339355,1.944662809371948,0.3732491731643677,0.0,0.0,1.0,290.8761291503906,269.0,127.34332275390624,-32195.734375,3078.126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9042358398437,309.7035827636719,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7702403664588928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007816960569471,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634680,293.3237609863281,297.1499938964844,293.1499938964844,0.3567688167095184,-6302.91943359375,304.1943054199219,0.7360427379608154,0.3926886916160583,0.3625834286212921,293.28448486328125,297.1499938964844,293.1499938964844,0.3003892302513122,-5804.61181640625,304.18707275390625,0.7051267027854919,0.3420319557189941,0.3340852558612823,293.13507080078125,297.1499938964844,293.1499938964844,0.6251945495605469,-7586.43701171875,304.1760559082031,0.8490995168685913,0.6176198720932007,0.4369741678237915,293.1484375,297.1499938964844,293.1499938964844,0.8784902095794678,-13328.1630859375,304.1882629394531,0.929452121257782,0.8053297400474548,0.7670416831970215,293.1893920898437,297.1499938964844,293.1499938964844,0.0856706649065017,-10201.076171875,304.1588439941406,0.4900776147842407,0.1202787011861801,0.588280200958252,289.8087158203125,291.1499938964844,252.95692443847656,252.3622283935547,279.1722717285156,293.2396545410156,289.8125915527344,1.0,0.6543053984642029,0.4694193005561828,0.4694193005561828,1.0,1.0,-2.988508462905884,1.0438456535339355,1.944662809371948,0.3732491731643677,0.0,0.0,1.0,290.8761291503906,269.0,127.34332275390624,-32195.734375,3078.126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9042358398437,309.7035827636719,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7702403664588928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007816960569471,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634740,293.3309936523437,297.1499938964844,293.1499938964844,0.3470371067523956,-6166.52783203125,304.1957397460937,0.7356201410293579,0.3868157565593719,0.3570962846279144,293.2950134277344,297.1499938964844,293.1499938964844,0.2918282449245453,-5672.4462890625,304.18896484375,0.7043717503547668,0.3364908099174499,0.328639954328537,293.1434020996094,297.1499938964844,293.1499938964844,0.6180990934371948,-7518.47265625,304.1791687011719,0.8520933985710144,0.6163041591644287,0.4358912110328674,293.1578369140625,297.1499938964844,293.1499938964844,0.8683679103851318,-13208.611328125,304.1923522949219,0.9333742260932922,0.803463339805603,0.7650761008262634,293.1920166015625,297.1499938964844,293.1499938964844,0.0835028141736984,-9992.5048828125,304.15948486328125,0.4899785816669464,0.1187484711408615,0.5801249146461487,289.90496826171875,291.1499938964844,253.09341430664065,252.49205017089844,279.1736145019531,293.2482604980469,289.90887451171875,1.0,0.6472242474555969,0.471852034330368,0.471852034330368,1.0,1.0,-2.961900234222412,1.038373589515686,1.9235265254974363,0.373753011226654,0.0,0.0,1.0,283.29693603515625,257.0,132.1273193359375,-32197.740234375,2985.561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08514404296875,309.8841857910156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7743244171142578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007858408498577,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634800,293.3309936523437,297.1499938964844,293.1499938964844,0.3470371067523956,-6166.52783203125,304.1957397460937,0.7356201410293579,0.3868157565593719,0.3570962846279144,293.2950134277344,297.1499938964844,293.1499938964844,0.2918282449245453,-5672.4462890625,304.18896484375,0.7043717503547668,0.3364908099174499,0.328639954328537,293.1434020996094,297.1499938964844,293.1499938964844,0.6180990934371948,-7518.47265625,304.1791687011719,0.8520933985710144,0.6163041591644287,0.4358912110328674,293.1578369140625,297.1499938964844,293.1499938964844,0.8683679103851318,-13208.611328125,304.1923522949219,0.9333742260932922,0.803463339805603,0.7650761008262634,293.1920166015625,297.1499938964844,293.1499938964844,0.0835028141736984,-9992.5048828125,304.15948486328125,0.4899785816669464,0.1187484711408615,0.5801249146461487,289.90496826171875,291.1499938964844,253.09341430664065,252.49205017089844,279.1736145019531,293.2482604980469,289.90887451171875,1.0,0.6472242474555969,0.471852034330368,0.471852034330368,1.0,1.0,-2.961900234222412,1.038373589515686,1.9235265254974363,0.373753011226654,0.0,0.0,1.0,283.29693603515625,257.0,132.1273193359375,-32197.740234375,2985.561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08514404296875,309.8841857910156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7743244171142578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007858408498577,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634860,293.3373107910156,297.1499938964844,293.1499938964844,0.3370450735092163,-6025.39697265625,304.1971435546875,0.736132800579071,0.3809500634670257,0.3515451848506927,293.3046875,297.1499938964844,293.1499938964844,0.2829379141330719,-5534.1416015625,304.1907958984375,0.704543948173523,0.3308537006378174,0.3230277597904205,293.151123046875,297.1499938964844,293.1499938964844,0.6102408170700073,-7442.95654296875,304.1825561523437,0.8563101291656494,0.6149052977561951,0.4346981048583984,293.1665954589844,297.1499938964844,293.1499938964844,0.8572035431861877,-13076.2509765625,304.1968688964844,0.938836932182312,0.8014848232269287,0.7629343271255493,293.1940612792969,297.1499938964844,293.1499938964844,0.0812502205371856,-9776.06640625,304.1600952148437,0.4906049072742462,0.1172728091478347,0.5718679428100586,290.0124816894531,291.1499938964844,253.2346343994141,252.6262969970703,279.1748352050781,293.25640869140625,290.0170288085937,1.0,0.6389959454536438,0.4743981659412384,0.4743981659412384,1.0,1.0,-2.9345483779907227,1.032707929611206,1.9018404483795168,0.3742237985134125,0.0,0.0,1.0,273.7587890625,245.0,146.65567016601562,-32242.8359375,2883.141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.32037353515625,310.1136169433594,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7741552591323853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007856691954657,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.3373107910156,297.1499938964844,293.1499938964844,0.3370450735092163,-6025.39697265625,304.1971435546875,0.736132800579071,0.3809500634670257,0.3515451848506927,293.3046875,297.1499938964844,293.1499938964844,0.2829379141330719,-5534.1416015625,304.1907958984375,0.704543948173523,0.3308537006378174,0.3230277597904205,293.151123046875,297.1499938964844,293.1499938964844,0.6102408170700073,-7442.95654296875,304.1825561523437,0.8563101291656494,0.6149052977561951,0.4346981048583984,293.1665954589844,297.1499938964844,293.1499938964844,0.8572035431861877,-13076.2509765625,304.1968688964844,0.938836932182312,0.8014848232269287,0.7629343271255493,293.1940612792969,297.1499938964844,293.1499938964844,0.0812502205371856,-9776.06640625,304.1600952148437,0.4906049072742462,0.1172728091478347,0.5718679428100586,290.0124816894531,291.1499938964844,253.2346343994141,252.6262969970703,279.1748352050781,293.25640869140625,290.0170288085937,1.0,0.6389959454536438,0.4743981659412384,0.4743981659412384,1.0,1.0,-2.9345483779907227,1.032707929611206,1.9018404483795168,0.3742237985134125,0.0,0.0,1.0,273.7587890625,245.0,146.65567016601562,-32242.8359375,2883.141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.32037353515625,310.1136169433594,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7741552591323853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007856691954657,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.3428039550781,297.1499938964844,293.1499938964844,0.3270937204360962,-5883.9921875,304.197998046875,0.7372392416000366,0.3750890493392944,0.3459582030773163,293.3136291503906,297.1499938964844,293.1499938964844,0.2739871740341186,-5394.02587890625,304.1921081542969,0.7052693367004395,0.3251197934150696,0.3172826170921325,293.1583557128906,297.1499938964844,293.1499938964844,0.6020826697349548,-7364.681640625,304.1852722167969,0.8613609075546265,0.6134110689163208,0.4334090948104858,293.1748962402344,297.1499938964844,293.1499938964844,0.8456044793128967,-12939.111328125,304.2005310058594,0.945228397846222,0.7993847131729126,0.7606366872787476,293.19561767578125,297.1499938964844,293.1499938964844,0.0789941474795341,-9560.2529296875,304.16046142578125,0.4917097687721252,0.1158359497785568,0.5636116862297058,290.1223449707031,291.1499938964844,253.3799591064453,252.76431274414065,279.1759338378906,293.26422119140625,290.1268310546875,1.0,0.6300923824310303,0.4770495295524597,0.4770495295524597,1.0,1.0,-2.9066925048828125,1.0269140005111694,1.879778504371643,0.3746754229068756,0.0,0.0,1.0,263.1918640136719,233.0,150.88748168945312,-32258.826171875,2776.30517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5315856933594,310.3226928710937,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7733277082443237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007848293171264,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.3428039550781,297.1499938964844,293.1499938964844,0.3270937204360962,-5883.9921875,304.197998046875,0.7372392416000366,0.3750890493392944,0.3459582030773163,293.3136291503906,297.1499938964844,293.1499938964844,0.2739871740341186,-5394.02587890625,304.1921081542969,0.7052693367004395,0.3251197934150696,0.3172826170921325,293.1583557128906,297.1499938964844,293.1499938964844,0.6020826697349548,-7364.681640625,304.1852722167969,0.8613609075546265,0.6134110689163208,0.4334090948104858,293.1748962402344,297.1499938964844,293.1499938964844,0.8456044793128967,-12939.111328125,304.2005310058594,0.945228397846222,0.7993847131729126,0.7606366872787476,293.19561767578125,297.1499938964844,293.1499938964844,0.0789941474795341,-9560.2529296875,304.16046142578125,0.4917097687721252,0.1158359497785568,0.5636116862297058,290.1223449707031,291.1499938964844,253.3799591064453,252.76431274414065,279.1759338378906,293.26422119140625,290.1268310546875,1.0,0.6300923824310303,0.4770495295524597,0.4770495295524597,1.0,1.0,-2.9066925048828125,1.0269140005111694,1.879778504371643,0.3746754229068756,0.0,0.0,1.0,263.1918640136719,233.0,150.88748168945312,-32258.826171875,2776.30517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5315856933594,310.3226928710937,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7733277082443237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007848293171264,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.3452453613281,297.1499938964844,293.1499938964844,0.3221987783908844,-5814.1416015625,304.1981811523437,0.7379624247550964,0.372163325548172,0.3431597054004669,293.3178405761719,297.1499938964844,293.1499938964844,0.2695458233356476,-5324.18603515625,304.1925048828125,0.7057791352272034,0.3222187757492065,0.3143682479858398,293.1617736816406,297.1499938964844,293.1499938964844,0.5980023145675659,-7325.59716796875,304.186279296875,0.8641403317451477,0.6126313805580139,0.4327349960803985,293.1788330078125,297.1499938964844,293.1499938964844,0.8397945761680603,-12870.619140625,304.201904296875,0.9486613273620604,0.7982956171035767,0.759441077709198,293.1962890625,297.1499938964844,293.1499938964844,0.0778793096542358,-9454.0966796875,304.1605834960937,0.4923997223377228,0.1151282042264938,0.5594943761825562,290.1761169433594,291.1499938964844,253.4539489746093,252.8345489501953,279.17645263671875,293.2680053710937,290.1805419921875,1.0,0.6254703402519226,0.4784120321273803,0.4784120321273803,1.0,1.0,-2.892629623413086,1.0239815711975098,1.868648052215576,0.3748946785926819,0.0,0.0,1.0,257.6841735839844,233.0,150.29893493652344,-32256.6875,2722.1953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6283264160156,310.419677734375,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7774947285652161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007890582783147,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.3475341796875,297.1499938964844,293.1499938964844,0.3172578811645508,-5743.29443359375,304.1983947753906,0.7387809157371521,0.369241714477539,0.3403608500957489,293.3218994140625,297.1499938964844,293.1499938964844,0.2650454044342041,-5253.076171875,304.1929626464844,0.7063665390014648,0.3192971646785736,0.3114301562309265,293.16510009765625,297.1499938964844,293.1499938964844,0.5937435030937195,-7284.64501953125,304.1874389648437,0.8670690059661865,0.6118298172950745,0.4320437610149383,293.1826477050781,297.1499938964844,293.1499938964844,0.8337427377700806,-12798.9580078125,304.2034912109375,0.952207624912262,0.797180712223053,0.7582188248634338,293.1968688964844,297.1499938964844,293.1499938964844,0.0767468884587287,-9346.392578125,304.1607360839844,0.4931666553020477,0.114425778388977,0.5553865432739258,290.2329406738281,291.1499938964844,253.5287170410156,252.90548706054688,279.1769714355469,293.2716979980469,290.2380065917969,1.0,0.620764970779419,0.4797977805137634,0.4797977805137634,1.0,1.0,-2.8784968852996826,1.0210292339324951,1.8574676513671875,0.3751090764999389,0.0,0.0,1.0,252.0852813720703,221.0,156.05726623535156,-32281.322265625,2667.9697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7553100585937,310.54351806640625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7773012518882751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007888619438745,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.3515930175781,297.1499938964844,293.1499938964844,0.3073770403861999,-5600.77783203125,304.19873046875,0.7406853437423706,0.3634132444858551,0.3347677290439605,293.3295288085937,297.1499938964844,293.1499938964844,0.2559881508350372,-5109.083984375,304.1937255859375,0.7077478766441345,0.3133942782878876,0.3054882287979126,293.1715087890625,297.1499938964844,293.1499938964844,0.5849023461341858,-7199.44775390625,304.1896667480469,0.873347818851471,0.6101495623588562,0.4306039810180664,293.19000244140625,297.1499938964844,293.1499938964844,0.8211877942085266,-12649.9921875,304.20654296875,0.9595481753349304,0.7948576807975769,0.7556827068328857,293.1978759765625,297.1499938964844,293.1499938964844,0.0744620338082313,-9129.8896484375,304.16094970703125,0.494915246963501,0.1130340844392776,0.5472004413604736,290.3521423339844,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.2788391113281,290.3570861816406,1.0,0.6111448407173157,0.482637494802475,0.482637494802475,1.0,1.0,-2.85001540184021,1.0150542259216309,1.8349610567092896,0.3755140602588653,0.0,0.0,1.0,240.7039489746093,209.0,162.57723999023438,-32306.5390625,2559.63916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9887084960937,310.7735900878906,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7763853669166565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007879324257373,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.3515930175781,297.1499938964844,293.1499938964844,0.3073770403861999,-5600.77783203125,304.19873046875,0.7406853437423706,0.3634132444858551,0.3347677290439605,293.3295288085937,297.1499938964844,293.1499938964844,0.2559881508350372,-5109.083984375,304.1937255859375,0.7077478766441345,0.3133942782878876,0.3054882287979126,293.1715087890625,297.1499938964844,293.1499938964844,0.5849023461341858,-7199.44775390625,304.1896667480469,0.873347818851471,0.6101495623588562,0.4306039810180664,293.19000244140625,297.1499938964844,293.1499938964844,0.8211877942085266,-12649.9921875,304.20654296875,0.9595481753349304,0.7948576807975769,0.7556827068328857,293.1978759765625,297.1499938964844,293.1499938964844,0.0744620338082313,-9129.8896484375,304.16094970703125,0.494915246963501,0.1130340844392776,0.5472004413604736,290.3521423339844,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.2788391113281,290.3570861816406,1.0,0.6111448407173157,0.482637494802475,0.482637494802475,1.0,1.0,-2.85001540184021,1.0150542259216309,1.8349610567092896,0.3755140602588653,0.0,0.0,1.0,240.7039489746093,209.0,162.57723999023438,-32306.5390625,2559.63916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9887084960937,310.7735900878906,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7763853669166565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007879324257373,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.35498046875,297.1499938964844,293.1499938964844,0.297793447971344,-5461.66845703125,304.19842529296875,0.7429466843605042,0.3576216995716095,0.3291966617107391,293.3365173339844,297.1499938964844,293.1499938964844,0.2471084743738174,-4966.93408203125,304.1939392089844,0.7093878388404846,0.3074273765087127,0.2994749248027801,293.1775207519531,297.1499938964844,293.1499938964844,0.5761589407920837,-7115.2451171875,304.19097900390625,0.8801840543746948,0.6083823442459106,0.4290965497493744,293.19696044921875,297.1499938964844,293.1499938964844,0.808748185634613,-12502.689453125,304.2084045410156,0.9671157002449036,0.7924333810806274,0.7530399560928345,293.1986999511719,297.1499938964844,293.1499938964844,0.0722190961241722,-8919.025390625,304.1610412597656,0.4969435036182403,0.1116558462381362,0.5390530824661255,290.4671630859375,291.1499938964844,253.8339233398437,253.1947021484375,279.1787109375,293.28533935546875,290.4719543457031,1.0,0.6012973189353943,0.4855536818504333,0.4855536818504333,1.0,1.0,-2.821312189102173,1.008979558944702,1.8123326301574707,0.3758653998374939,0.0,0.0,1.0,229.1765899658203,197.0,160.33248901367188,-32301.537109375,2452.120849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.19403076171875,310.97955322265625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7796728014945984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007912687724456,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.35498046875,297.1499938964844,293.1499938964844,0.297793447971344,-5461.66845703125,304.19842529296875,0.7429466843605042,0.3576216995716095,0.3291966617107391,293.3365173339844,297.1499938964844,293.1499938964844,0.2471084743738174,-4966.93408203125,304.1939392089844,0.7093878388404846,0.3074273765087127,0.2994749248027801,293.1775207519531,297.1499938964844,293.1499938964844,0.5761589407920837,-7115.2451171875,304.19097900390625,0.8801840543746948,0.6083823442459106,0.4290965497493744,293.19696044921875,297.1499938964844,293.1499938964844,0.808748185634613,-12502.689453125,304.2084045410156,0.9671157002449036,0.7924333810806274,0.7530399560928345,293.1986999511719,297.1499938964844,293.1499938964844,0.0722190961241722,-8919.025390625,304.1610412597656,0.4969435036182403,0.1116558462381362,0.5390530824661255,290.4671630859375,291.1499938964844,253.8339233398437,253.1947021484375,279.1787109375,293.28533935546875,290.4719543457031,1.0,0.6012973189353943,0.4855536818504333,0.4855536818504333,1.0,1.0,-2.821312189102173,1.008979558944702,1.8123326301574707,0.3758653998374939,0.0,0.0,1.0,229.1765899658203,197.0,160.33248901367188,-32301.537109375,2452.120849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.19403076171875,310.97955322265625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7796728014945984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007912687724456,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,293.357666015625,297.1499938964844,293.1499938964844,0.2882518768310547,-5321.91455078125,304.1982116699219,0.7455838918685913,0.3518779873847961,0.323663592338562,293.3428649902344,297.1499938964844,293.1499938964844,0.2382022887468338,-4823.01708984375,304.19415283203125,0.7112658619880676,0.3014119863510132,0.2934094369411468,293.1832275390625,297.1499938964844,293.1499938964844,0.567035436630249,-7026.85009765625,304.1925354003906,0.8875882625579834,0.6065302491188049,0.4275297820568084,293.2035217285156,297.1499938964844,293.1499938964844,0.7957941889762878,-12348.2890625,304.2105407714844,0.9748041033744812,0.7899110913276672,0.750305712223053,293.199462890625,297.1499938964844,293.1499938964844,0.0699342712759971,-8705.4814453125,304.1611633300781,0.4992413222789764,0.1102694422006607,0.5308862924575806,290.58917236328125,291.1499938964844,253.9890594482422,253.3414764404297,279.1792297363281,293.2890930175781,290.5945129394531,1.0,0.5912560224533081,0.4885004758834839,0.4885004758834839,1.0,1.0,-2.792388439178467,1.002707839012146,1.7896807193756104,0.3760677278041839,0.0,0.0,1.0,217.5818786621093,185.0,168.87477111816406,-32332.703125,2345.835693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4447021484375,311.2261657714844,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7787208557128906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007903026998974,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,293.357666015625,297.1499938964844,293.1499938964844,0.2882518768310547,-5321.91455078125,304.1982116699219,0.7455838918685913,0.3518779873847961,0.323663592338562,293.3428649902344,297.1499938964844,293.1499938964844,0.2382022887468338,-4823.01708984375,304.19415283203125,0.7112658619880676,0.3014119863510132,0.2934094369411468,293.1832275390625,297.1499938964844,293.1499938964844,0.567035436630249,-7026.85009765625,304.1925354003906,0.8875882625579834,0.6065302491188049,0.4275297820568084,293.2035217285156,297.1499938964844,293.1499938964844,0.7957941889762878,-12348.2890625,304.2105407714844,0.9748041033744812,0.7899110913276672,0.750305712223053,293.199462890625,297.1499938964844,293.1499938964844,0.0699342712759971,-8705.4814453125,304.1611633300781,0.4992413222789764,0.1102694422006607,0.5308862924575806,290.58917236328125,291.1499938964844,253.9890594482422,253.3414764404297,279.1792297363281,293.2890930175781,290.5945129394531,1.0,0.5912560224533081,0.4885004758834839,0.4885004758834839,1.0,1.0,-2.792388439178467,1.002707839012146,1.7896807193756104,0.3760677278041839,0.0,0.0,1.0,217.5818786621093,185.0,168.87477111816406,-32332.703125,2345.835693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4447021484375,311.2261657714844,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7787208557128906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007903026998974,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,293.3598022460937,297.1499938964844,293.1499938964844,0.2789448499679565,-5184.56591796875,304.1976318359375,0.7486352324485779,0.3461870551109314,0.3181743621826172,293.3486328125,297.1499938964844,293.1499938964844,0.2294394671916961,-4680.25,304.19403076171875,0.7133936882019043,0.2953556478023529,0.2873015403747558,293.1886291503906,297.1499938964844,293.1499938964844,0.5578716397285461,-6937.873046875,304.193603515625,0.8955851793289185,0.6045910716056824,0.4259001314640045,293.20977783203125,297.1499938964844,293.1499938964844,0.7827761173248291,-12192.8720703125,304.2120361328125,0.982520878314972,0.7872862219810486,0.7474715709686279,293.2001647949219,297.1499938964844,293.1499938964844,0.0676482692360878,-8493.66015625,304.1612548828125,0.5018243789672852,0.108873926103115,0.5226609706878662,290.71099853515625,291.1499938964844,254.14503479003903,253.4888458251953,279.1798400878906,293.2924194335937,290.7162170410156,1.0,0.581030011177063,0.4915136992931366,0.4915136992931366,1.0,1.0,-2.763201236724853,0.9962854981422424,1.766915798187256,0.3761747181415558,0.0,0.0,1.0,205.9594573974609,173.0,168.90188598632812,-32330.61328125,2240.93115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6651916503906,311.4469299316406,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7771214246749878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007886794046498,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,293.3598022460937,297.1499938964844,293.1499938964844,0.2789448499679565,-5184.56591796875,304.1976318359375,0.7486352324485779,0.3461870551109314,0.3181743621826172,293.3486328125,297.1499938964844,293.1499938964844,0.2294394671916961,-4680.25,304.19403076171875,0.7133936882019043,0.2953556478023529,0.2873015403747558,293.1886291503906,297.1499938964844,293.1499938964844,0.5578716397285461,-6937.873046875,304.193603515625,0.8955851793289185,0.6045910716056824,0.4259001314640045,293.20977783203125,297.1499938964844,293.1499938964844,0.7827761173248291,-12192.8720703125,304.2120361328125,0.982520878314972,0.7872862219810486,0.7474715709686279,293.2001647949219,297.1499938964844,293.1499938964844,0.0676482692360878,-8493.66015625,304.1612548828125,0.5018243789672852,0.108873926103115,0.5226609706878662,290.71099853515625,291.1499938964844,254.14503479003903,253.4888458251953,279.1798400878906,293.2924194335937,290.7162170410156,1.0,0.581030011177063,0.4915136992931366,0.4915136992931366,1.0,1.0,-2.763201236724853,0.9962854981422424,1.766915798187256,0.3761747181415558,0.0,0.0,1.0,205.9594573974609,173.0,168.90188598632812,-32330.61328125,2240.93115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6651916503906,311.4469299316406,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7771214246749878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007886794046498,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,293.3606262207031,297.1499938964844,293.1499938964844,0.2744230926036834,-5117.484375,304.1972045898437,0.7503389716148376,0.3433636724948883,0.3154484927654266,293.351318359375,297.1499938964844,293.1499938964844,0.2251490354537964,-4609.9375,304.1938171386719,0.714564323425293,0.2923142611980438,0.284233957529068,293.1911926269531,297.1499938964844,293.1499938964844,0.5533660054206848,-6894.08935546875,304.1938781738281,0.89982670545578,0.6035941243171692,0.425065129995346,293.2127685546875,297.1499938964844,293.1499938964844,0.7763692736625671,-12116.3740234375,304.21240234375,0.9863729476928712,0.7859428524971008,0.7460232973098755,293.2004699707031,297.1499938964844,293.1499938964844,0.0665184631943702,-8389.7509765625,304.1612548828125,0.50324547290802,0.1081761270761489,0.5185421705245972,290.77001953125,291.1499938964844,254.2231292724609,253.56256103515625,279.1801452636719,293.2939758300781,290.7751159667969,1.0,0.5758506655693054,0.4930433332920074,0.4930433332920074,1.0,1.0,-2.748544931411743,0.9930276274681092,1.7555173635482788,0.3761940002441406,0.0,0.0,1.0,200.1401824951172,173.0,166.66610717773438,-32318.37109375,2189.07763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7649230957031,311.5482177734375,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7809078693389893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007925222162157,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635760,293.3613586425781,297.1499938964844,293.1499938964844,0.2698962390422821,-5049.97412109375,304.19683837890625,0.7521727681159973,0.3405546545982361,0.3127350211143493,293.3538513183594,297.1499938964844,293.1499938964844,0.2208443731069564,-4539.00634765625,304.1936950683594,0.7158125638961792,0.2892649173736572,0.2811582684516907,293.1937255859375,297.1499938964844,293.1499938964844,0.5487377643585205,-6848.896484375,304.1943054199219,0.9042541980743408,0.6025797128677368,0.4242182075977325,293.2156677246094,297.1499938964844,293.1499938964844,0.7697998285293579,-12037.498046875,304.2130126953125,0.9902086853981018,0.7845795154571533,0.7445570230484009,293.2007751464844,297.1499938964844,293.1499938964844,0.0653731450438499,-8284.7421875,304.1612854003906,0.504764974117279,0.1074791848659515,0.5144254565238953,290.8314819335937,291.1499938964844,254.3011779785156,253.6361846923828,279.180419921875,293.29541015625,290.83721923828125,1.0,0.5706290602684021,0.4945872724056244,0.4945872724056244,1.0,1.0,-2.733860492706299,0.9897413849830629,1.7441191673278809,0.3761904537677765,0.0,0.0,1.0,194.3188018798828,161.0,170.90887451171875,-32331.3828125,2137.664306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8939208984375,311.6755676269531,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7803387641906738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007919446798041,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635820,293.3624267578125,297.1499938964844,293.1499938964844,0.2609178721904754,-4915.16650390625,304.1961975097656,0.756261944770813,0.3349796831607818,0.3073464930057525,293.35858154296875,297.1499938964844,293.1499938964844,0.2122704088687896,-4396.68896484375,304.1933898925781,0.7185546159744263,0.283142477273941,0.2749837040901184,293.19854736328125,297.1499938964844,293.1499938964844,0.5392671823501587,-6756.02734375,304.1953125,0.9142528176307678,0.600489616394043,0.4224830865859985,293.2212219238281,297.1499938964844,293.1499938964844,0.7562740445137024,-11874.927734375,304.21453857421875,0.997776985168457,0.7817853093147278,0.7415599822998047,293.2012634277344,297.1499938964844,293.1499938964844,0.0630624666810035,-8074.17236328125,304.161376953125,0.5081310272216797,0.1060898825526237,0.5062100887298584,290.9594421386719,291.1499938964844,254.45681762695312,253.7828521728516,279.1810302734375,293.2980651855469,290.9650573730469,1.0,0.5600513815879822,0.4977189302444458,0.4977189302444458,1.0,1.0,-2.704292058944702,0.9830339550971984,1.7212580442428589,0.3760961294174194,0.0,0.0,1.0,182.68618774414065,149.0,175.5250701904297,-32332.1171875,2036.1390380859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1297302246094,311.9112548828125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7786785960197449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007902598008513,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635880,293.3624267578125,297.1499938964844,293.1499938964844,0.2609178721904754,-4915.16650390625,304.1961975097656,0.756261944770813,0.3349796831607818,0.3073464930057525,293.35858154296875,297.1499938964844,293.1499938964844,0.2122704088687896,-4396.68896484375,304.1933898925781,0.7185546159744263,0.283142477273941,0.2749837040901184,293.19854736328125,297.1499938964844,293.1499938964844,0.5392671823501587,-6756.02734375,304.1953125,0.9142528176307678,0.600489616394043,0.4224830865859985,293.2212219238281,297.1499938964844,293.1499938964844,0.7562740445137024,-11874.927734375,304.21453857421875,0.997776985168457,0.7817853093147278,0.7415599822998047,293.2012634277344,297.1499938964844,293.1499938964844,0.0630624666810035,-8074.17236328125,304.161376953125,0.5081310272216797,0.1060898825526237,0.5062100887298584,290.9594421386719,291.1499938964844,254.45681762695312,253.7828521728516,279.1810302734375,293.2980651855469,290.9650573730469,1.0,0.5600513815879822,0.4977189302444458,0.4977189302444458,1.0,1.0,-2.704292058944702,0.9830339550971984,1.7212580442428589,0.3760961294174194,0.0,0.0,1.0,182.68618774414065,149.0,175.5250701904297,-32332.1171875,2036.1390380859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1297302246094,311.9112548828125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7786785960197449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007902598008513,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635940,293.3629150390625,297.1499938964844,293.1499938964844,0.2520925998687744,-4781.38330078125,304.1955261230469,0.7593786120414734,0.3295029997825622,0.3021093606948852,293.36260986328125,297.1499938964844,293.1499938964844,0.203810840845108,-4254.81005859375,304.19305419921875,0.7202277183532715,0.2770381271839142,0.268888771533966,293.20294189453125,297.1499938964844,293.1499938964844,0.529535710811615,-6659.97607421875,304.19647216796875,0.9233452081680298,0.5983678698539734,0.4207756519317627,293.2191162109375,297.1499938964844,293.1499938964844,0.7302698493003845,-11538.0634765625,304.2373046875,0.9990000128746032,0.780366837978363,0.7266220450401306,293.201416015625,297.1499938964844,293.1499938964844,0.0608042813837528,-7869.67724609375,304.1613464355469,0.510895848274231,0.1047582477331161,0.49854177236557,291.0951538085937,291.1499938964844,254.61134338378903,253.9282073974609,279.1837158203125,293.2995300292969,291.1018981933594,1.0,0.5486453771591187,0.5012091994285583,0.5012091994285583,1.0,1.0,-2.6617493629455566,0.97130286693573,1.6904466152191162,0.3740781545639038,0.0,0.0,1.0,172.541015625,137.0,190.3986053466797,-32219.287109375,1923.1400146484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3476867675781,312.143798828125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7811053991317749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007927226833999,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636000,293.3629150390625,297.1499938964844,293.1499938964844,0.2520925998687744,-4781.38330078125,304.1955261230469,0.7593786120414734,0.3295029997825622,0.3021093606948852,293.36260986328125,297.1499938964844,293.1499938964844,0.203810840845108,-4254.81005859375,304.19305419921875,0.7202277183532715,0.2770381271839142,0.268888771533966,293.20294189453125,297.1499938964844,293.1499938964844,0.529535710811615,-6659.97607421875,304.19647216796875,0.9233452081680298,0.5983678698539734,0.4207756519317627,293.2191162109375,297.1499938964844,293.1499938964844,0.7302698493003845,-11538.0634765625,304.2373046875,0.9990000128746032,0.780366837978363,0.7266220450401306,293.201416015625,297.1499938964844,293.1499938964844,0.0608042813837528,-7869.67724609375,304.1613464355469,0.510895848274231,0.1047582477331161,0.49854177236557,291.0951538085937,291.1499938964844,254.61134338378903,253.9282073974609,279.1837158203125,293.2995300292969,291.1018981933594,1.0,0.5486453771591187,0.5012091994285583,0.5012091994285583,1.0,1.0,-2.6617493629455566,0.97130286693573,1.6904466152191162,0.3740781545639038,0.0,0.0,1.0,172.541015625,137.0,190.3986053466797,-32219.287109375,1923.1400146484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3476867675781,312.143798828125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7811053991317749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007927226833999,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636060,293.3632202148437,297.1499938964844,293.1499938964844,0.2428100556135177,-4638.72021484375,304.1958312988281,0.7626355886459351,0.3240469992160797,0.2969244122505188,293.36639404296875,297.1499938964844,293.1499938964844,0.1949785053730011,-4104.5712890625,304.19342041015625,0.7218850255012512,0.2708824276924133,0.2627823054790497,293.2074279785156,297.1499938964844,293.1499938964844,0.5183480978012085,-6547.98486328125,304.1996765136719,0.9327722191810608,0.5961171984672546,0.4190112054347992,293.1963806152344,297.1499938964844,293.1499938964844,0.694416344165802,-11074.5673828125,304.267822265625,0.9990000128746032,0.78318852186203,0.7049421668052673,293.2015075683594,297.1499938964844,293.1499938964844,0.0583908930420875,-7651.6630859375,304.1615905761719,0.5138545632362366,0.1034418493509292,0.491082489490509,291.2635803222656,291.1499938964844,254.76405334472656,254.0716247558593,279.186279296875,293.2989196777344,291.271728515625,1.0,0.5361872315406799,0.5049728751182556,0.5049728751182556,1.0,1.0,-2.6108884811401367,0.9563198089599608,1.6545686721801758,0.3704955577850342,0.0,0.0,0.978161096572876,162.4848175048828,125.0,225.9004821777344,-32102.0390625,1801.7579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.648681640625,312.4556884765625,278.1499938964844,0.0,18000.0,316.6700134277344,32953.796875,36000.0,0.0,0.0,0.7787856459617615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8298920392990112,1.8299198150634768,-2.7786247301264663e-05,0.0,0.0007903684163466,0.0,0.0,683.489501953125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
