time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636120,293.3632202148437,297.1499938964844,293.1499938964844,0.2428100556135177,-4638.72021484375,304.1958312988281,0.7626355886459351,0.3240469992160797,0.2969244122505188,293.36639404296875,297.1499938964844,293.1499938964844,0.1949785053730011,-4104.5712890625,304.19342041015625,0.7218850255012512,0.2708824276924133,0.2627823054790497,293.2074279785156,297.1499938964844,293.1499938964844,0.5183480978012085,-6547.98486328125,304.1996765136719,0.9327722191810608,0.5961171984672546,0.4190112054347992,293.1963806152344,297.1499938964844,293.1499938964844,0.694416344165802,-11074.5673828125,304.267822265625,0.9990000128746032,0.78318852186203,0.7049421668052673,293.2015075683594,297.1499938964844,293.1499938964844,0.0583908930420875,-7651.6630859375,304.1615905761719,0.5138545632362366,0.1034418493509292,0.491082489490509,291.2635803222656,291.1499938964844,254.76405334472656,254.0716247558593,279.186279296875,293.2989196777344,291.271728515625,1.0,0.5361872315406799,0.5049728751182556,0.5049728751182556,1.0,1.0,-2.6108884811401367,0.9563198089599608,1.6545686721801758,0.3704955577850342,0.0,0.0,0.978161096572876,162.4848175048828,125.0,225.9004821777344,-32102.0390625,1801.7579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.648681640625,312.4556884765625,278.1499938964844,0.0,18000.0,316.6700134277344,32953.796875,36000.0,0.0,0.0,0.7787856459617615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8298920392990112,1.8299198150634768,-2.7786247301264663e-05,0.0,0.0007903684163466,0.0,0.0,683.489501953125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636180,293.3632202148437,297.1499938964844,293.1499938964844,0.2335283756256103,-4494.650390625,304.1960144042969,0.7668017745018005,0.3186439871788025,0.2917567789554596,293.36993408203125,297.1499938964844,293.1499938964844,0.1861355155706405,-3952.479736328125,304.1936950683594,0.7241771817207336,0.2646867632865906,0.256610244512558,293.2118835449219,297.1499938964844,293.1499938964844,0.5065978169441223,-6429.7548828125,304.2026672363281,0.9433971047401428,0.5937593579292297,0.4171493351459503,293.1595764160156,297.1499938964844,293.1499938964844,0.6559236645698547,-10577.25,304.29254150390625,0.9990000128746032,0.7894506454467773,0.6814179420471191,293.20123291015625,297.1499938964844,293.1499938964844,0.0559403300285339,-7432.07861328125,304.16180419921875,0.5176008939743042,0.1021870374679565,0.4837281107902527,291.4430847167969,291.1499938964844,254.91433715820312,254.2124938964844,279.1886291503906,293.3003234863281,291.4515686035156,1.0,0.5230172276496887,0.5089511275291443,0.5089511275291443,1.0,1.0,-2.557924509048462,0.9404966235160828,1.6174278259277344,0.3665150105953216,0.0,0.0,0.9271390438079834,151.96974182128906,113.0,244.08485412597656,-31934.111328125,1679.3790283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9559020996094,312.7659606933594,278.1499938964844,0.0,18000.0,316.6700134277344,35134.46875,36000.0,0.0,0.0,0.7751849293708801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8215970993041992,1.821625113487244,-2.809547549986746e-05,0.0,0.0007867141976021,0.0,0.0,683.4928588867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636240,293.3632202148437,297.1499938964844,293.1499938964844,0.2335283756256103,-4494.650390625,304.1960144042969,0.7668017745018005,0.3186439871788025,0.2917567789554596,293.36993408203125,297.1499938964844,293.1499938964844,0.1861355155706405,-3952.479736328125,304.1936950683594,0.7241771817207336,0.2646867632865906,0.256610244512558,293.2118835449219,297.1499938964844,293.1499938964844,0.5065978169441223,-6429.7548828125,304.2026672363281,0.9433971047401428,0.5937593579292297,0.4171493351459503,293.1595764160156,297.1499938964844,293.1499938964844,0.6559236645698547,-10577.25,304.29254150390625,0.9990000128746032,0.7894506454467773,0.6814179420471191,293.20123291015625,297.1499938964844,293.1499938964844,0.0559403300285339,-7432.07861328125,304.16180419921875,0.5176008939743042,0.1021870374679565,0.4837281107902527,291.4430847167969,291.1499938964844,254.91433715820312,254.2124938964844,279.1886291503906,293.3003234863281,291.4515686035156,1.0,0.5230172276496887,0.5089511275291443,0.5089511275291443,1.0,1.0,-2.557924509048462,0.9404966235160828,1.6174278259277344,0.3665150105953216,0.0,0.0,0.9271390438079834,151.96974182128906,113.0,244.08485412597656,-31934.111328125,1679.3790283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9559020996094,312.7659606933594,278.1499938964844,0.0,18000.0,316.6700134277344,35134.46875,36000.0,0.0,0.0,0.7751849293708801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8215970993041992,1.821625113487244,-2.809547549986746e-05,0.0,0.0007867141976021,0.0,0.0,683.4928588867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636300,293.363037109375,297.1499938964844,293.1499938964844,0.2290553897619247,-4424.853515625,304.1957702636719,0.7692549824714661,0.315975934267044,0.2891952395439148,293.3715209960937,297.1499938964844,293.1499938964844,0.1818457692861557,-3878.217529296875,304.19354248046875,0.7255741357803345,0.2615861594676971,0.2535134553909302,293.2140197753906,297.1499938964844,293.1499938964844,0.5008507966995239,-6371.94677734375,304.2035217285156,0.9490910172462464,0.5925571918487549,0.4161957800388336,293.1372375488281,297.1499938964844,293.1499938964844,0.6362380981445312,-10322.779296875,304.3023681640625,0.9990000128746032,0.7937135100364685,0.6690223813056946,293.2008972167969,297.1499938964844,293.1499938964844,0.0547675602138042,-7327.8125,304.16180419921875,0.519840657711029,0.1016079857945442,0.4802117645740509,291.5303039550781,291.1499938964844,254.98834228515625,254.28176879882807,279.1898498535156,293.3028564453125,291.53692626953125,1.0,0.5162100791931152,0.5110374093055725,0.5110374093055725,1.0,1.0,-2.5308618545532227,0.9323722124099731,1.5984896421432495,0.3644359409809112,0.0,0.0,0.8929684162139893,146.59121704101562,113.0,235.64552307128903,-31755.8125,1618.51513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1147766113281,312.894775390625,278.1499938964844,0.0,18000.0,317.1499938964844,36515.015625,36000.0,0.0,0.0,0.7776670455932617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.797976016998291,1.798003911972046,-2.78884999715956e-05,0.0,0.0007892331923358,0.0,0.0,665.6720581054688,0.0,0.0,0.0,0.9885114431381226,4.0,0.0,1.0
636360,293.3627319335937,297.1499938964844,293.1499938964844,0.2253554463386535,-4367.60693359375,304.19415283203125,0.7719799876213074,0.3133406043052673,0.2866557538509369,293.3729858398437,297.1499938964844,293.1499938964844,0.1781664788722992,-3814.883056640625,304.1922912597656,0.7271543145179749,0.2584913969039917,0.2504161596298218,293.2159729003906,297.1499938964844,293.1499938964844,0.4966090619564056,-6330.40478515625,304.20147705078125,0.9550058245658876,0.5913630127906799,0.4152371287345886,293.11260986328125,297.1499938964844,293.1499938964844,0.6180291175842285,-10088.5439453125,304.3077087402344,0.9990000128746032,0.7987077236175537,0.6562134623527527,293.2003173828125,297.1499938964844,293.1499938964844,0.0538380667567253,-7246.783203125,304.1613464355469,0.5223730206489563,0.1010734736919403,0.4768632054328918,291.5830383300781,291.1499938964844,255.0615081787109,254.35015869140625,279.191162109375,293.3069152832031,291.5867614746094,1.0,0.5092746615409851,0.513192355632782,0.513192355632782,1.0,1.0,-2.5035245418548584,0.9241533279418944,1.5793713331222534,0.3623191118240356,0.0,0.0,0.8586757779121399,141.1507110595703,131.0,187.94461059570312,-31459.68359375,1558.1544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3399658203125,313.01904296875,278.1499938964844,0.0,18000.0,317.1499938964844,37196.19140625,36000.0,0.0,0.0,0.7752678990364075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7392390966415403,1.7392659187316897,-2.678089731489308e-05,0.0,0.0007867983658798,0.0,0.0,613.3363647460938,0.0,0.0,0.0,0.9606415033340454,4.0,0.0,1.0
636420,293.3624267578125,297.1499938964844,293.1499938964844,0.2202873677015304,-4291.078125,304.1877746582031,0.7690007090568542,0.3080120980739593,0.2818652391433716,293.3763122558594,297.1499938964844,293.1499938964844,0.1726491302251815,-3721.371826171875,304.18731689453125,0.7229408621788025,0.2521695494651794,0.2444522231817245,293.2198486328125,297.1499938964844,293.1499938964844,0.4927456378936767,-6296.71142578125,304.19049072265625,0.9554204940795898,0.5889049768447876,0.4135185182094574,293.0737609863281,297.1499938964844,293.1499938964844,0.6088714003562927,-10000.5,304.26910400390625,0.9990000128746032,0.8075904846191406,0.6527078151702881,293.1996459960937,297.1499938964844,293.1499938964844,0.0528469830751419,-7164.57568359375,304.1591796875,0.521226704120636,0.0999390259385109,0.4716856777667999,291.59002685546875,291.1499938964844,255.2049255371093,254.4840087890625,279.1864318847656,293.3121643066406,291.5870666503906,1.0,0.5057049989700317,0.5166357755661011,0.5166357755661011,1.0,1.0,-2.478069543838501,0.9187266230583192,1.559342861175537,0.3621160984039306,0.0,0.0,0.7978982925415039,139.0736846923828,149.0,37.87474822998047,-30912.9609375,1515.620361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8891296386719,313.22528076171875,278.1499938964844,0.0,18000.0,317.1499938964844,37754.6015625,36000.0,0.0,0.0,0.7679502964019775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5828065872192385,1.5828303098678589,-2.3751452317810617e-05,0.0,0.0007793719414621,0.0,0.0,484.82415771484375,0.0,0.0,0.0,0.8877643346786499,4.0,0.0,1.0
636480,293.3624267578125,297.1499938964844,293.1499938964844,0.2202873677015304,-4291.078125,304.1877746582031,0.7690007090568542,0.3080120980739593,0.2818652391433716,293.3763122558594,297.1499938964844,293.1499938964844,0.1726491302251815,-3721.371826171875,304.18731689453125,0.7229408621788025,0.2521695494651794,0.2444522231817245,293.2198486328125,297.1499938964844,293.1499938964844,0.4927456378936767,-6296.71142578125,304.19049072265625,0.9554204940795898,0.5889049768447876,0.4135185182094574,293.0737609863281,297.1499938964844,293.1499938964844,0.6088714003562927,-10000.5,304.26910400390625,0.9990000128746032,0.8075904846191406,0.6527078151702881,293.1996459960937,297.1499938964844,293.1499938964844,0.0528469830751419,-7164.57568359375,304.1591796875,0.521226704120636,0.0999390259385109,0.4716856777667999,291.59002685546875,291.1499938964844,255.2049255371093,254.4840087890625,279.1864318847656,293.3121643066406,291.5870666503906,1.0,0.5057049989700317,0.5166357755661011,0.5166357755661011,1.0,1.0,-2.478069543838501,0.9187266230583192,1.559342861175537,0.3621160984039306,0.0,0.0,0.7978982925415039,139.0736846923828,149.0,37.87474822998047,-30912.9609375,1515.620361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8891296386719,313.22528076171875,278.1499938964844,0.0,18000.0,317.1499938964844,37754.6015625,36000.0,0.0,0.0,0.7679502964019775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5828065872192385,1.5828303098678589,-2.3751452317810617e-05,0.0,0.0007793719414621,0.0,0.0,484.82415771484375,0.0,0.0,0.0,0.8877643346786499,4.0,0.0,1.0
636540,293.3623046875,297.1499938964844,293.1499938964844,0.2173259556293487,-4248.7216796875,304.1801452636719,0.7597536444664001,0.3026580214500427,0.2772581875324249,293.3797607421875,297.1499938964844,293.1499938964844,0.1687303781509399,-3656.66552734375,304.1814270019531,0.7127794623374939,0.2457396239042282,0.2385981678962707,293.2231750488281,297.1499938964844,293.1499938964844,0.4934615194797516,-6310.77978515625,304.1758117675781,0.947163462638855,0.5864612460136414,0.4119621813297272,293.0686950683594,297.1499938964844,293.1499938964844,0.6227477192878723,-10223.8466796875,304.2060241699219,0.9990000128746032,0.8106271028518677,0.6658494472503662,293.2000427246094,297.1499938964844,293.1499938964844,0.0524831712245941,-7140.8447265625,304.15673828125,0.5151258111000061,0.0986045449972152,0.4668501019477844,291.5007019042969,291.1499938964844,255.34393310546875,254.61338806152344,279.1799011230469,293.3129577636719,291.4952697753906,1.0,0.5085775852203369,0.519303023815155,0.519303023815155,1.0,1.0,-2.473596572875977,0.9208797812461852,1.552716851234436,0.3650812804698944,0.0,0.0,0.7565231323242188,143.5530242919922,167.0,-84.1212158203125,-30500.201171875,1528.6351318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4902038574219,313.4251708984375,278.1499938964844,0.0,18000.0,316.6700134277344,37496.22265625,36000.0,0.0,0.0,0.7529796361923218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.437996506690979,1.4380176067352295,-2.1036654288764112e-05,0.0,0.0007641785778105,0.0,0.0,382.2289123535156,0.0,0.0,0.0,0.8218389749526978,4.0,0.0,1.0
636600,293.3623046875,297.1499938964844,293.1499938964844,0.2173259556293487,-4248.7216796875,304.1801452636719,0.7597536444664001,0.3026580214500427,0.2772581875324249,293.3797607421875,297.1499938964844,293.1499938964844,0.1687303781509399,-3656.66552734375,304.1814270019531,0.7127794623374939,0.2457396239042282,0.2385981678962707,293.2231750488281,297.1499938964844,293.1499938964844,0.4934615194797516,-6310.77978515625,304.1758117675781,0.947163462638855,0.5864612460136414,0.4119621813297272,293.0686950683594,297.1499938964844,293.1499938964844,0.6227477192878723,-10223.8466796875,304.2060241699219,0.9990000128746032,0.8106271028518677,0.6658494472503662,293.2000427246094,297.1499938964844,293.1499938964844,0.0524831712245941,-7140.8447265625,304.15673828125,0.5151258111000061,0.0986045449972152,0.4668501019477844,291.5007019042969,291.1499938964844,255.34393310546875,254.61338806152344,279.1799011230469,293.3129577636719,291.4952697753906,1.0,0.5085775852203369,0.519303023815155,0.519303023815155,1.0,1.0,-2.473596572875977,0.9208797812461852,1.552716851234436,0.3650812804698944,0.0,0.0,0.7565231323242188,143.5530242919922,167.0,-84.1212158203125,-30500.201171875,1528.6351318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4902038574219,313.4251708984375,278.1499938964844,0.0,18000.0,316.6700134277344,37496.22265625,36000.0,0.0,0.0,0.7529796361923218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.437996506690979,1.4380176067352295,-2.1036654288764112e-05,0.0,0.0007641785778105,0.0,0.0,382.2289123535156,0.0,0.0,0.0,0.8218389749526978,4.0,0.0,1.0
636660,293.3624572753906,297.1499938964844,293.1499938964844,0.2150634974241256,-4217.15966796875,304.1739196777344,0.7471566796302795,0.2972449362277984,0.2727582454681396,293.3833312988281,297.1499938964844,293.1499938964844,0.1652898043394088,-3600.100830078125,304.1767272949219,0.6979979276657104,0.2391922920942306,0.2327967584133148,293.22637939453125,297.1499938964844,293.1499938964844,0.4959225058555603,-6341.49951171875,304.1632385253906,0.9331988096237184,0.5839605927467346,0.4105004072189331,293.0972900390625,297.1499938964844,293.1499938964844,0.6512671709060669,-10636.427734375,304.139892578125,0.9990000128746032,0.8069548606872559,0.6898107528686523,293.2020263671875,297.1499938964844,293.1499938964844,0.0521780960261821,-7123.51806640625,304.155029296875,0.5060843825340271,0.0969368815422058,0.4614164233207702,291.3812255859375,291.1499938964844,255.47789001464844,254.7377166748047,279.1734924316406,293.3083190917969,291.3756408691406,1.0,0.5158073306083679,0.5213264226913452,0.5213264226913452,1.0,1.0,-2.481715202331543,0.9273951649665833,1.5543200969696045,0.3696649372577667,0.0,0.0,0.7335882782936096,152.4950714111328,170.0,-141.49891662597656,-30266.5,1577.157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9593811035156,313.5674743652344,278.1499938964844,0.0,18000.0,316.6700134277344,36941.10546875,36000.0,0.0,0.0,0.7400267720222473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3408282995224,1.3408474922180176,-1.9271461496828124e-05,0.0,0.0007510331342928,0.0,0.0,321.7943725585937,0.0,0.0,0.0,0.7783415913581848,4.0,0.0,1.0
636720,293.3624572753906,297.1499938964844,293.1499938964844,0.2150634974241256,-4217.15966796875,304.1739196777344,0.7471566796302795,0.2972449362277984,0.2727582454681396,293.3833312988281,297.1499938964844,293.1499938964844,0.1652898043394088,-3600.100830078125,304.1767272949219,0.6979979276657104,0.2391922920942306,0.2327967584133148,293.22637939453125,297.1499938964844,293.1499938964844,0.4959225058555603,-6341.49951171875,304.1632385253906,0.9331988096237184,0.5839605927467346,0.4105004072189331,293.0972900390625,297.1499938964844,293.1499938964844,0.6512671709060669,-10636.427734375,304.139892578125,0.9990000128746032,0.8069548606872559,0.6898107528686523,293.2020263671875,297.1499938964844,293.1499938964844,0.0521780960261821,-7123.51806640625,304.155029296875,0.5060843825340271,0.0969368815422058,0.4614164233207702,291.3812255859375,291.1499938964844,255.47789001464844,254.7377166748047,279.1734924316406,293.3083190917969,291.3756408691406,1.0,0.5158073306083679,0.5213264226913452,0.5213264226913452,1.0,1.0,-2.481715202331543,0.9273951649665833,1.5543200969696045,0.3696649372577667,0.0,0.0,0.7335882782936096,152.4950714111328,170.0,-141.49891662597656,-30266.5,1577.157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9593811035156,313.5674743652344,278.1499938964844,0.0,18000.0,316.6700134277344,36941.10546875,36000.0,0.0,0.0,0.7400267720222473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3408282995224,1.3408474922180176,-1.9271461496828124e-05,0.0,0.0007510331342928,0.0,0.0,321.7943725585937,0.0,0.0,0.0,0.7783415913581848,4.0,0.0,1.0
636780,293.36260986328125,297.1499938964844,293.1499938964844,0.212124764919281,-4173.48974609375,304.1709289550781,0.7366198897361755,0.2918309271335602,0.2681887149810791,293.3867492675781,297.1499938964844,293.1499938964844,0.161247968673706,-3531.53759765625,304.17462158203125,0.6846596002578735,0.2325910180807113,0.2268716692924499,293.2295227050781,297.1499938964844,293.1499938964844,0.4971637725830078,-6357.044921875,304.15692138671875,0.921578884124756,0.5813833475112915,0.4089490473270416,293.1464538574219,297.1499938964844,293.1499938964844,0.6765055656433105,-10984.681640625,304.1019897460937,0.9990000128746032,0.7983435988426208,0.7096892595291138,293.20513916015625,297.1499938964844,293.1499938964844,0.0513636991381645,-7061.16845703125,304.1547546386719,0.4981018304824829,0.0949887409806251,0.4543201327323913,291.2940673828125,291.1499938964844,255.6061248779297,254.8563232421875,279.1718139648437,293.3033752441406,291.29071044921875,1.0,0.5206084251403809,0.5233953595161438,0.5233953595161438,1.0,1.0,-2.4826128482818604,0.9307880401611328,1.5518248081207275,0.3729993999004364,0.0,0.0,0.7207556366920471,159.96697998046875,173.0,-119.61802673339844,-30123.548828125,1609.95068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.28125,313.6895751953125,278.1499938964844,0.0,18000.0,316.6700134277344,36536.96875,36000.0,0.0,0.0,0.7269548773765564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2871259450912476,1.2871443033218384,-1.832307316362857e-05,0.0,0.0007377667352557,0.0,0.0,291.241943359375,0.0,0.0,0.0,0.7543318867683411,4.0,0.0,1.0
636840,293.36260986328125,297.1499938964844,293.1499938964844,0.212124764919281,-4173.48974609375,304.1709289550781,0.7366198897361755,0.2918309271335602,0.2681887149810791,293.3867492675781,297.1499938964844,293.1499938964844,0.161247968673706,-3531.53759765625,304.17462158203125,0.6846596002578735,0.2325910180807113,0.2268716692924499,293.2295227050781,297.1499938964844,293.1499938964844,0.4971637725830078,-6357.044921875,304.15692138671875,0.921578884124756,0.5813833475112915,0.4089490473270416,293.1464538574219,297.1499938964844,293.1499938964844,0.6765055656433105,-10984.681640625,304.1019897460937,0.9990000128746032,0.7983435988426208,0.7096892595291138,293.20513916015625,297.1499938964844,293.1499938964844,0.0513636991381645,-7061.16845703125,304.1547546386719,0.4981018304824829,0.0949887409806251,0.4543201327323913,291.2940673828125,291.1499938964844,255.6061248779297,254.8563232421875,279.1718139648437,293.3033752441406,291.29071044921875,1.0,0.5206084251403809,0.5233953595161438,0.5233953595161438,1.0,1.0,-2.4826128482818604,0.9307880401611328,1.5518248081207275,0.3729993999004364,0.0,0.0,0.7207556366920471,159.96697998046875,173.0,-119.61802673339844,-30123.548828125,1609.95068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.28125,313.6895751953125,278.1499938964844,0.0,18000.0,316.6700134277344,36536.96875,36000.0,0.0,0.0,0.7269548773765564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2871259450912476,1.2871443033218384,-1.832307316362857e-05,0.0,0.0007377667352557,0.0,0.0,291.241943359375,0.0,0.0,0.0,0.7543318867683411,4.0,0.0,1.0
636900,293.3626708984375,297.1499938964844,293.1499938964844,0.2104137390851974,-4147.39990234375,304.1702575683594,0.7319827675819397,0.2891277074813843,0.2658902406692505,293.38836669921875,297.1499938964844,293.1499938964844,0.1590188443660736,-3493.099853515625,304.1741943359375,0.6785677671432495,0.2292713671922683,0.2238741666078567,293.2312316894531,297.1499938964844,293.1499938964844,0.4972639679908752,-6358.806640625,304.1554870605469,0.916673183441162,0.5800461173057556,0.4081300795078277,293.1728515625,297.1499938964844,293.1499938964844,0.6875441670417786,-11132.4638671875,304.0906982421875,0.9990000128746032,0.7932066917419434,0.7181385159492493,293.2068176269531,297.1499938964844,293.1499938964844,0.0508055910468101,-7016.6650390625,304.1549072265625,0.4944727420806885,0.0939604416489601,0.4503724575042724,291.2630310058594,291.1499938964844,255.6678924560547,254.91329956054688,279.1719665527344,293.3030700683594,291.2602233886719,1.0,0.5224407315254211,0.5245038270950317,0.5245038270950317,1.0,1.0,-2.480676651000977,0.9315685629844666,1.5491081476211548,0.3742297887802124,0.0,0.0,0.7163604497909546,163.12962341308594,173.0,-103.2004852294922,-30047.765625,1620.6978759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3856506347656,313.7261962890625,278.1499938964844,0.0,18000.0,316.19000244140625,36414.88671875,36000.0,0.0,0.0,0.7157784700393677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2686262130737305,1.2686442136764526,-1.8008351617027074e-05,0.0,0.0007264241576194,0.0,0.0,281.2577819824219,0.0,0.0,0.0,0.7461528778076172,4.0,0.0,1.0
636960,293.3626708984375,297.1499938964844,293.1499938964844,0.2086532413959503,-4120.39404296875,304.1697692871094,0.7276166081428528,0.2864333987236023,0.2635876536369324,293.38995361328125,297.1499938964844,293.1499938964844,0.1567372232675552,-3453.540771484375,304.1739501953125,0.6727654933929443,0.2259427011013031,0.2208564132452011,293.2329406738281,297.1499938964844,293.1499938964844,0.4972420930862427,-6359.13623046875,304.154541015625,0.9122366309165956,0.5786803960800171,0.407282680273056,293.1994323730469,297.1499938964844,293.1499938964844,0.6980045437812805,-11270.1904296875,304.0824890136719,0.9990000128746032,0.7876935005187988,0.7258743643760681,293.2084350585937,297.1499938964844,293.1499938964844,0.0502053685486316,-6968.59765625,304.15509033203125,0.4910077750682831,0.092923954129219,0.4462954401969909,291.234619140625,291.1499938964844,255.7279815673828,254.9686279296875,279.1725158691406,293.3046569824219,291.231689453125,1.0,0.523969292640686,0.5256684422492981,0.5256684422492981,1.0,1.0,-2.477663993835449,0.9319574236869812,1.5457066297531128,0.3753029704093933,0.0,0.0,0.7135453224182129,166.0182647705078,176.0,-93.07614135742188,-29945.662109375,1628.8076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.419189453125,313.7167358398437,278.1499938964844,0.0,18000.0,316.19000244140625,36306.3125,36000.0,0.0,0.0,0.7090112566947937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.254926681518555,1.2549444437026978,-1.777386205503717e-05,0.0,0.0007195562939159,0.0,0.0,273.9770812988281,0.0,0.0,0.0,0.7401401996612549,4.0,0.0,1.0
637020,293.3623962402344,297.1499938964844,293.1499938964844,0.2049404978752136,-4062.845703125,304.1694030761719,0.7191853523254395,0.2811036109924316,0.2590120732784271,293.3927917480469,297.1499938964844,293.1499938964844,0.1519909054040908,-3370.476318359375,304.17388916015625,0.6616753339767456,0.2192863672971725,0.2147978693246841,293.236328125,297.1499938964844,293.1499938964844,0.49665567278862,-6353.6611328125,304.1540832519531,0.904247224330902,0.5758936405181885,0.405533105134964,293.2514038085937,297.1499938964844,293.1499938964844,0.7152271270751953,-11489.2470703125,304.0770263671875,0.9990000128746032,0.7759016752243042,0.737690806388855,293.2111511230469,297.1499938964844,293.1499938964844,0.0489290431141853,-6865.7314453125,304.155517578125,0.484259158372879,0.0908925160765647,0.4381669461727142,291.1889953613281,291.1499938964844,255.84283447265625,255.073974609375,279.1747741699219,293.3133239746094,291.1873779296875,1.0,0.5262347459793091,0.5282287001609802,0.5282287001609802,1.0,1.0,-2.4672322273254395,0.9310840368270874,1.536148190498352,0.3769436180591583,0.0,0.0,0.7116906642913818,171.3995819091797,179.0,-67.19641876220703,-29752.283203125,1637.2919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3847045898437,313.6608581542969,278.1499938964844,0.0,18000.0,316.19000244140625,36110.59765625,36000.0,0.0,0.0,0.696467399597168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.242415189743042,1.242432713508606,-1.7539863620186225e-05,0.0,0.0007068258710205,0.0,0.0,267.20001220703125,0.0,0.0,0.0,0.734596848487854,4.0,0.0,1.0
637080,293.3623962402344,297.1499938964844,293.1499938964844,0.2049404978752136,-4062.845703125,304.1694030761719,0.7191853523254395,0.2811036109924316,0.2590120732784271,293.3927917480469,297.1499938964844,293.1499938964844,0.1519909054040908,-3370.476318359375,304.17388916015625,0.6616753339767456,0.2192863672971725,0.2147978693246841,293.236328125,297.1499938964844,293.1499938964844,0.49665567278862,-6353.6611328125,304.1540832519531,0.904247224330902,0.5758936405181885,0.405533105134964,293.2514038085937,297.1499938964844,293.1499938964844,0.7152271270751953,-11489.2470703125,304.0770263671875,0.9990000128746032,0.7759016752243042,0.737690806388855,293.2111511230469,297.1499938964844,293.1499938964844,0.0489290431141853,-6865.7314453125,304.155517578125,0.484259158372879,0.0908925160765647,0.4381669461727142,291.1889953613281,291.1499938964844,255.84283447265625,255.073974609375,279.1747741699219,293.3133239746094,291.1873779296875,1.0,0.5262347459793091,0.5282287001609802,0.5282287001609802,1.0,1.0,-2.4672322273254395,0.9310840368270874,1.536148190498352,0.3769436180591583,0.0,0.0,0.7116906642913818,171.3995819091797,179.0,-67.19641876220703,-29752.283203125,1637.2919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3847045898437,313.6608581542969,278.1499938964844,0.0,18000.0,316.19000244140625,36110.59765625,36000.0,0.0,0.0,0.696467399597168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.242415189743042,1.242432713508606,-1.7539863620186225e-05,0.0,0.0007068258710205,0.0,0.0,267.20001220703125,0.0,0.0,0.0,0.734596848487854,4.0,0.0,1.0
637140,293.3616027832031,297.1499938964844,293.1499938964844,0.2006890624761581,-3995.619140625,304.1700134277344,0.7091963887214661,0.2758842408657074,0.2546165883541107,293.39501953125,297.1499938964844,293.1499938964844,0.1468458473682403,-3278.888427734375,304.17449951171875,0.6498619914054871,0.2126877754926681,0.208871379494667,293.2395324707031,297.1499938964844,293.1499938964844,0.4944255948066711,-6330.314453125,304.1564636230469,0.8950942158699036,0.5730546116828918,0.4038140177726745,293.28131103515625,297.1499938964844,293.1499938964844,0.7096404433250427,-11391.869140625,304.1103210449219,0.9899362325668336,0.7672070860862732,0.7292724251747131,293.2131042480469,297.1499938964844,293.1499938964844,0.0475619286298751,-6753.3486328125,304.1559753417969,0.4763081073760986,0.0889436900615692,0.4308153390884399,291.18341064453125,291.1499938964844,255.9499969482422,255.17176818847656,279.1792907714844,293.3219909667969,291.18292236328125,1.0,0.5266579389572144,0.531432032585144,0.531432032585144,1.0,1.0,-2.4338269233703613,0.9211681485176086,1.512658715248108,0.3745215833187103,0.0,0.0,0.707844614982605,177.9384002685547,182.0,-23.690826416015625,-29376.93359375,1619.4931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2733459472656,313.5779724121094,278.1499938964844,0.0,18000.0,315.7099914550781,36123.45703125,36000.0,0.0,0.0,0.6802160143852234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2328487634658811,1.2328661680221558,-1.739897925290279e-05,0.0,0.0006903327885083,0.0,0.0,262.5076904296875,0.0,0.0,0.0,0.7302753329277039,4.0,0.0,1.0
637200,293.3616027832031,297.1499938964844,293.1499938964844,0.2006890624761581,-3995.619140625,304.1700134277344,0.7091963887214661,0.2758842408657074,0.2546165883541107,293.39501953125,297.1499938964844,293.1499938964844,0.1468458473682403,-3278.888427734375,304.17449951171875,0.6498619914054871,0.2126877754926681,0.208871379494667,293.2395324707031,297.1499938964844,293.1499938964844,0.4944255948066711,-6330.314453125,304.1564636230469,0.8950942158699036,0.5730546116828918,0.4038140177726745,293.28131103515625,297.1499938964844,293.1499938964844,0.7096404433250427,-11391.869140625,304.1103210449219,0.9899362325668336,0.7672070860862732,0.7292724251747131,293.2131042480469,297.1499938964844,293.1499938964844,0.0475619286298751,-6753.3486328125,304.1559753417969,0.4763081073760986,0.0889436900615692,0.4308153390884399,291.18341064453125,291.1499938964844,255.9499969482422,255.17176818847656,279.1792907714844,293.3219909667969,291.18292236328125,1.0,0.5266579389572144,0.531432032585144,0.531432032585144,1.0,1.0,-2.4338269233703613,0.9211681485176086,1.512658715248108,0.3745215833187103,0.0,0.0,0.707844614982605,177.9384002685547,182.0,-23.690826416015625,-29376.93359375,1619.4931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2733459472656,313.5779724121094,278.1499938964844,0.0,18000.0,315.7099914550781,36123.45703125,36000.0,0.0,0.0,0.6802160143852234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2328487634658811,1.2328661680221558,-1.739897925290279e-05,0.0,0.0006903327885083,0.0,0.0,262.5076904296875,0.0,0.0,0.0,0.7302753329277039,4.0,0.0,1.0
637260,293.3599548339844,297.1499938964844,293.1499938964844,0.1966688930988311,-3932.10791015625,304.1700439453125,0.7004942893981934,0.2708498537540436,0.2502535581588745,293.3963317871094,297.1499938964844,293.1499938964844,0.1418498307466507,-3189.57568359375,304.1746520996094,0.6400620937347412,0.2062117159366607,0.202923908829689,293.2421569824219,297.1499938964844,293.1499938964844,0.4924905598163605,-6310.56396484375,304.1575012207031,0.8882871270179749,0.5702552795410156,0.4020140469074249,293.2923278808594,297.1499938964844,293.1499938964844,0.7063855528831482,-11336.103515625,304.1286926269531,0.9829879999160768,0.761624276638031,0.7237633466720581,293.21405029296875,297.1499938964844,293.1499938964844,0.0462571904063224,-6647.31640625,304.1561279296875,0.4687884747982025,0.0871537774801254,0.4235115051269531,291.1671142578125,291.1499938964844,256.0531311035156,255.26528930664065,279.1801452636719,293.3254699707031,291.166259765625,1.0,0.5263214111328125,0.5345056056976318,0.5345056056976318,1.0,1.0,-2.4038803577423096,0.9124355316162108,1.4914448261260986,0.3723945021629333,0.0,0.0,0.7065562009811401,182.5666961669922,185.0,-23.347808837890625,-28969.38671875,1598.6494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0684814453125,313.4140014648437,278.1499938964844,0.0,18000.0,315.7099914550781,36061.578125,36000.0,0.0,0.0,0.6684105396270752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2246463298797607,1.2246636152267456,-1.7262578694499098e-05,0.0,0.0006783517310395,0.0,0.0,258.3501892089844,0.0,0.0,0.0,0.7267995476722717,4.0,0.0,1.0
637320,293.3599548339844,297.1499938964844,293.1499938964844,0.1966688930988311,-3932.10791015625,304.1700439453125,0.7004942893981934,0.2708498537540436,0.2502535581588745,293.3963317871094,297.1499938964844,293.1499938964844,0.1418498307466507,-3189.57568359375,304.1746520996094,0.6400620937347412,0.2062117159366607,0.202923908829689,293.2421569824219,297.1499938964844,293.1499938964844,0.4924905598163605,-6310.56396484375,304.1575012207031,0.8882871270179749,0.5702552795410156,0.4020140469074249,293.2923278808594,297.1499938964844,293.1499938964844,0.7063855528831482,-11336.103515625,304.1286926269531,0.9829879999160768,0.761624276638031,0.7237633466720581,293.21405029296875,297.1499938964844,293.1499938964844,0.0462571904063224,-6647.31640625,304.1561279296875,0.4687884747982025,0.0871537774801254,0.4235115051269531,291.1671142578125,291.1499938964844,256.0531311035156,255.26528930664065,279.1801452636719,293.3254699707031,291.166259765625,1.0,0.5263214111328125,0.5345056056976318,0.5345056056976318,1.0,1.0,-2.4038803577423096,0.9124355316162108,1.4914448261260986,0.3723945021629333,0.0,0.0,0.7065562009811401,182.5666961669922,185.0,-23.347808837890625,-28969.38671875,1598.6494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0684814453125,313.4140014648437,278.1499938964844,0.0,18000.0,315.7099914550781,36061.578125,36000.0,0.0,0.0,0.6684105396270752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2246463298797607,1.2246636152267456,-1.7262578694499098e-05,0.0,0.0006783517310395,0.0,0.0,258.3501892089844,0.0,0.0,0.0,0.7267995476722717,4.0,0.0,1.0
637380,293.3571472167969,297.1499938964844,293.1499938964844,0.1928117871284485,-3870.918701171875,304.1697692871094,0.6929869055747986,0.2660982608795166,0.2461130321025848,293.396240234375,297.1499938964844,293.1499938964844,0.1370015293359756,-3102.246337890625,304.17449951171875,0.631537914276123,0.1999836415052414,0.1971691250801086,293.2436828613281,297.1499938964844,293.1499938964844,0.4905050992965698,-6290.3837890625,304.1582946777344,0.8828572034835815,0.5676089525222778,0.4002950191497803,293.296875,297.1499938964844,293.1499938964844,0.7035866379737854,-11291.5947265625,304.14031982421875,0.9773132801055908,0.7570896744728088,0.7195422053337097,293.2135009765625,297.1499938964844,293.1499938964844,0.0451285056769847,-6555.9228515625,304.1559753417969,0.4615381062030792,0.0856370329856872,0.4172686040401459,291.1537475585937,291.1499938964844,256.15631103515625,255.35826110839844,279.1798400878906,293.3260803222656,291.15301513671875,1.0,0.5257328748703003,0.5374789834022522,0.5374789834022522,1.0,1.0,-2.377354621887207,0.9049144983291626,1.4724401235580444,0.3707173466682434,0.0,0.0,0.7069669961929321,186.1531524658203,188.0,-19.66318702697754,-28623.056640625,1578.3287353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8355712890625,313.2447509765625,278.1499938964844,0.0,18000.0,315.7099914550781,36001.2421875,36000.0,0.0,0.0,0.6577672958374023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2238274812698364,1.2238447666168213,-1.7236759958905168e-05,0.0,0.0006675501936115,0.0,0.0,257.8018798828125,0.0,0.0,0.0,0.7264159917831421,4.0,0.0,1.0
637440,293.3571472167969,297.1499938964844,293.1499938964844,0.1928117871284485,-3870.918701171875,304.1697692871094,0.6929869055747986,0.2660982608795166,0.2461130321025848,293.396240234375,297.1499938964844,293.1499938964844,0.1370015293359756,-3102.246337890625,304.17449951171875,0.631537914276123,0.1999836415052414,0.1971691250801086,293.2436828613281,297.1499938964844,293.1499938964844,0.4905050992965698,-6290.3837890625,304.1582946777344,0.8828572034835815,0.5676089525222778,0.4002950191497803,293.296875,297.1499938964844,293.1499938964844,0.7035866379737854,-11291.5947265625,304.14031982421875,0.9773132801055908,0.7570896744728088,0.7195422053337097,293.2135009765625,297.1499938964844,293.1499938964844,0.0451285056769847,-6555.9228515625,304.1559753417969,0.4615381062030792,0.0856370329856872,0.4172686040401459,291.1537475585937,291.1499938964844,256.15631103515625,255.35826110839844,279.1798400878906,293.3260803222656,291.15301513671875,1.0,0.5257328748703003,0.5374789834022522,0.5374789834022522,1.0,1.0,-2.377354621887207,0.9049144983291626,1.4724401235580444,0.3707173466682434,0.0,0.0,0.7069669961929321,186.1531524658203,188.0,-19.66318702697754,-28623.056640625,1578.3287353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8355712890625,313.2447509765625,278.1499938964844,0.0,18000.0,315.7099914550781,36001.2421875,36000.0,0.0,0.0,0.6577672958374023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2238274812698364,1.2238447666168213,-1.7236759958905168e-05,0.0,0.0006675501936115,0.0,0.0,257.8018798828125,0.0,0.0,0.0,0.7264159917831421,4.0,0.0,1.0
637500,293.3554992675781,297.1499938964844,293.1499938964844,0.1909358650445938,-3841.06298828125,304.1695861816406,0.6894855499267578,0.2637979686260223,0.2441084533929824,293.3958740234375,297.1499938964844,293.1499938964844,0.1346291750669479,-3059.2685546875,304.17437744140625,0.6275151968002319,0.1969363987445831,0.1943523436784744,293.2442321777344,297.1499938964844,293.1499938964844,0.4894951283931732,-6280.14306640625,304.1586303710937,0.8804100155830383,0.5663147568702698,0.3994534611701965,293.2981872558594,297.1499938964844,293.1499938964844,0.7021535634994507,-11270.140625,304.1446533203125,0.9746816754341124,0.7549746036529541,0.7176122069358826,293.2129211425781,297.1499938964844,293.1499938964844,0.0446155741810798,-6514.47509765625,304.15582275390625,0.4581257700920105,0.0849451050162315,0.4144488871097564,291.1478576660156,291.1499938964844,256.2078857421875,255.40451049804688,279.1796569824219,293.32586669921875,291.1471862792969,1.0,0.5254112482070923,0.5389458537101746,0.5389458537101746,1.0,1.0,-2.364845037460327,0.9014089703559875,1.463436245918274,0.3699651062488556,0.0,0.0,0.7077117562294006,187.7587432861328,188.0,-17.92342185974121,-28461.912109375,1568.486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.709716796875,313.1566162109375,278.1499938964844,0.0,18000.0,315.2300109863281,35975.6796875,36000.0,0.0,0.0,0.6481037735939026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2252330780029297,1.2252503633499146,-1.7251881217816845e-05,0.0,0.0006577429012395,0.0,0.0,258.4191589355469,0.0,0.0,0.0,0.7270243763923645,4.0,0.0,1.0
637560,293.353759765625,297.1499938964844,293.1499938964844,0.1891387552022934,-3812.478515625,304.1692810058594,0.6860964894294739,0.2615393996238708,0.2421401590108871,293.3953552246094,297.1499938964844,293.1499938964844,0.1323202550411224,-3017.345703125,304.17413330078125,0.6235581040382385,0.1939244866371154,0.1915681362152099,293.2446594238281,297.1499938964844,293.1499938964844,0.4885950088500976,-6271.13623046875,304.15869140625,0.8780724406242371,0.5650341510772705,0.3986197710037231,293.2991027832031,297.1499938964844,293.1499938964844,0.7008373141288757,-11250.95703125,304.14801025390625,0.9721148014068604,0.7529141902923584,0.7157418131828308,293.2122497558594,297.1499938964844,293.1499938964844,0.044142697006464,-6476.5126953125,304.1556091308594,0.4549254179000854,0.0842840448021888,0.4117723405361175,291.1396484375,291.1499938964844,256.2594299316406,255.4506072998047,279.1794738769531,293.3254699707031,291.13836669921875,1.0,0.5250891447067261,0.5404059290885925,0.5404059290885925,1.0,1.0,-2.3526716232299805,0.8980119824409485,1.4546597003936768,0.3692445158958435,0.0,0.0,0.7091826796531677,189.2971649169922,191.0,-22.20280838012696,-28281.8359375,1558.8681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5423889160156,313.03619384765625,278.1499938964844,0.0,18000.0,315.2300109863281,35945.53515625,36000.0,0.0,0.0,0.6429824829101562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2279138565063477,1.2279311418533323,-1.7284999557887204e-05,0.0,0.0006525455391965,0.0,0.0,259.6465148925781,0.0,0.0,0.0,0.7282227277755737,4.0,0.0,1.0
637620,293.3500061035156,297.1499938964844,293.1499938964844,0.1856456249952316,-3756.73779296875,304.168701171875,0.679583728313446,0.2571370601654053,0.2383048236370086,293.3939514160156,297.1499938964844,293.1499938964844,0.1277919709682464,-2934.650390625,304.17364501953125,0.6155911087989807,0.1879932731389999,0.1860860139131546,293.2452697753906,297.1499938964844,293.1499938964844,0.4868181049823761,-6253.33984375,304.1587829589844,0.8736322522163391,0.5625098943710327,0.3969754576683044,293.3002319335937,297.1499938964844,293.1499938964844,0.6981301307678223,-11212.8759765625,304.1531677246094,0.967083215713501,0.7489100694656372,0.7121216058731079,293.21063232421875,297.1499938964844,293.1499938964844,0.0432563386857509,-6405.48291015625,304.1552124023437,0.4490081965923309,0.0830322578549385,0.4067455232143402,291.12261962890625,291.1499938964844,256.3623962402344,255.54229736328125,279.1792297363281,293.32427978515625,291.1219177246094,1.0,0.5244715213775635,0.5433157086372375,0.5433157086372375,1.0,1.0,-2.329115152359009,0.8914664387702942,1.4376487731933594,0.3678672611713409,0.0,0.0,0.7141083478927612,192.25694274902344,194.0,-21.06245803833008,-27969.5234375,1540.345458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1920166015625,312.8022155761719,278.1499938964844,0.0,18000.0,315.2300109863281,35858.25390625,36000.0,0.0,0.0,0.6339359283447266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.240649700164795,1.2406671047210691,-1.7456175555707887e-05,0.0,0.000643364386633,0.0,0.0,265.6815795898437,0.0,0.0,0.0,0.7337676286697388,4.0,0.0,1.0
637680,293.3500061035156,297.1499938964844,293.1499938964844,0.1856456249952316,-3756.73779296875,304.168701171875,0.679583728313446,0.2571370601654053,0.2383048236370086,293.3939514160156,297.1499938964844,293.1499938964844,0.1277919709682464,-2934.650390625,304.17364501953125,0.6155911087989807,0.1879932731389999,0.1860860139131546,293.2452697753906,297.1499938964844,293.1499938964844,0.4868181049823761,-6253.33984375,304.1587829589844,0.8736322522163391,0.5625098943710327,0.3969754576683044,293.3002319335937,297.1499938964844,293.1499938964844,0.6981301307678223,-11212.8759765625,304.1531677246094,0.967083215713501,0.7489100694656372,0.7121216058731079,293.21063232421875,297.1499938964844,293.1499938964844,0.0432563386857509,-6405.48291015625,304.1552124023437,0.4490081965923309,0.0830322578549385,0.4067455232143402,291.12261962890625,291.1499938964844,256.3623962402344,255.54229736328125,279.1792297363281,293.32427978515625,291.1219177246094,1.0,0.5244715213775635,0.5433157086372375,0.5433157086372375,1.0,1.0,-2.329115152359009,0.8914664387702942,1.4376487731933594,0.3678672611713409,0.0,0.0,0.7141083478927612,192.25694274902344,194.0,-21.06245803833008,-27969.5234375,1540.345458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1920166015625,312.8022155761719,278.1499938964844,0.0,18000.0,315.2300109863281,35858.25390625,36000.0,0.0,0.0,0.6339359283447266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.240649700164795,1.2406671047210691,-1.7456175555707887e-05,0.0,0.000643364386633,0.0,0.0,265.6815795898437,0.0,0.0,0.0,0.7337676286697388,4.0,0.0,1.0
637740,293.3460693359375,297.1499938964844,293.1499938964844,0.1821735799312591,-3700.954833984375,304.1682434082031,0.673353910446167,0.2528716027736664,0.2345913648605346,293.3921813964844,297.1499938964844,293.1499938964844,0.123302936553955,-2851.908447265625,304.1732482910156,0.6071441769599915,0.1821689903736114,0.1807040572166443,293.2456970214844,297.1499938964844,293.1499938964844,0.4847908914089203,-6232.82958984375,304.15924072265625,0.8694049715995789,0.5600146055221558,0.3953511714935303,293.3007507324219,297.1499938964844,293.1499938964844,0.6949468851089478,-11169.689453125,304.1573791503906,0.9620941877365112,0.7449979782104492,0.7085971236228943,293.2088928222656,297.1499938964844,293.1499938964844,0.0423951633274555,-6336.15234375,304.1549072265625,0.4435788989067077,0.0818493589758873,0.4020386040210724,291.1123352050781,291.1499938964844,256.4651794433594,255.6332550048828,279.1791687011719,293.3227233886719,291.11181640625,1.0,0.5239118933677673,0.5462265610694885,0.5462265610694885,1.0,1.0,-2.306349515914917,0.8851607441902161,1.4211887121200562,0.36654132604599,0.0,0.0,0.7198702096939087,195.144775390625,197.0,-15.510591506958008,-27681.470703125,1522.7470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8333435058594,312.5704040527344,278.1499938964844,0.0,18000.0,314.75,35817.5859375,36000.0,0.0,0.0,0.6216000914573669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2574946880340576,1.257512450218201,-1.770251583366189e-05,0.0,0.0006308450829237,0.0,0.0,274.01922607421875,0.0,0.0,0.0,0.7411502003669739,4.0,0.0,1.0
637800,293.3460693359375,297.1499938964844,293.1499938964844,0.1821735799312591,-3700.954833984375,304.1682434082031,0.673353910446167,0.2528716027736664,0.2345913648605346,293.3921813964844,297.1499938964844,293.1499938964844,0.123302936553955,-2851.908447265625,304.1732482910156,0.6071441769599915,0.1821689903736114,0.1807040572166443,293.2456970214844,297.1499938964844,293.1499938964844,0.4847908914089203,-6232.82958984375,304.15924072265625,0.8694049715995789,0.5600146055221558,0.3953511714935303,293.3007507324219,297.1499938964844,293.1499938964844,0.6949468851089478,-11169.689453125,304.1573791503906,0.9620941877365112,0.7449979782104492,0.7085971236228943,293.2088928222656,297.1499938964844,293.1499938964844,0.0423951633274555,-6336.15234375,304.1549072265625,0.4435788989067077,0.0818493589758873,0.4020386040210724,291.1123352050781,291.1499938964844,256.4651794433594,255.6332550048828,279.1791687011719,293.3227233886719,291.11181640625,1.0,0.5239118933677673,0.5462265610694885,0.5462265610694885,1.0,1.0,-2.306349515914917,0.8851607441902161,1.4211887121200562,0.36654132604599,0.0,0.0,0.7198702096939087,195.144775390625,197.0,-15.510591506958008,-27681.470703125,1522.7470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8333435058594,312.5704040527344,278.1499938964844,0.0,18000.0,314.75,35817.5859375,36000.0,0.0,0.0,0.6216000914573669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2574946880340576,1.257512450218201,-1.770251583366189e-05,0.0,0.0006308450829237,0.0,0.0,274.01922607421875,0.0,0.0,0.0,0.7411502003669739,4.0,0.0,1.0
