time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
637860,293.3419494628906,297.1499938964844,293.1499938964844,0.1788938343524933,-3648.17578125,304.1676330566406,0.667374849319458,0.2487342059612274,0.2309913039207458,293.3901672363281,297.1499938964844,293.1499938964844,0.1189667955040931,-2771.46240234375,304.1727294921875,0.598375678062439,0.1764414012432098,0.1754122078418731,293.2458801269531,297.1499938964844,293.1499938964844,0.4829687774181366,-6214.61376953125,304.1591796875,0.8653373122215271,0.5575490593910217,0.3937443792819977,293.3008117675781,297.1499938964844,293.1499938964844,0.6919457316398621,-11130.12109375,304.1598815917969,0.9571080207824708,0.741161584854126,0.7051411271095276,293.2071228027344,297.1499938964844,293.1499938964844,0.0416030101478099,-6272.79345703125,304.15460205078125,0.4385397732257843,0.0807185620069503,0.3975704610347748,291.097412109375,291.1499938964844,256.5676574707031,255.72344970703125,279.17919921875,293.3209533691406,291.0966491699219,1.0,0.5234203338623047,0.5491477251052856,0.5491477251052856,1.0,1.0,-2.2842187881469727,0.8790428638458252,1.405176043510437,0.3652476072311401,0.0,0.0,0.7277933359146118,198.0063934326172,200.0,-19.53160285949707,-27374.20703125,1506.029052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4052124023437,312.28863525390625,278.1499938964844,0.0,18000.0,314.75,35751.4296875,36000.0,0.0,0.0,0.6144051551818848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2791950702667236,1.2792130708694458,-1.8021828509517945e-05,0.0,0.0006235431646928,0.0,0.0,285.0085144042969,0.0,0.0,0.0,0.7507674098014832,4.0,0.0,1.0
637920,293.3419494628906,297.1499938964844,293.1499938964844,0.1788938343524933,-3648.17578125,304.1676330566406,0.667374849319458,0.2487342059612274,0.2309913039207458,293.3901672363281,297.1499938964844,293.1499938964844,0.1189667955040931,-2771.46240234375,304.1727294921875,0.598375678062439,0.1764414012432098,0.1754122078418731,293.2458801269531,297.1499938964844,293.1499938964844,0.4829687774181366,-6214.61376953125,304.1591796875,0.8653373122215271,0.5575490593910217,0.3937443792819977,293.3008117675781,297.1499938964844,293.1499938964844,0.6919457316398621,-11130.12109375,304.1598815917969,0.9571080207824708,0.741161584854126,0.7051411271095276,293.2071228027344,297.1499938964844,293.1499938964844,0.0416030101478099,-6272.79345703125,304.15460205078125,0.4385397732257843,0.0807185620069503,0.3975704610347748,291.097412109375,291.1499938964844,256.5676574707031,255.72344970703125,279.17919921875,293.3209533691406,291.0966491699219,1.0,0.5234203338623047,0.5491477251052856,0.5491477251052856,1.0,1.0,-2.2842187881469727,0.8790428638458252,1.405176043510437,0.3652476072311401,0.0,0.0,0.7277933359146118,198.0063934326172,200.0,-19.53160285949707,-27374.20703125,1506.029052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4052124023437,312.28863525390625,278.1499938964844,0.0,18000.0,314.75,35751.4296875,36000.0,0.0,0.0,0.6144051551818848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2791950702667236,1.2792130708694458,-1.8021828509517945e-05,0.0,0.0006235431646928,0.0,0.0,285.0085144042969,0.0,0.0,0.0,0.7507674098014832,4.0,0.0,1.0
637980,293.3377685546875,297.1499938964844,293.1499938964844,0.1756293177604675,-3595.269775390625,304.1672058105469,0.6616399884223938,0.244720309972763,0.2275018244981765,293.3879699707031,297.1499938964844,293.1499938964844,0.114664576947689,-2690.87890625,304.1723327636719,0.5893844366073608,0.1708066016435623,0.1702070832252502,293.2459411621094,297.1499938964844,293.1499938964844,0.4809081852436065,-6193.75732421875,304.1595458984375,0.861408531665802,0.5551111698150635,0.392157644033432,293.3005676269531,297.1499938964844,293.1499938964844,0.6885488033294678,-11085.74609375,304.1622314453125,0.9521220922470092,0.7373892664909363,0.7017490863800049,293.205322265625,297.1499938964844,293.1499938964844,0.0408152267336845,-6209.36865234375,304.1543884277344,0.4338438510894775,0.0796318724751472,0.3933024108409881,291.0887756347656,291.1499938964844,256.6697998046875,255.8128356933593,279.1793212890625,293.3190002441406,291.08837890625,1.0,0.5230007767677307,0.5520840287208557,0.5520840287208557,1.0,1.0,-2.262666940689087,0.8730964064598083,1.3895705938339231,0.3639825284481048,0.0,0.0,0.7366062998771667,200.8607177734375,203.0,-13.128779411315918,-27107.154296875,1490.1695556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.99127197265625,312.02899169921875,278.1499938964844,0.0,18000.0,314.75,35712.3671875,36000.0,0.0,0.0,0.6087656021118164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.306096076965332,1.3061145544052124,-1.8435317542753182e-05,0.0,0.0006178196636028,0.0,0.0,299.1974182128906,0.0,0.0,0.0,0.7626648545265198,4.0,0.0,1.0
638040,293.3377685546875,297.1499938964844,293.1499938964844,0.1756293177604675,-3595.269775390625,304.1672058105469,0.6616399884223938,0.244720309972763,0.2275018244981765,293.3879699707031,297.1499938964844,293.1499938964844,0.114664576947689,-2690.87890625,304.1723327636719,0.5893844366073608,0.1708066016435623,0.1702070832252502,293.2459411621094,297.1499938964844,293.1499938964844,0.4809081852436065,-6193.75732421875,304.1595458984375,0.861408531665802,0.5551111698150635,0.392157644033432,293.3005676269531,297.1499938964844,293.1499938964844,0.6885488033294678,-11085.74609375,304.1622314453125,0.9521220922470092,0.7373892664909363,0.7017490863800049,293.205322265625,297.1499938964844,293.1499938964844,0.0408152267336845,-6209.36865234375,304.1543884277344,0.4338438510894775,0.0796318724751472,0.3933024108409881,291.0887756347656,291.1499938964844,256.6697998046875,255.8128356933593,279.1793212890625,293.3190002441406,291.08837890625,1.0,0.5230007767677307,0.5520840287208557,0.5520840287208557,1.0,1.0,-2.262666940689087,0.8730964064598083,1.3895705938339231,0.3639825284481048,0.0,0.0,0.7366062998771667,200.8607177734375,203.0,-13.128779411315918,-27107.154296875,1490.1695556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.99127197265625,312.02899169921875,278.1499938964844,0.0,18000.0,314.75,35712.3671875,36000.0,0.0,0.0,0.6087656021118164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.306096076965332,1.3061145544052124,-1.8435317542753182e-05,0.0,0.0006178196636028,0.0,0.0,299.1974182128906,0.0,0.0,0.0,0.7626648545265198,4.0,0.0,1.0
638100,293.3356628417969,297.1499938964844,293.1499938964844,0.1740078181028366,-3568.86669921875,304.1670227050781,0.6588621735572815,0.2427582740783691,0.2257972359657287,293.38677978515625,297.1499938964844,293.1499938964844,0.1125309765338897,-2650.634033203125,304.1721496582031,0.5848146080970764,0.1680232435464859,0.1676363497972488,293.24591064453125,297.1499938964844,293.1499938964844,0.479796439409256,-6182.45361328125,304.15985107421875,0.859489381313324,0.5538997650146484,0.3913694620132446,293.3003845214844,297.1499938964844,293.1499938964844,0.68671715259552,-11061.96484375,304.163330078125,0.9496275782585144,0.7355211973190308,0.7000703811645508,293.2044677734375,297.1499938964844,293.1499938964844,0.0404237546026706,-6177.71484375,304.154296875,0.431613951921463,0.0791034251451492,0.3912359476089477,291.0865478515625,291.1499938964844,256.720703125,255.85720825195312,279.17938232421875,293.3179931640625,291.0863037109375,1.0,0.5228175520896912,0.553559422492981,0.553559422492981,1.0,1.0,-2.25208592414856,0.8701801896095276,1.3819057941436768,0.3633583188056946,0.0,0.0,0.741068959236145,202.2890167236328,203.0,-9.547133445739746,-26981.029296875,1482.5418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7943725585937,311.9071350097656,278.1499938964844,0.0,18000.0,314.2699890136719,35705.2734375,36000.0,0.0,0.0,0.601659893989563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.319965124130249,1.3199838399887085,-1.865488047769759e-05,0.0,0.0006106083164922,0.0,0.0,306.7480163574219,0.0,0.0,0.0,0.768841564655304,4.0,0.0,1.0
638160,293.3335266113281,297.1499938964844,293.1499938964844,0.1724439114332199,-3543.40576171875,304.1667785644531,0.6561429500579834,0.2408248335123062,0.2241179943084716,293.3855895996094,297.1499938964844,293.1499938964844,0.1104415282607078,-2611.106201171875,304.1719055175781,0.5802015066146851,0.1652615666389465,0.1650857925415039,293.245849609375,297.1499938964844,293.1499938964844,0.478767991065979,-6172.091796875,304.159912109375,0.8575990200042725,0.5526942610740662,0.3905846178531647,293.3001403808594,297.1499938964844,293.1499938964844,0.6849886178970337,-11039.7783203125,304.1640319824219,0.947134017944336,0.7336657047271729,0.6984022855758667,293.2035827636719,297.1499938964844,293.1499938964844,0.0400503911077976,-6147.6728515625,304.1542053222656,0.4294577538967132,0.0785839483141899,0.3892099559307098,291.0825500488281,291.1499938964844,256.7715148925781,255.9013519287109,279.1794738769531,293.31695556640625,291.0816650390625,1.0,0.522650957107544,0.5550399422645569,0.5550399422645569,1.0,1.0,-2.2416250705718994,0.867298424243927,1.3743265867233276,0.3627383112907409,0.0,0.0,0.7459250688552856,203.71847534179688,206.0,-12.37581729888916,-26833.322265625,1475.1014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5687255859375,311.7594909667969,278.1499938964844,0.0,18000.0,314.2699890136719,35695.8984375,36000.0,0.0,0.0,0.5990932583808899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.334063172340393,1.334082007408142,-1.887997132143937e-05,0.0,0.0006080034654587,0.0,0.0,314.5595703125,0.0,0.0,0.0,0.7751730680465698,4.0,0.0,1.0
638220,293.3292236328125,297.1499938964844,293.1499938964844,0.1694036275148391,-3493.76318359375,304.166259765625,0.6508837938308716,0.2370458096265792,0.2208378911018371,293.383056640625,297.1499938964844,293.1499938964844,0.1063392013311386,-2533.023193359375,304.17144775390625,0.570877194404602,0.1598048955202102,0.1600468307733535,293.24566650390625,297.1499938964844,293.1499938964844,0.4767469465732574,-6151.72265625,304.1600036621094,0.8539076447486877,0.5503073334693909,0.3890305757522583,293.2994384765625,297.1499938964844,293.1499938964844,0.6815616488456726,-10995.9970703125,304.16510009765625,0.9421667456626892,0.7300013899803162,0.6951079964637756,293.2018737792969,297.1499938964844,293.1499938964844,0.0393281914293766,-6089.56494140625,304.15399169921875,0.4253584146499634,0.077571615576744,0.3852767646312713,291.0734558105469,291.1499938964844,256.8727111816406,255.9889678955078,279.1796569824219,293.3147888183594,291.0731811523437,1.0,0.5223683714866638,0.5580157041549683,0.5580157041549683,1.0,1.0,-2.221083879470825,0.8616471290588379,1.3594367504119873,0.361515074968338,0.0,0.0,0.7568783164024353,206.57994079589844,209.0,-10.208309173583984,-26578.626953125,1460.7939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1448669433594,311.4945983886719,278.1499938964844,0.0,18000.0,314.2699890136719,35646.32421875,36000.0,0.0,0.0,0.5950032472610474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3665740489959717,1.366593360900879,-1.940192305482924e-05,0.0,0.0006038526189513,0.0,0.0,333.0498046875,0.0,0.0,0.0,0.7897748351097107,4.0,0.0,1.0
638280,293.3292236328125,297.1499938964844,293.1499938964844,0.1694036275148391,-3493.76318359375,304.166259765625,0.6508837938308716,0.2370458096265792,0.2208378911018371,293.383056640625,297.1499938964844,293.1499938964844,0.1063392013311386,-2533.023193359375,304.17144775390625,0.570877194404602,0.1598048955202102,0.1600468307733535,293.24566650390625,297.1499938964844,293.1499938964844,0.4767469465732574,-6151.72265625,304.1600036621094,0.8539076447486877,0.5503073334693909,0.3890305757522583,293.2994384765625,297.1499938964844,293.1499938964844,0.6815616488456726,-10995.9970703125,304.16510009765625,0.9421667456626892,0.7300013899803162,0.6951079964637756,293.2018737792969,297.1499938964844,293.1499938964844,0.0393281914293766,-6089.56494140625,304.15399169921875,0.4253584146499634,0.077571615576744,0.3852767646312713,291.0734558105469,291.1499938964844,256.8727111816406,255.9889678955078,279.1796569824219,293.3147888183594,291.0731811523437,1.0,0.5223683714866638,0.5580157041549683,0.5580157041549683,1.0,1.0,-2.221083879470825,0.8616471290588379,1.3594367504119873,0.361515074968338,0.0,0.0,0.7568783164024353,206.57994079589844,209.0,-10.208309173583984,-26578.626953125,1460.7939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1448669433594,311.4945983886719,278.1499938964844,0.0,18000.0,314.2699890136719,35646.32421875,36000.0,0.0,0.0,0.5950032472610474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3665740489959717,1.366593360900879,-1.940192305482924e-05,0.0,0.0006038526189513,0.0,0.0,333.0498046875,0.0,0.0,0.0,0.7897748351097107,4.0,0.0,1.0
638340,293.3249206542969,297.1499938964844,293.1499938964844,0.1663504987955093,-3443.5322265625,304.1659240722656,0.6458538174629211,0.2333788573741912,0.217658519744873,293.3804016113281,297.1499938964844,293.1499938964844,0.1022612527012825,-2454.6083984375,304.1711120605469,0.5614705681800842,0.1544353067874908,0.1550894975662231,293.2453918457031,297.1499938964844,293.1499938964844,0.4744120240211487,-6127.92578125,304.1605529785156,0.8503235578536987,0.5479401350021362,0.3874916434288025,293.29864501953125,297.1499938964844,293.1499938964844,0.677680492401123,-10946.24609375,304.1665344238281,0.9372316598892212,0.7263786196708679,0.6918562054634094,293.2002258300781,297.1499938964844,293.1499938964844,0.0385952591896057,-6029.9931640625,304.1539001464844,0.421521782875061,0.0765926539897918,0.381493866443634,291.0726928710937,291.1499938964844,256.9733581542969,256.0756530761719,279.17987060546875,293.3125915527344,291.07275390625,1.0,0.5221503376960754,0.5610135197639465,0.5610135197639465,1.0,1.0,-2.201012134552002,0.8561321496963501,1.344879984855652,0.360310435295105,0.0,0.0,0.7672975659370422,209.4486389160156,212.0,-2.624969959259033,-26348.634765625,1447.201904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7668151855469,311.26416015625,278.1499938964844,0.0,18000.0,313.7900085449219,35650.2421875,36000.0,0.0,0.0,0.5872671008110046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3991180658340454,1.39913809299469,-1.9949377019656825e-05,0.0,0.000596001453232,0.0,0.0,352.4990539550781,0.0,0.0,0.0,0.8044682741165161,4.0,0.0,1.0
638400,293.3249206542969,297.1499938964844,293.1499938964844,0.1663504987955093,-3443.5322265625,304.1659240722656,0.6458538174629211,0.2333788573741912,0.217658519744873,293.3804016113281,297.1499938964844,293.1499938964844,0.1022612527012825,-2454.6083984375,304.1711120605469,0.5614705681800842,0.1544353067874908,0.1550894975662231,293.2453918457031,297.1499938964844,293.1499938964844,0.4744120240211487,-6127.92578125,304.1605529785156,0.8503235578536987,0.5479401350021362,0.3874916434288025,293.29864501953125,297.1499938964844,293.1499938964844,0.677680492401123,-10946.24609375,304.1665344238281,0.9372316598892212,0.7263786196708679,0.6918562054634094,293.2002258300781,297.1499938964844,293.1499938964844,0.0385952591896057,-6029.9931640625,304.1539001464844,0.421521782875061,0.0765926539897918,0.381493866443634,291.0726928710937,291.1499938964844,256.9733581542969,256.0756530761719,279.17987060546875,293.3125915527344,291.07275390625,1.0,0.5221503376960754,0.5610135197639465,0.5610135197639465,1.0,1.0,-2.201012134552002,0.8561321496963501,1.344879984855652,0.360310435295105,0.0,0.0,0.7672975659370422,209.4486389160156,212.0,-2.624969959259033,-26348.634765625,1447.201904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7668151855469,311.26416015625,278.1499938964844,0.0,18000.0,313.7900085449219,35650.2421875,36000.0,0.0,0.0,0.5872671008110046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3991180658340454,1.39913809299469,-1.9949377019656825e-05,0.0,0.000596001453232,0.0,0.0,352.4990539550781,0.0,0.0,0.0,0.8044682741165161,4.0,0.0,1.0
638460,293.32061767578125,297.1499938964844,293.1499938964844,0.163465529680252,-3395.998779296875,304.1654357910156,0.6410396099090576,0.2298206835985183,0.2145760506391525,293.377685546875,297.1499938964844,293.1499938964844,0.0983201339840889,-2378.2783203125,304.1706237792969,0.5520514845848083,0.1491508334875106,0.1502117216587066,293.2450256347656,297.1499938964844,293.1499938964844,0.4722673594951629,-6106.28076171875,304.1605834960937,0.8468404412269592,0.5455965995788574,0.3859667181968689,293.2976989746094,297.1499938964844,293.1499938964844,0.674044132232666,-10900.21484375,304.16705322265625,0.9323479533195496,0.7228017449378967,0.6886427998542786,293.1986389160156,297.1499938964844,293.1499938964844,0.0379120744764804,-5974.71728515625,304.1537170410156,0.4179211854934692,0.0756445452570915,0.377849280834198,291.06756591796875,291.1499938964844,257.0733337402344,256.16131591796875,279.1800842285156,293.3103332519531,291.0672607421875,1.0,0.5219922661781311,0.5640338063240051,0.5640338063240051,1.0,1.0,-2.181381702423096,0.8507430553436279,1.3306385278701782,0.3591201603412628,0.0,0.0,0.7785234451293945,212.32437133789065,200.0,-6.525306701660156,-26093.349609375,1434.2735595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.365478515625,311.0076904296875,278.1499938964844,0.0,18000.0,313.7900085449219,35633.9375,36000.0,0.0,0.0,0.5841917991638184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4316376447677612,1.431658148765564,-2.050469265668653e-05,0.0,0.0005928804166615,0.0,0.0,372.6862487792969,0.0,0.0,0.0,0.8193095922470093,4.0,0.0,1.0
638520,293.32061767578125,297.1499938964844,293.1499938964844,0.163465529680252,-3395.998779296875,304.1654357910156,0.6410396099090576,0.2298206835985183,0.2145760506391525,293.377685546875,297.1499938964844,293.1499938964844,0.0983201339840889,-2378.2783203125,304.1706237792969,0.5520514845848083,0.1491508334875106,0.1502117216587066,293.2450256347656,297.1499938964844,293.1499938964844,0.4722673594951629,-6106.28076171875,304.1605834960937,0.8468404412269592,0.5455965995788574,0.3859667181968689,293.2976989746094,297.1499938964844,293.1499938964844,0.674044132232666,-10900.21484375,304.16705322265625,0.9323479533195496,0.7228017449378967,0.6886427998542786,293.1986389160156,297.1499938964844,293.1499938964844,0.0379120744764804,-5974.71728515625,304.1537170410156,0.4179211854934692,0.0756445452570915,0.377849280834198,291.06756591796875,291.1499938964844,257.0733337402344,256.16131591796875,279.1800842285156,293.3103332519531,291.0672607421875,1.0,0.5219922661781311,0.5640338063240051,0.5640338063240051,1.0,1.0,-2.181381702423096,0.8507430553436279,1.3306385278701782,0.3591201603412628,0.0,0.0,0.7785234451293945,212.32437133789065,200.0,-6.525306701660156,-26093.349609375,1434.2735595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.365478515625,311.0076904296875,278.1499938964844,0.0,18000.0,313.7900085449219,35633.9375,36000.0,0.0,0.0,0.5841917991638184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4316376447677612,1.431658148765564,-2.050469265668653e-05,0.0,0.0005928804166615,0.0,0.0,372.6862487792969,0.0,0.0,0.0,0.8193095922470093,4.0,0.0,1.0
638580,293.3160400390625,297.1499938964844,293.1499938964844,0.1603906899690628,-3344.87060546875,304.1654052734375,0.6393455862998962,0.226425901055336,0.2113932818174362,293.3746643066406,297.1499938964844,293.1499938964844,0.0942337810993194,-2298.399169921875,304.1705627441406,0.5458334684371948,0.1439956426620483,0.1451998949050903,293.2443542480469,297.1499938964844,293.1499938964844,0.4696098566055298,-6078.9951171875,304.1615295410156,0.8474789261817932,0.54332035779953,0.3843018412590027,293.2964782714844,297.1499938964844,293.1499938964844,0.6697701811790466,-10845.404296875,304.16851806640625,0.9329822659492492,0.719307541847229,0.6852580904960632,293.1968688964844,297.1499938964844,293.1499938964844,0.0370246917009353,-5902.00732421875,304.1539611816406,0.4168993234634399,0.0747716650366783,0.3733277022838592,291.0701904296875,291.1499938964844,257.1725769042969,256.2459716796875,279.1808166503906,293.3078308105469,291.070556640625,1.0,0.5173158049583435,0.5671522617340088,0.5671522617340088,1.0,1.0,-2.16004490852356,0.8446015119552612,1.3154433965682983,0.3575631976127624,0.0,0.0,0.7891233563423157,209.11805725097656,188.0,2.9456584453582764,-25861.033203125,1397.0325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0219116210937,310.8008728027344,278.1499938964844,0.0,18000.0,313.7900085449219,35646.5546875,36000.0,0.0,0.0,0.5820333957672119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4647961854934692,1.4648172855377195,-2.1090756490593776e-05,0.0,0.000590689945966,0.0,0.0,394.2104187011719,0.0,0.0,0.0,0.8344110250473022,4.0,0.0,1.0
638640,293.3160400390625,297.1499938964844,293.1499938964844,0.1603906899690628,-3344.87060546875,304.1654052734375,0.6393455862998962,0.226425901055336,0.2113932818174362,293.3746643066406,297.1499938964844,293.1499938964844,0.0942337810993194,-2298.399169921875,304.1705627441406,0.5458334684371948,0.1439956426620483,0.1451998949050903,293.2443542480469,297.1499938964844,293.1499938964844,0.4696098566055298,-6078.9951171875,304.1615295410156,0.8474789261817932,0.54332035779953,0.3843018412590027,293.2964782714844,297.1499938964844,293.1499938964844,0.6697701811790466,-10845.404296875,304.16851806640625,0.9329822659492492,0.719307541847229,0.6852580904960632,293.1968688964844,297.1499938964844,293.1499938964844,0.0370246917009353,-5902.00732421875,304.1539611816406,0.4168993234634399,0.0747716650366783,0.3733277022838592,291.0701904296875,291.1499938964844,257.1725769042969,256.2459716796875,279.1808166503906,293.3078308105469,291.070556640625,1.0,0.5173158049583435,0.5671522617340088,0.5671522617340088,1.0,1.0,-2.16004490852356,0.8446015119552612,1.3154433965682983,0.3575631976127624,0.0,0.0,0.7891233563423157,209.11805725097656,188.0,2.9456584453582764,-25861.033203125,1397.0325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0219116210937,310.8008728027344,278.1499938964844,0.0,18000.0,313.7900085449219,35646.5546875,36000.0,0.0,0.0,0.5820333957672119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4647961854934692,1.4648172855377195,-2.1090756490593776e-05,0.0,0.000590689945966,0.0,0.0,394.2104187011719,0.0,0.0,0.0,0.8344110250473022,4.0,0.0,1.0
638700,293.3135681152344,297.1499938964844,293.1499938964844,0.1588226705789566,-3318.652099609375,304.1654663085937,0.6393357515335083,0.2248069643974304,0.2098127901554107,293.3729553222656,297.1499938964844,293.1499938964844,0.0921688601374626,-2257.865234375,304.17059326171875,0.543580174446106,0.1414829194545745,0.1426915675401687,293.243896484375,297.1499938964844,293.1499938964844,0.4681123495101928,-6063.5458984375,304.1621398925781,0.8489024043083191,0.5422179102897644,0.3834480047225952,293.2957458496094,297.1499938964844,293.1499938964844,0.66740483045578,-10814.9716796875,304.1694641113281,0.9347721934318542,0.7175973653793335,0.6835381388664246,293.1958312988281,297.1499938964844,293.1499938964844,0.036547165364027,-5862.59375,304.15411376953125,0.4171107709407806,0.0743805766105651,0.370967298746109,291.0749206542969,291.1499938964844,257.221923828125,256.2878723144531,279.18115234375,293.3064270019531,291.0754699707031,1.0,0.5140396356582642,0.5687331557273865,0.5687331557273865,1.0,1.0,-2.149207592010498,0.8414441347122192,1.3077634572982788,0.3567190170288086,0.0,0.0,0.793662428855896,205.94862365722656,188.0,8.163834571838379,-25748.71875,1372.696044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8747863769531,310.7138671875,278.1499938964844,0.0,18000.0,313.3099975585937,35673.51953125,36000.0,0.0,0.0,0.5763920545578003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.479462504386902,1.4794838428497314,-2.135907197953201e-05,0.0,0.0005849646404385,0.0,0.0,404.07659912109375,0.0,0.0,0.0,0.841124415397644,4.0,0.0,1.0
638760,293.31103515625,297.1499938964844,293.1499938964844,0.1572987288236618,-3293.1650390625,304.1654052734375,0.6397200226783752,0.2232324630022049,0.2082499861717224,293.3711853027344,297.1499938964844,293.1499938964844,0.0901298448443412,-2217.849853515625,304.1705627441406,0.5417162179946899,0.1390084773302078,0.1401952803134918,293.24334716796875,297.1499938964844,293.1499938964844,0.4666718244552612,-6048.7763671875,304.1625366210937,0.8508504033088684,0.5411377549171448,0.3825901746749878,293.294921875,297.1499938964844,293.1499938964844,0.665115237236023,-10785.7216796875,304.1700744628906,0.9372422695159912,0.7159118056297302,0.6818141937255859,293.1947021484375,297.1499938964844,293.1499938964844,0.0360800921916961,-5824.1044921875,304.1542053222656,0.4176813066005707,0.0740183219313621,0.3686138391494751,291.07818603515625,291.1499938964844,257.2710266113281,256.3295288085937,279.181396484375,293.3049621582031,291.0780944824219,1.0,0.5103229880332947,0.570324182510376,0.570324182510376,1.0,1.0,-2.138404607772827,0.8382875919342041,1.3001168966293335,0.3558633625507355,0.0,0.0,0.7980873584747314,202.1112670898437,176.0,6.353623867034912,-25612.896484375,1346.1705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7066955566406,310.604736328125,278.1499938964844,0.0,18000.0,313.3099975585937,35698.859375,36000.0,0.0,0.0,0.5751127600669861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4928135871887207,1.492835283279419,-2.160577969334554e-05,0.0,0.0005836663185618,0.0,0.0,413.2135925292969,0.0,0.0,0.0,0.8472785949707031,4.0,0.0,1.0
638820,293.30596923828125,297.1499938964844,293.1499938964844,0.1543371230363845,-3243.5263671875,304.16522216796875,0.6414197087287903,0.2201828509569168,0.2051730751991272,293.3675537109375,297.1499938964844,293.1499938964844,0.086095206439495,-2138.767333984375,304.1704406738281,0.5388475656509399,0.1341399550437927,0.135236382484436,293.24200439453125,297.1499938964844,293.1499938964844,0.4638795852661133,-6020.23583984375,304.1630249023437,0.8560276627540588,0.5390427112579346,0.3808803558349609,293.2930603027344,297.1499938964844,293.1499938964844,0.6606577634811401,-10729.0068359375,304.1708374023437,0.943750262260437,0.7126193642616272,0.6783846020698547,293.1923217773437,297.1499938964844,293.1499938964844,0.0351789332926273,-5749.771484375,304.1543273925781,0.419728934764862,0.0733719170093536,0.3640116155147552,291.0816955566406,291.1499938964844,257.3686218261719,256.4119873046875,279.1818542480469,293.3019104003906,291.0821228027344,1.0,0.5019424557685852,0.5735307335853577,0.5735307335853577,1.0,1.0,-2.1170525550842285,0.8320377469062805,1.2850148677825928,0.3541475236415863,0.0,0.0,0.8070720434188843,193.0476989746093,164.0,7.525280952453613,-25373.9140625,1289.078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4190368652344,310.42657470703125,278.1499938964844,0.0,18000.0,313.3099975585937,35710.3984375,36000.0,0.0,0.0,0.5730031728744507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5193984508514404,1.5194206237792969,-2.209466947533656e-05,0.0,0.0005815253825858,0.0,0.0,431.725830078125,0.0,0.0,0.0,0.8595383763313293,4.0,0.0,1.0
638880,293.30596923828125,297.1499938964844,293.1499938964844,0.1543371230363845,-3243.5263671875,304.16522216796875,0.6414197087287903,0.2201828509569168,0.2051730751991272,293.3675537109375,297.1499938964844,293.1499938964844,0.086095206439495,-2138.767333984375,304.1704406738281,0.5388475656509399,0.1341399550437927,0.135236382484436,293.24200439453125,297.1499938964844,293.1499938964844,0.4638795852661133,-6020.23583984375,304.1630249023437,0.8560276627540588,0.5390427112579346,0.3808803558349609,293.2930603027344,297.1499938964844,293.1499938964844,0.6606577634811401,-10729.0068359375,304.1708374023437,0.943750262260437,0.7126193642616272,0.6783846020698547,293.1923217773437,297.1499938964844,293.1499938964844,0.0351789332926273,-5749.771484375,304.1543273925781,0.419728934764862,0.0733719170093536,0.3640116155147552,291.0816955566406,291.1499938964844,257.3686218261719,256.4119873046875,279.1818542480469,293.3019104003906,291.0821228027344,1.0,0.5019424557685852,0.5735307335853577,0.5735307335853577,1.0,1.0,-2.1170525550842285,0.8320377469062805,1.2850148677825928,0.3541475236415863,0.0,0.0,0.8070720434188843,193.0476989746093,164.0,7.525280952453613,-25373.9140625,1289.078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4190368652344,310.42657470703125,278.1499938964844,0.0,18000.0,313.3099975585937,35710.3984375,36000.0,0.0,0.0,0.5730031728744507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5193984508514404,1.5194206237792969,-2.209466947533656e-05,0.0,0.0005815253825858,0.0,0.0,431.725830078125,0.0,0.0,0.0,0.8595383763313293,4.0,0.0,1.0
638940,293.3011474609375,297.1499938964844,293.1499938964844,0.1513208448886871,-3192.59423828125,304.1651916503906,0.6440714597702026,0.2172092497348785,0.2021347880363464,293.3641662597656,297.1499938964844,293.1499938964844,0.0820007994771003,-2058.68408203125,304.1704406738281,0.5367285013198853,0.1293154507875442,0.130290225148201,293.24053955078125,297.1499938964844,293.1499938964844,0.4607809484004974,-5988.359375,304.1638488769531,0.8625924587249756,0.5370065569877625,0.3791828453540802,293.2910461425781,297.1499938964844,293.1499938964844,0.6557770371437073,-10666.5732421875,304.1720275878906,0.9517440795898438,0.7094001770019531,0.6749855875968933,293.1897888183594,297.1499938964844,293.1499938964844,0.0342827104032039,-5674.9794921875,304.15435791015625,0.422804981470108,0.0728106349706649,0.3596008419990539,291.0933532714844,291.1499938964844,257.4652404785156,256.4932861328125,279.1822204589844,293.2989196777344,291.0941162109375,1.0,0.4927142858505249,0.5767722129821777,0.5767722129821777,1.0,1.0,-2.0960443019866943,0.8258757591247559,1.270168423652649,0.3524311184883117,0.0,0.0,0.813905656337738,182.84571838378903,152.0,14.89616584777832,-25158.279296875,1229.2882080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1950988769531,310.293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,35766.28515625,35280.0,0.0,0.0,0.5696776509284973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5415596961975098,1.541582107543945,-2.251923069707118e-05,0.0,0.0005781503859907,0.0,0.0,447.7543029785156,0.0,0.0,0.0,0.8597476482391357,4.0,0.0,1.0
639000,293.3011474609375,297.1499938964844,293.1499938964844,0.1513208448886871,-3192.59423828125,304.1651916503906,0.6440714597702026,0.2172092497348785,0.2021347880363464,293.3641662597656,297.1499938964844,293.1499938964844,0.0820007994771003,-2058.68408203125,304.1704406738281,0.5367285013198853,0.1293154507875442,0.130290225148201,293.24053955078125,297.1499938964844,293.1499938964844,0.4607809484004974,-5988.359375,304.1638488769531,0.8625924587249756,0.5370065569877625,0.3791828453540802,293.2910461425781,297.1499938964844,293.1499938964844,0.6557770371437073,-10666.5732421875,304.1720275878906,0.9517440795898438,0.7094001770019531,0.6749855875968933,293.1897888183594,297.1499938964844,293.1499938964844,0.0342827104032039,-5674.9794921875,304.15435791015625,0.422804981470108,0.0728106349706649,0.3596008419990539,291.0933532714844,291.1499938964844,257.4652404785156,256.4932861328125,279.1822204589844,293.2989196777344,291.0941162109375,1.0,0.4927142858505249,0.5767722129821777,0.5767722129821777,1.0,1.0,-2.0960443019866943,0.8258757591247559,1.270168423652649,0.3524311184883117,0.0,0.0,0.813905656337738,182.84571838378903,152.0,14.89616584777832,-25158.279296875,1229.2882080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1950988769531,310.293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,35766.28515625,35280.0,0.0,0.0,0.5696776509284973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5415596961975098,1.541582107543945,-2.251923069707118e-05,0.0,0.0005781503859907,0.0,0.0,447.7543029785156,0.0,0.0,0.0,0.8597476482391357,4.0,0.0,1.0
639060,293.29669189453125,297.1499938964844,293.1499938964844,0.1484779417514801,-3144.597900390625,304.1648864746094,0.64750736951828,0.214284062385559,0.1991180330514907,293.3612060546875,297.1499938964844,293.1499938964844,0.0779451578855514,-1980.0687255859373,304.17041015625,0.5350745916366577,0.1244927942752838,0.1253261715173721,293.239013671875,297.1499938964844,293.1499938964844,0.4581126272678375,-5961.2626953125,304.16375732421875,0.8703655004501343,0.5350246429443359,0.3775036036968231,293.2889404296875,297.1499938964844,293.1499938964844,0.6514894962310791,-10612.48828125,304.1719055175781,0.960731029510498,0.7062557935714722,0.6716281175613403,293.187255859375,297.1499938964844,293.1499938964844,0.0334749780595302,-5607.8779296875,304.1542663574219,0.4268270432949066,0.072314478456974,0.3553830981254577,291.0943908691406,291.1499938964844,257.56085205078125,256.57342529296875,279.1825866699219,293.2960510253906,291.0953674316406,1.0,0.4829305112361908,0.5800497531890869,0.5800497531890869,1.0,1.0,-2.07534408569336,0.8197874426841736,1.2555567026138306,0.3507079482078552,0.0,0.0,0.8215041160583496,172.0185546875,140.0,10.354763984680176,-24910.892578125,1168.6632080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0196533203125,310.1731262207031,278.1499938964844,0.0,18000.0,313.1499938964844,35107.8046875,35280.0,0.0,0.0,0.5676209330558777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5481537580490112,1.5481761693954468,-2.2494035874842663e-05,0.0,0.0005760630592703,0.0,0.0,450.46185302734375,0.0,0.0,0.0,0.8713216781616211,4.0,0.0,1.0
639120,293.29669189453125,297.1499938964844,293.1499938964844,0.1484779417514801,-3144.597900390625,304.1648864746094,0.64750736951828,0.214284062385559,0.1991180330514907,293.3612060546875,297.1499938964844,293.1499938964844,0.0779451578855514,-1980.0687255859373,304.17041015625,0.5350745916366577,0.1244927942752838,0.1253261715173721,293.239013671875,297.1499938964844,293.1499938964844,0.4581126272678375,-5961.2626953125,304.16375732421875,0.8703655004501343,0.5350246429443359,0.3775036036968231,293.2889404296875,297.1499938964844,293.1499938964844,0.6514894962310791,-10612.48828125,304.1719055175781,0.960731029510498,0.7062557935714722,0.6716281175613403,293.187255859375,297.1499938964844,293.1499938964844,0.0334749780595302,-5607.8779296875,304.1542663574219,0.4268270432949066,0.072314478456974,0.3553830981254577,291.0943908691406,291.1499938964844,257.56085205078125,256.57342529296875,279.1825866699219,293.2960510253906,291.0953674316406,1.0,0.4829305112361908,0.5800497531890869,0.5800497531890869,1.0,1.0,-2.07534408569336,0.8197874426841736,1.2555567026138306,0.3507079482078552,0.0,0.0,0.8215041160583496,172.0185546875,140.0,10.354763984680176,-24910.892578125,1168.6632080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0196533203125,310.1731262207031,278.1499938964844,0.0,18000.0,313.1499938964844,35107.8046875,35280.0,0.0,0.0,0.5676209330558777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5481537580490112,1.5481761693954468,-2.2494035874842663e-05,0.0,0.0005760630592703,0.0,0.0,450.46185302734375,0.0,0.0,0.0,0.8713216781616211,4.0,0.0,1.0
639180,293.2923889160156,297.1499938964844,293.1499938964844,0.1454465985298156,-3092.803466796875,304.1649780273437,0.651726245880127,0.211437851190567,0.1961476355791092,293.3583984375,297.1499938964844,293.1499938964844,0.0737246051430702,-1898.7593994140625,304.1706237792969,0.5338219404220581,0.1197080686688423,0.1203681528568267,293.2375183105469,297.1499938964844,293.1499938964844,0.4547153413295746,-5926.0927734375,304.1648254394531,0.8793047666549683,0.5330744981765747,0.3758406043052673,293.286865234375,297.1499938964844,293.1499938964844,0.6462026238441467,-10544.5087890625,304.17340087890625,0.9703631401062012,0.7031550407409668,0.6683067083358765,293.184814453125,297.1499938964844,293.1499938964844,0.032623067498207,-5535.34130859375,304.1542663574219,0.4318279325962066,0.0718699768185615,0.3513432443141937,291.11492919921875,291.1499938964844,257.65533447265625,256.6523132324219,279.18292236328125,293.2933349609375,291.1161804199219,1.0,0.4727510213851928,0.583360493183136,0.583360493183136,1.0,1.0,-2.0549838542938232,0.8137844204902649,1.2411993741989136,0.3489835560321808,0.0,0.0,0.8248465657234192,160.84561157226562,128.0,23.90860366821289,-24724.15625,1108.24560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89141845703125,310.10528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,35156.41015625,35280.0,0.0,0.0,0.5656971335411072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5609614849090576,1.5609842538833618,-2.274683902214747e-05,0.0,0.0005741107161156,0.0,0.0,460.0236511230469,0.0,0.0,0.0,0.8771528005599976,4.0,0.0,1.0
639240,293.2923889160156,297.1499938964844,293.1499938964844,0.1454465985298156,-3092.803466796875,304.1649780273437,0.651726245880127,0.211437851190567,0.1961476355791092,293.3583984375,297.1499938964844,293.1499938964844,0.0737246051430702,-1898.7593994140625,304.1706237792969,0.5338219404220581,0.1197080686688423,0.1203681528568267,293.2375183105469,297.1499938964844,293.1499938964844,0.4547153413295746,-5926.0927734375,304.1648254394531,0.8793047666549683,0.5330744981765747,0.3758406043052673,293.286865234375,297.1499938964844,293.1499938964844,0.6462026238441467,-10544.5087890625,304.17340087890625,0.9703631401062012,0.7031550407409668,0.6683067083358765,293.184814453125,297.1499938964844,293.1499938964844,0.032623067498207,-5535.34130859375,304.1542663574219,0.4318279325962066,0.0718699768185615,0.3513432443141937,291.11492919921875,291.1499938964844,257.65533447265625,256.6523132324219,279.18292236328125,293.2933349609375,291.1161804199219,1.0,0.4727510213851928,0.583360493183136,0.583360493183136,1.0,1.0,-2.0549838542938232,0.8137844204902649,1.2411993741989136,0.3489835560321808,0.0,0.0,0.8248465657234192,160.84561157226562,128.0,23.90860366821289,-24724.15625,1108.24560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89141845703125,310.10528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,35156.41015625,35280.0,0.0,0.0,0.5656971335411072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5609614849090576,1.5609842538833618,-2.274683902214747e-05,0.0,0.0005741107161156,0.0,0.0,460.0236511230469,0.0,0.0,0.0,0.8771528005599976,4.0,0.0,1.0
639300,293.29022216796875,297.1499938964844,293.1499938964844,0.1439553946256637,-3067.23046875,304.1649475097656,0.6541627645492554,0.2100590765476226,0.1946957260370254,293.3569641113281,297.1499938964844,293.1499938964844,0.0716128721833229,-1858.4449462890625,304.17071533203125,0.5333793759346008,0.1173522248864173,0.117914505302906,293.2367553710937,297.1499938964844,293.1499938964844,0.4529783129692077,-5908.1181640625,304.165283203125,0.8842234015464783,0.5321118831634521,0.3750143647193908,293.2858581542969,297.1499938964844,293.1499938964844,0.6435026526451111,-10509.8330078125,304.174072265625,0.9753358960151672,0.7016216516494751,0.6666567325592041,293.18359375,297.1499938964844,293.1499938964844,0.0322075188159942,-5499.68701171875,304.1542358398437,0.434730589389801,0.0716646686196327,0.3493856191635132,291.1262512207031,291.1499938964844,257.7021484375,256.6913146972656,279.1830749511719,293.2919616699219,291.1275634765625,1.0,0.4675433039665222,0.5850250720977783,0.5850250720977783,1.0,1.0,-2.0449681282043457,0.810828685760498,1.2341394424438477,0.3481267690658569,0.0,0.0,0.8252929449081421,155.17953491210938,128.0,27.62014961242676,-24631.029296875,1078.3258056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8443908691406,310.08062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,35200.16796875,34200.0,0.0,0.0,0.5647336840629578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5642720460891724,1.564294934272766,-2.281956403749064e-05,0.0,0.0005731328856199,0.0,0.0,462.6184692382813,0.0,0.0,0.0,0.8636631965637207,4.0,0.0,1.0
639360,293.2880554199219,297.1499938964844,293.1499938964844,0.1426850408315658,-3045.70654296875,304.16455078125,0.6568390130996704,0.2087123841047287,0.1932701170444488,293.35546875,297.1499938964844,293.1499938964844,0.0696130394935607,-1820.76416015625,304.17059326171875,0.5330784916877747,0.1150265261530876,0.1154857948422432,293.2359924316406,297.1499938964844,293.1499938964844,0.4518426954746246,-5896.86328125,304.16455078125,0.8894568681716919,0.5311639904975891,0.3741942346096039,293.2847900390625,297.1499938964844,293.1499938964844,0.6416260004043579,-10486.7685546875,304.1730651855469,0.9803755283355712,0.700109601020813,0.6650189757347107,293.18243408203125,297.1499938964844,293.1499938964844,0.0318667478859424,-5471.31103515625,304.1540832519531,0.4379298090934753,0.0714701265096664,0.3474690914154053,291.1224975585937,291.1499938964844,257.7486877441406,256.7299499511719,279.1831970214844,293.2905578613281,291.12237548828125,1.0,0.4622678160667419,0.5866934657096863,0.5866934657096863,1.0,1.0,-2.035085439682007,0.8079121112823486,1.2271733283996582,0.3472772240638733,0.0,0.0,0.8273758292198181,149.47764587402344,116.0,8.391977310180664,-24475.287109375,1048.67724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8192138671875,310.0394897460937,278.1499938964844,0.0,18000.0,313.1499938964844,34343.7578125,34200.0,0.0,0.0,0.563624918460846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5477827787399292,1.5478050708770752,-2.2314272428047843e-05,0.0,0.0005720076733268,0.0,0.0,447.7672119140625,0.0,0.0,0.0,0.8690062761306763,4.0,0.0,1.0
639420,293.2836303710937,297.1499938964844,293.1499938964844,0.1398499011993408,-2996.82666015625,304.1644287109375,0.6629876494407654,0.2061121612787246,0.1905010789632797,293.35223388671875,297.1499938964844,293.1499938964844,0.0654405951499939,-1742.5382080078125,304.1706848144531,0.5329606533050537,0.1104740127921104,0.1107156947255134,293.2344665527344,297.1499938964844,293.1499938964844,0.4484409093856811,-5861.59814453125,304.1654052734375,0.900929033756256,0.5292984843254089,0.3725793063640594,293.2826538085937,297.1499938964844,293.1499938964844,0.6363376379013062,-10418.751953125,304.1742553710937,0.990547239780426,0.697130024433136,0.6617952585220337,293.1801452636719,297.1499938964844,293.1499938964844,0.0310847926884889,-5403.51806640625,304.1540222167969,0.4453299939632416,0.0711125954985618,0.343763142824173,291.1443176269531,291.1499938964844,257.8407592773437,256.8063049316406,279.183349609375,293.2876892089844,291.1459350585937,1.0,0.4515329897403717,0.5900387167930603,0.5900387167930603,1.0,1.0,-2.0157692432403564,0.8022164702415466,1.2135528326034546,0.3456117510795593,0.0,0.0,0.8269543051719666,138.0003204345703,104.0,27.885831832885746,-24320.38671875,990.337646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7938537597656,310.04058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,34222.703125,34200.0,0.0,0.0,0.5612603425979614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5487772226333618,1.5487995147705078,-2.230559584859293e-05,0.0,0.0005696078878827,0.0,0.0,448.1063537597656,0.0,0.0,0.0,0.8691039085388184,4.0,0.0,1.0
639480,293.2836303710937,297.1499938964844,293.1499938964844,0.1398499011993408,-2996.82666015625,304.1644287109375,0.6629876494407654,0.2061121612787246,0.1905010789632797,293.35223388671875,297.1499938964844,293.1499938964844,0.0654405951499939,-1742.5382080078125,304.1706848144531,0.5329606533050537,0.1104740127921104,0.1107156947255134,293.2344665527344,297.1499938964844,293.1499938964844,0.4484409093856811,-5861.59814453125,304.1654052734375,0.900929033756256,0.5292984843254089,0.3725793063640594,293.2826538085937,297.1499938964844,293.1499938964844,0.6363376379013062,-10418.751953125,304.1742553710937,0.990547239780426,0.697130024433136,0.6617952585220337,293.1801452636719,297.1499938964844,293.1499938964844,0.0310847926884889,-5403.51806640625,304.1540222167969,0.4453299939632416,0.0711125954985618,0.343763142824173,291.1443176269531,291.1499938964844,257.8407592773437,256.8063049316406,279.183349609375,293.2876892089844,291.1459350585937,1.0,0.4515329897403717,0.5900387167930603,0.5900387167930603,1.0,1.0,-2.0157692432403564,0.8022164702415466,1.2135528326034546,0.3456117510795593,0.0,0.0,0.8269543051719666,138.0003204345703,104.0,27.885831832885746,-24320.38671875,990.337646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7938537597656,310.04058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,34222.703125,34200.0,0.0,0.0,0.5612603425979614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5487772226333618,1.5487995147705078,-2.230559584859293e-05,0.0,0.0005696078878827,0.0,0.0,448.1063537597656,0.0,0.0,0.0,0.8691039085388184,4.0,0.0,1.0
639540,293.2791442871094,297.1499938964844,293.1499938964844,0.1370799392461776,-2948.802001953125,304.16424560546875,0.6700676083564758,0.2036318033933639,0.1878451555967331,293.34869384765625,297.1499938964844,293.1499938964844,0.061302401125431,-1666.1669921875,304.1706848144531,0.5333600640296936,0.1060698255896568,0.1060857847332954,293.23297119140625,297.1499938964844,293.1499938964844,0.4448803663253784,-5824.6513671875,304.16619873046875,0.91410630941391,0.5274606347084045,0.3709864318370819,293.2802124023437,297.1499938964844,293.1499938964844,0.6291114091873169,-10323.033203125,304.1785888671875,0.9990000128746032,0.694260835647583,0.6568366885185242,293.17791748046875,297.1499938964844,293.1499938964844,0.0303338002413511,-5337.4990234375,304.1539306640625,0.4540067017078399,0.0708004459738731,0.3402802348136902,291.1715393066406,291.1499938964844,257.9315185546875,256.88134765625,279.1842956542969,293.2846984863281,291.1732482910156,1.0,0.4404998123645782,0.5934846997261047,0.5934846997261047,1.0,1.0,-1.9950240850448608,0.7958348989486694,1.1991891860961914,0.343688428401947,0.0,0.0,0.8222531676292419,126.69830322265624,92.0,35.60996627807617,-24136.017578125,932.2670288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7943725585937,310.0500793457031,278.1499938964844,0.0,18000.0,313.1499938964844,34308.3984375,33120.0,0.0,0.0,0.5586876273155212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5407099723815918,1.5407321453094482,-2.217362816736568e-05,0.0,0.0005669968668371,0.0,0.0,442.53424072265625,0.0,0.0,0.0,0.850268542766571,4.0,0.0,1.0
