time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
639600,293.2791442871094,297.1499938964844,293.1499938964844,0.1370799392461776,-2948.802001953125,304.16424560546875,0.6700676083564758,0.2036318033933639,0.1878451555967331,293.34869384765625,297.1499938964844,293.1499938964844,0.061302401125431,-1666.1669921875,304.1706848144531,0.5333600640296936,0.1060698255896568,0.1060857847332954,293.23297119140625,297.1499938964844,293.1499938964844,0.4448803663253784,-5824.6513671875,304.16619873046875,0.91410630941391,0.5274606347084045,0.3709864318370819,293.2802124023437,297.1499938964844,293.1499938964844,0.6291114091873169,-10323.033203125,304.1785888671875,0.9990000128746032,0.694260835647583,0.6568366885185242,293.17791748046875,297.1499938964844,293.1499938964844,0.0303338002413511,-5337.4990234375,304.1539306640625,0.4540067017078399,0.0708004459738731,0.3402802348136902,291.1715393066406,291.1499938964844,257.9315185546875,256.88134765625,279.1842956542969,293.2846984863281,291.1732482910156,1.0,0.4404998123645782,0.5934846997261047,0.5934846997261047,1.0,1.0,-1.9950240850448608,0.7958348989486694,1.1991891860961914,0.343688428401947,0.0,0.0,0.8222531676292419,126.69830322265624,92.0,35.60996627807617,-24136.017578125,932.2670288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7943725585937,310.0500793457031,278.1499938964844,0.0,18000.0,313.1499938964844,34308.3984375,33120.0,0.0,0.0,0.5586876273155212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5407099723815918,1.5407321453094482,-2.217362816736568e-05,0.0,0.0005669968668371,0.0,0.0,442.53424072265625,0.0,0.0,0.0,0.850268542766571,4.0,0.0,1.0
639660,293.27459716796875,297.1499938964844,293.1499938964844,0.1344489157199859,-2902.886962890625,304.1639099121094,0.6760258674621582,0.2012862563133239,0.185402438044548,293.3445129394531,297.1499938964844,293.1499938964844,0.057315532118082,-1593.7410888671875,304.1704406738281,0.5325703024864197,0.101879097521305,0.1017382144927978,293.2313537597656,297.1499938964844,293.1499938964844,0.4412517249584198,-5786.8759765625,304.1669616699219,0.9262601137161256,0.5256884694099426,0.3695098459720611,293.2602233886719,297.1499938964844,293.1499938964844,0.6019169688224792,-9949.0927734375,304.2145690917969,0.9990000128746032,0.6949554681777954,0.6329483389854431,293.1753845214844,297.1499938964844,293.1499938964844,0.0297453645616769,-5282.8681640625,304.15362548828125,0.4620649516582489,0.0706045180559158,0.3376764357089996,291.20391845703125,291.1499938964844,258.0208740234375,256.9550476074219,279.1893005371094,293.27545166015625,291.2078552246094,1.0,0.4282202422618866,0.5976917743682861,0.5976917743682861,1.0,1.0,-1.9532209634780884,0.7805478572845459,1.172672986984253,0.3373288214206695,0.0,0.0,0.81362384557724,117.14030456542967,80.0,55.04698944091797,-23732.171875,862.6156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8765563964844,310.1026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,33429.51171875,33120.0,0.0,0.0,0.5551537275314331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.502906322479248,1.502927541732788,-2.127616789948661e-05,0.0,0.0005634104600176,0.0,0.0,413.1676635742188,0.0,0.0,0.0,0.8452398777008057,4.0,0.0,1.0
639720,293.27459716796875,297.1499938964844,293.1499938964844,0.1344489157199859,-2902.886962890625,304.1639099121094,0.6760258674621582,0.2012862563133239,0.185402438044548,293.3445129394531,297.1499938964844,293.1499938964844,0.057315532118082,-1593.7410888671875,304.1704406738281,0.5325703024864197,0.101879097521305,0.1017382144927978,293.2313537597656,297.1499938964844,293.1499938964844,0.4412517249584198,-5786.8759765625,304.1669616699219,0.9262601137161256,0.5256884694099426,0.3695098459720611,293.2602233886719,297.1499938964844,293.1499938964844,0.6019169688224792,-9949.0927734375,304.2145690917969,0.9990000128746032,0.6949554681777954,0.6329483389854431,293.1753845214844,297.1499938964844,293.1499938964844,0.0297453645616769,-5282.8681640625,304.15362548828125,0.4620649516582489,0.0706045180559158,0.3376764357089996,291.20391845703125,291.1499938964844,258.0208740234375,256.9550476074219,279.1893005371094,293.27545166015625,291.2078552246094,1.0,0.4282202422618866,0.5976917743682861,0.5976917743682861,1.0,1.0,-1.9532209634780884,0.7805478572845459,1.172672986984253,0.3373288214206695,0.0,0.0,0.81362384557724,117.14030456542967,80.0,55.04698944091797,-23732.171875,862.6156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8765563964844,310.1026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,33429.51171875,33120.0,0.0,0.0,0.5551537275314331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.502906322479248,1.502927541732788,-2.127616789948661e-05,0.0,0.0005634104600176,0.0,0.0,413.1676635742188,0.0,0.0,0.0,0.8452398777008057,4.0,0.0,1.0
639780,293.2702941894531,297.1499938964844,293.1499938964844,0.1315035074949264,-2850.697998046875,304.1641845703125,0.6833911538124084,0.1989996284246444,0.1830018758773803,293.3402099609375,297.1499938964844,293.1499938964844,0.0532071068882942,-1519.8988037109375,304.17047119140625,0.532839298248291,0.0978280827403068,0.0975229740142822,293.2301025390625,297.1499938964844,293.1499938964844,0.4363381266593933,-5734.9072265625,304.16949462890625,0.9405264854431152,0.5238770842552185,0.3680029809474945,293.2186279296875,297.1499938964844,293.1499938964844,0.5690366625785828,-9500.8994140625,304.2476501464844,0.9990000128746032,0.7005561590194702,0.6059735417366028,293.1726989746094,297.1499938964844,293.1499938964844,0.0289765372872352,-5234.64599609375,304.1536560058594,0.4711600542068481,0.0705074071884155,0.3354475796222687,291.27008056640625,291.1499938964844,258.1087646484375,257.02734375,279.1922912597656,293.2608642578125,291.2740478515625,1.0,0.4149805903434753,0.6020776629447937,0.6020776629447937,1.0,1.0,-1.9084209203720093,0.7639100551605225,1.1445108652114868,0.3301871120929718,0.0,0.0,0.7931851744651794,107.1076202392578,68.0,80.92679595947266,-23332.486328125,791.4254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03863525390625,310.2173767089844,278.1499938964844,0.0,18000.0,313.1499938964844,33663.59765625,33120.0,0.0,0.0,0.5503289699554443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.45904541015625,1.4590659141540527,-2.054020660580136e-05,0.0,0.0005585139733739,0.0,0.0,384.4901123046875,0.0,0.0,0.0,0.8246871829032898,4.0,0.0,1.0
639840,293.2702941894531,297.1499938964844,293.1499938964844,0.1315035074949264,-2850.697998046875,304.1641845703125,0.6833911538124084,0.1989996284246444,0.1830018758773803,293.3402099609375,297.1499938964844,293.1499938964844,0.0532071068882942,-1519.8988037109375,304.17047119140625,0.532839298248291,0.0978280827403068,0.0975229740142822,293.2301025390625,297.1499938964844,293.1499938964844,0.4363381266593933,-5734.9072265625,304.16949462890625,0.9405264854431152,0.5238770842552185,0.3680029809474945,293.2186279296875,297.1499938964844,293.1499938964844,0.5690366625785828,-9500.8994140625,304.2476501464844,0.9990000128746032,0.7005561590194702,0.6059735417366028,293.1726989746094,297.1499938964844,293.1499938964844,0.0289765372872352,-5234.64599609375,304.1536560058594,0.4711600542068481,0.0705074071884155,0.3354475796222687,291.27008056640625,291.1499938964844,258.1087646484375,257.02734375,279.1922912597656,293.2608642578125,291.2740478515625,1.0,0.4149805903434753,0.6020776629447937,0.6020776629447937,1.0,1.0,-1.9084209203720093,0.7639100551605225,1.1445108652114868,0.3301871120929718,0.0,0.0,0.7931851744651794,107.1076202392578,68.0,80.92679595947266,-23332.486328125,791.4254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03863525390625,310.2173767089844,278.1499938964844,0.0,18000.0,313.1499938964844,33663.59765625,33120.0,0.0,0.0,0.5503289699554443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.45904541015625,1.4590659141540527,-2.054020660580136e-05,0.0,0.0005585139733739,0.0,0.0,384.4901123046875,0.0,0.0,0.0,0.8246871829032898,4.0,0.0,1.0
639900,293.2681884765625,297.1499938964844,293.1499938964844,0.1300873160362243,-2825.553955078125,304.1641845703125,0.68766188621521,0.1978927254676818,0.1818268895149231,293.3380126953125,297.1499938964844,293.1499938964844,0.0511896200478076,-1484.0849609375,304.17041015625,0.5333846807479858,0.095849797129631,0.0954558253288269,293.2295227050781,297.1499938964844,293.1499938964844,0.4339388608932495,-5709.64892578125,304.1702880859375,0.9483122229576112,0.5229769945144653,0.3672455251216888,293.191650390625,297.1499938964844,293.1499938964844,0.5515863299369812,-9263.9404296875,304.2615966796875,0.9990000128746032,0.7049820423126221,0.5916448831558228,293.1712951660156,297.1499938964844,293.1499938964844,0.0285111274570226,-5193.5302734375,304.1537780761719,0.4756156206130981,0.0704926550388336,0.3344800174236297,291.30126953125,291.1499938964844,258.1521301269531,257.0629577636719,279.19384765625,293.2541809082031,291.30499267578125,1.0,0.4080544114112854,0.6043858528137207,0.6043858528137207,1.0,1.0,-1.885250449180603,0.7552736401557922,1.129976749420166,0.3264370560646057,0.0,0.0,0.7799675464630127,101.96367645263672,68.0,83.05210876464844,-23104.00390625,755.8735961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1503295898437,310.2825622558594,278.1499938964844,0.0,18000.0,313.1499938964844,33801.43359375,32040.0,0.0,0.0,0.5473257303237915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4272456169128418,1.4272656440734863,-2.001402390305884e-05,0.0,0.0005554660456255,0.0,0.0,364.54388427734375,0.0,0.0,0.0,0.7950065732002258,4.0,0.0,1.0
639960,293.2660522460937,297.1499938964844,293.1499938964844,0.1289108544588089,-2804.92431640625,304.1637268066406,0.6923469305038452,0.1968118697404861,0.1806728094816208,293.3357849121094,297.1499938964844,293.1499938964844,0.0492996238172054,-1450.99951171875,304.1701354980469,0.5342193245887756,0.0939019694924354,0.0934162214398384,293.2289123535156,297.1499938964844,293.1499938964844,0.4322482049465179,-5692.3896484375,304.1696472167969,0.9564194083213806,0.5220912098884583,0.36649289727211,293.1605834960937,297.1499938964844,293.1499938964844,0.5343672633171082,-9030.7294921875,304.2725524902344,0.9990000128746032,0.7105453610420227,0.5767936110496521,293.1699523925781,297.1499938964844,293.1499938964844,0.0283610057085752,-5174.46630859375,304.15338134765625,0.4800407886505127,0.0704884827136993,0.3335712552070617,291.314208984375,291.1499938964844,258.19512939453125,257.0982360839844,279.1958312988281,293.2496643066406,291.3156433105469,1.0,0.4009399712085724,0.6068217754364014,0.6068217754364014,1.0,1.0,-1.861587285995484,0.7464662790298462,1.1151210069656372,0.3226085305213928,0.0,0.0,0.7675632238388062,96.76485443115234,86.0,57.36530685424805,-22792.33203125,720.5158081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2936096191406,310.3270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,33011.91796875,32040.0,0.0,0.0,0.5437538623809814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3727843761444092,1.3728032112121582,-1.8909460777649656e-05,0.0,0.0005518410471267,0.0,0.0,329.2836608886719,0.0,0.0,0.0,0.7829465866088867,4.0,0.0,1.0
640020,293.26251220703125,297.1499938964844,293.1499938964844,0.1269091665744781,-2769.9326171875,304.1624450683594,0.6927943229675293,0.194589078426361,0.1786132007837295,293.3321228027344,297.1499938964844,293.1499938964844,0.0457947440445423,-1390.27099609375,304.16925048828125,0.5280852317810059,0.0899419784545898,0.089601382613182,293.2281494140625,297.1499938964844,293.1499938964844,0.4295455813407898,-5665.240234375,304.16748046875,0.9596872925758362,0.5202479958534241,0.3651672601699829,293.1053161621094,297.1499938964844,293.1499938964844,0.5223987698554993,-8887.0849609375,304.2504272460937,0.9990000128746032,0.7215389609336853,0.5691847801208496,293.16778564453125,297.1499938964844,293.1499938964844,0.0282482877373695,-5159.11962890625,304.1524353027344,0.4821534156799316,0.0704261288046836,0.3329356014728546,291.328125,291.1499938964844,258.27984619140625,257.1676940917969,279.1911315917969,293.2488708496094,291.3267822265625,1.0,0.3973682522773742,0.6107465028762817,0.6107465028762817,1.0,1.0,-1.8430142402648928,0.7410628199577332,1.1019513607025146,0.3206889033317566,0.0,0.0,0.7422585487365723,93.98765563964844,104.0,17.282073974609375,-22508.103515625,697.4046630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6001892089844,310.44854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,32882.41015625,32040.0,0.0,0.0,0.5354914665222168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.294982671737671,1.2950003147125244,-1.7619786376599222e-05,0.0,0.0005434557679109,0.0,0.0,285.7185974121094,0.0,0.0,0.0,0.7475753426551819,4.0,0.0,1.0
640080,293.26251220703125,297.1499938964844,293.1499938964844,0.1269091665744781,-2769.9326171875,304.1624450683594,0.6927943229675293,0.194589078426361,0.1786132007837295,293.3321228027344,297.1499938964844,293.1499938964844,0.0457947440445423,-1390.27099609375,304.16925048828125,0.5280852317810059,0.0899419784545898,0.089601382613182,293.2281494140625,297.1499938964844,293.1499938964844,0.4295455813407898,-5665.240234375,304.16748046875,0.9596872925758362,0.5202479958534241,0.3651672601699829,293.1053161621094,297.1499938964844,293.1499938964844,0.5223987698554993,-8887.0849609375,304.2504272460937,0.9990000128746032,0.7215389609336853,0.5691847801208496,293.16778564453125,297.1499938964844,293.1499938964844,0.0282482877373695,-5159.11962890625,304.1524353027344,0.4821534156799316,0.0704261288046836,0.3329356014728546,291.328125,291.1499938964844,258.27984619140625,257.1676940917969,279.1911315917969,293.2488708496094,291.3267822265625,1.0,0.3973682522773742,0.6107465028762817,0.6107465028762817,1.0,1.0,-1.8430142402648928,0.7410628199577332,1.1019513607025146,0.3206889033317566,0.0,0.0,0.7422585487365723,93.98765563964844,104.0,17.282073974609375,-22508.103515625,697.4046630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6001892089844,310.44854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,32882.41015625,32040.0,0.0,0.0,0.5354914665222168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.294982671737671,1.2950003147125244,-1.7619786376599222e-05,0.0,0.0005434557679109,0.0,0.0,285.7185974121094,0.0,0.0,0.0,0.7475753426551819,4.0,0.0,1.0
640140,293.2596130371094,297.1499938964844,293.1499938964844,0.1256745159626007,-2749.3271484375,304.16033935546875,0.6858932375907898,0.1923275589942932,0.1767065525054931,293.3291931152344,297.1499938964844,293.1499938964844,0.0426994264125824,-1337.7698974609375,304.1679992675781,0.5158846974372864,0.085920974612236,0.0859312042593956,293.2276306152344,297.1499938964844,293.1499938964844,0.4291581809520721,-5663.59814453125,304.1622619628906,0.9526295065879822,0.5183717012405396,0.3639602661132812,293.0840759277344,297.1499938964844,293.1499938964844,0.5314880609512329,-9039.1494140625,304.2013854980469,0.9990000128746032,0.7270528078079224,0.5791540741920471,293.1662902832031,297.1499938964844,293.1499938964844,0.0283399410545825,-5177.25634765625,304.1514587402344,0.4789317846298218,0.0702762752771377,0.3329859972000122,291.285400390625,291.1499938964844,258.3628845214844,257.2356872558594,279.1823425292969,293.2484436035156,291.28131103515625,1.0,0.4009210765361786,0.6135666370391846,0.6135666370391846,1.0,1.0,-1.8468879461288448,0.7448406219482422,1.102047324180603,0.3233682215213775,0.0,0.0,0.7265836000442505,97.12885284423828,122.0,-46.04258728027344,-22400.65625,710.2496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.84149169921875,310.5066833496094,278.1499938964844,0.0,18000.0,313.1499938964844,32627.265625,30960.0,0.0,0.0,0.5267602801322937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.234511375427246,1.2345279455184937,-1.663322836975567e-05,0.0,0.0005345947574824,0.0,0.0,254.4766387939453,0.0,0.0,0.0,0.7057301998138428,4.0,0.0,1.0
640200,293.2596130371094,297.1499938964844,293.1499938964844,0.1256745159626007,-2749.3271484375,304.16033935546875,0.6858932375907898,0.1923275589942932,0.1767065525054931,293.3291931152344,297.1499938964844,293.1499938964844,0.0426994264125824,-1337.7698974609375,304.1679992675781,0.5158846974372864,0.085920974612236,0.0859312042593956,293.2276306152344,297.1499938964844,293.1499938964844,0.4291581809520721,-5663.59814453125,304.1622619628906,0.9526295065879822,0.5183717012405396,0.3639602661132812,293.0840759277344,297.1499938964844,293.1499938964844,0.5314880609512329,-9039.1494140625,304.2013854980469,0.9990000128746032,0.7270528078079224,0.5791540741920471,293.1662902832031,297.1499938964844,293.1499938964844,0.0283399410545825,-5177.25634765625,304.1514587402344,0.4789317846298218,0.0702762752771377,0.3329859972000122,291.285400390625,291.1499938964844,258.3628845214844,257.2356872558594,279.1823425292969,293.2484436035156,291.28131103515625,1.0,0.4009210765361786,0.6135666370391846,0.6135666370391846,1.0,1.0,-1.8468879461288448,0.7448406219482422,1.102047324180603,0.3233682215213775,0.0,0.0,0.7265836000442505,97.12885284423828,122.0,-46.04258728027344,-22400.65625,710.2496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.84149169921875,310.5066833496094,278.1499938964844,0.0,18000.0,313.1499938964844,32627.265625,30960.0,0.0,0.0,0.5267602801322937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.234511375427246,1.2345279455184937,-1.663322836975567e-05,0.0,0.0005345947574824,0.0,0.0,254.4766387939453,0.0,0.0,0.0,0.7057301998138428,4.0,0.0,1.0
640260,293.2572631835937,297.1499938964844,293.1499938964844,0.1250772178173065,-2740.699462890625,304.1579284667969,0.6743904948234558,0.1900325864553451,0.1749184876680374,293.3269348144531,297.1499938964844,293.1499938964844,0.0399130024015903,-1291.361328125,304.1666564941406,0.500771701335907,0.081842727959156,0.0823627486824989,293.2273254394531,297.1499938964844,293.1499938964844,0.4308375418186188,-5684.26123046875,304.155517578125,0.9382618069648744,0.5164716243743896,0.3628521859645843,293.0999450683594,297.1499938964844,293.1499938964844,0.5565484166145325,-9409.1845703125,304.1425476074219,0.9990000128746032,0.7255851030349731,0.6012629270553589,293.1662292480469,297.1499938964844,293.1499938964844,0.0285155680030584,-5212.3544921875,304.15069580078125,0.4711675345897674,0.0698823407292366,0.3328516483306885,291.1924743652344,291.1499938964844,258.4441223144531,257.3022155761719,279.1722106933594,293.24249267578125,291.1880798339844,1.0,0.4095944166183471,0.6152774095535278,0.6152774095535278,1.0,1.0,-1.8655041456222528,0.7544540166854858,1.1110501289367676,0.32879638671875,0.0,0.0,0.727358877658844,104.53157806396484,140.0,-98.79273986816406,-22424.01953125,748.2552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9694519042969,310.4934997558594,278.1499938964844,0.0,18000.0,313.1499938964844,31152.06640625,30960.0,0.0,0.0,0.518402636051178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.197242021560669,1.1972577571868896,-1.5749263184261508e-05,0.0,0.0005261127953417,0.0,0.0,233.2590789794922,0.0,0.0,0.0,0.7014230489730835,4.0,0.0,1.0
640320,293.2572631835937,297.1499938964844,293.1499938964844,0.1250772178173065,-2740.699462890625,304.1579284667969,0.6743904948234558,0.1900325864553451,0.1749184876680374,293.3269348144531,297.1499938964844,293.1499938964844,0.0399130024015903,-1291.361328125,304.1666564941406,0.500771701335907,0.081842727959156,0.0823627486824989,293.2273254394531,297.1499938964844,293.1499938964844,0.4308375418186188,-5684.26123046875,304.155517578125,0.9382618069648744,0.5164716243743896,0.3628521859645843,293.0999450683594,297.1499938964844,293.1499938964844,0.5565484166145325,-9409.1845703125,304.1425476074219,0.9990000128746032,0.7255851030349731,0.6012629270553589,293.1662292480469,297.1499938964844,293.1499938964844,0.0285155680030584,-5212.3544921875,304.15069580078125,0.4711675345897674,0.0698823407292366,0.3328516483306885,291.1924743652344,291.1499938964844,258.4441223144531,257.3022155761719,279.1722106933594,293.24249267578125,291.1880798339844,1.0,0.4095944166183471,0.6152774095535278,0.6152774095535278,1.0,1.0,-1.8655041456222528,0.7544540166854858,1.1110501289367676,0.32879638671875,0.0,0.0,0.727358877658844,104.53157806396484,140.0,-98.79273986816406,-22424.01953125,748.2552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9694519042969,310.4934997558594,278.1499938964844,0.0,18000.0,313.1499938964844,31152.06640625,30960.0,0.0,0.0,0.518402636051178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.197242021560669,1.1972577571868896,-1.5749263184261508e-05,0.0,0.0005261127953417,0.0,0.0,233.2590789794922,0.0,0.0,0.0,0.7014230489730835,4.0,0.0,1.0
640380,293.25543212890625,297.1499938964844,293.1499938964844,0.1242977604269981,-2728.315673828125,304.1565856933594,0.6605669856071472,0.1876845806837082,0.1732019335031509,293.3252868652344,297.1499938964844,293.1499938964844,0.0370378941297531,-1243.0128173828125,304.1658935546875,0.4843419790267944,0.077697530388832,0.0788541436195373,293.2275085449219,297.1499938964844,293.1499938964844,0.431871622800827,-5696.830078125,304.1519775390625,0.9193326830863952,0.514476478099823,0.3617809116840362,293.1487731933594,297.1499938964844,293.1499938964844,0.5910623669624329,-9899.216796875,304.0876159667969,0.9990000128746032,0.7170173525810242,0.6318052411079407,293.16766357421875,297.1499938964844,293.1499938964844,0.0285541471093893,-5224.65478515625,304.1504211425781,0.4579706490039825,0.0691800564527511,0.3319259285926819,291.1219787597656,291.1499938964844,258.5235595703125,257.3672180175781,279.1644287109375,293.23828125,291.1173400878906,1.0,0.4217854142189026,0.6162949204444885,0.6162949204444885,1.0,1.0,-1.893501877784729,0.7678199410438538,1.12568199634552,0.33600515127182,0.0,0.0,0.7357126474380493,115.25442504882812,143.0,-100.13622283935548,-22637.599609375,805.3927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.90283203125,310.42437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,30797.390625,30960.0,0.0,0.0,0.5118587613105774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2082831859588623,1.2082990407943726,-1.5830339179956354e-05,0.0,0.0005194715922698,0.0,0.0,237.4640655517578,0.0,0.0,0.0,0.7061509490013123,4.0,0.0,1.0
640440,293.25543212890625,297.1499938964844,293.1499938964844,0.1242977604269981,-2728.315673828125,304.1565856933594,0.6605669856071472,0.1876845806837082,0.1732019335031509,293.3252868652344,297.1499938964844,293.1499938964844,0.0370378941297531,-1243.0128173828125,304.1658935546875,0.4843419790267944,0.077697530388832,0.0788541436195373,293.2275085449219,297.1499938964844,293.1499938964844,0.431871622800827,-5696.830078125,304.1519775390625,0.9193326830863952,0.514476478099823,0.3617809116840362,293.1487731933594,297.1499938964844,293.1499938964844,0.5910623669624329,-9899.216796875,304.0876159667969,0.9990000128746032,0.7170173525810242,0.6318052411079407,293.16766357421875,297.1499938964844,293.1499938964844,0.0285541471093893,-5224.65478515625,304.1504211425781,0.4579706490039825,0.0691800564527511,0.3319259285926819,291.1219787597656,291.1499938964844,258.5235595703125,257.3672180175781,279.1644287109375,293.23828125,291.1173400878906,1.0,0.4217854142189026,0.6162949204444885,0.6162949204444885,1.0,1.0,-1.893501877784729,0.7678199410438538,1.12568199634552,0.33600515127182,0.0,0.0,0.7357126474380493,115.25442504882812,143.0,-100.13622283935548,-22637.599609375,805.3927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.90283203125,310.42437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,30797.390625,30960.0,0.0,0.0,0.5118587613105774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2082831859588623,1.2082990407943726,-1.5830339179956354e-05,0.0,0.0005194715922698,0.0,0.0,237.4640655517578,0.0,0.0,0.0,0.7061509490013123,4.0,0.0,1.0
640500,293.25457763671875,297.1499938964844,293.1499938964844,0.1238565444946289,-2721.1181640625,304.1562194824219,0.6547750234603882,0.1865174472332,0.1723161935806274,293.32452392578125,297.1499938964844,293.1499938964844,0.0355550274252891,-1217.872802734375,304.16571044921875,0.4761083126068115,0.0756269767880439,0.0770664140582084,293.2276611328125,297.1499938964844,293.1499938964844,0.4322797656059265,-5701.69140625,304.15087890625,0.9115492701530457,0.5134630799293518,0.3612096309661865,293.18194580078125,297.1499938964844,293.1499938964844,0.6070249080657959,-10119.0390625,304.0700988769531,0.9990000128746032,0.7105218172073364,0.6450591087341309,293.16864013671875,297.1499938964844,293.1499938964844,0.0286734960973262,-5223.98046875,304.150146484375,0.4518196284770965,0.0687674656510353,0.3309638500213623,291.08868408203125,291.1499938964844,258.56256103515625,257.3991394042969,279.1643981933594,293.2413024902344,291.085205078125,1.0,0.4265960454940796,0.6170036792755127,0.6170036792755127,1.0,1.0,-1.90437400341034,0.7731945514678955,1.1311794519424438,0.3390947878360748,0.0,0.0,0.7431846857070923,120.03924560546876,143.0,-92.77393341064452,-22731.638671875,830.0016479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7997131347656,310.3611145019531,278.1499938964844,0.0,18000.0,313.1499938964844,30645.349609375,29880.0,0.0,0.0,0.5094811916351318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.224406599998474,1.224422574043274,-1.6034135114750825e-05,0.0,0.0005170586518943,0.0,0.0,244.6393280029297,0.0,0.0,0.0,0.6982897520065308,4.0,0.0,1.0
640560,293.2536926269531,297.1499938964844,293.1499938964844,0.1235158890485763,-2715.872314453125,304.1557006835937,0.6497966647148132,0.1853680461645126,0.1714271157979965,293.32373046875,297.1499938964844,293.1499938964844,0.0341124273836612,-1193.412353515625,304.1654663085937,0.4670349657535553,0.0735726654529571,0.0752726197242736,293.2278137207031,297.1499938964844,293.1499938964844,0.4330407381057739,-5710.4677734375,304.1493225097656,0.9051654934883118,0.5124480128288269,0.3606225848197937,293.2163391113281,297.1499938964844,293.1499938964844,0.6220999360084534,-10323.2841796875,304.0572509765625,0.9990000128746032,0.7033631205558777,0.656550407409668,293.1695556640625,297.1499938964844,293.1499938964844,0.0288440957665443,-5222.62158203125,304.1498107910156,0.4465293884277344,0.0683518424630165,0.3298566043376922,291.0463256835937,291.1499938964844,258.6010437011719,257.4306640625,279.166015625,293.2486267089844,291.0416259765625,1.0,0.4308329224586487,0.6179218888282776,0.6179218888282776,1.0,1.0,-1.912919044494629,0.7776821255683899,1.1352368593215942,0.3417254984378814,0.0,0.0,0.7541980147361755,124.2419204711914,146.0,-105.28497314453124,-22733.134765625,850.9627075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6748046875,310.2518920898437,278.1499938964844,0.0,18000.0,313.1499938964844,29622.509765625,29880.0,0.0,0.0,0.5075523853302002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.228960394859314,1.2289762496948242,-1.5870664356043562e-05,0.0,0.0005151011864654,0.0,0.0,244.2268981933593,0.0,0.0,0.0,0.7128197550773621,4.0,0.0,1.0
640620,293.2515869140625,297.1499938964844,293.1499938964844,0.1221867650747299,-2692.53564453125,304.15606689453125,0.6394967436790466,0.1831641346216201,0.1697795093059539,293.3216552734375,297.1499938964844,293.1499938964844,0.0310797113925218,-1140.048828125,304.1653747558594,0.4448155462741852,0.0695900321006774,0.0718356668949127,293.22802734375,297.1499938964844,293.1499938964844,0.4320433735847473,-5699.40478515625,304.1513977050781,0.8919875025749207,0.5104371309280396,0.3595063090324402,293.2709350585937,297.1499938964844,293.1499938964844,0.6270892024040222,-10368.00390625,304.08233642578125,0.9905548095703124,0.6905302405357361,0.6574047207832336,293.1712341308594,297.1499938964844,293.1499938964844,0.0282633285969495,-5200.0478515625,304.15087890625,0.4356948435306549,0.0675156787037849,0.3278834521770477,291.0299987792969,291.1499938964844,258.67657470703125,257.4925842285156,279.1771850585937,293.2676086425781,291.0321350097656,1.0,0.4370260834693908,0.6211225986480713,0.6211225986480713,1.0,1.0,-1.9042112827301023,0.7758206129074097,1.1283906698226929,0.3419190347194671,0.0,0.0,0.7725319266319275,133.49868774414062,149.0,-24.636838912963867,-22728.888671875,873.4595336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36102294921875,310.119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,29358.572265625,29880.0,0.0,0.0,0.5052075386047363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2813791036605835,1.281395673751831,-1.661004534980748e-05,0.0,0.0005127214244566,0.0,0.0,269.3573913574219,0.0,0.0,0.0,0.7358346581459045,4.0,0.0,1.0
640680,293.2515869140625,297.1499938964844,293.1499938964844,0.1221867650747299,-2692.53564453125,304.15606689453125,0.6394967436790466,0.1831641346216201,0.1697795093059539,293.3216552734375,297.1499938964844,293.1499938964844,0.0310797113925218,-1140.048828125,304.1653747558594,0.4448155462741852,0.0695900321006774,0.0718356668949127,293.22802734375,297.1499938964844,293.1499938964844,0.4320433735847473,-5699.40478515625,304.1513977050781,0.8919875025749207,0.5104371309280396,0.3595063090324402,293.2709350585937,297.1499938964844,293.1499938964844,0.6270892024040222,-10368.00390625,304.08233642578125,0.9905548095703124,0.6905302405357361,0.6574047207832336,293.1712341308594,297.1499938964844,293.1499938964844,0.0282633285969495,-5200.0478515625,304.15087890625,0.4356948435306549,0.0675156787037849,0.3278834521770477,291.0299987792969,291.1499938964844,258.67657470703125,257.4925842285156,279.1771850585937,293.2676086425781,291.0321350097656,1.0,0.4370260834693908,0.6211225986480713,0.6211225986480713,1.0,1.0,-1.9042112827301023,0.7758206129074097,1.1283906698226929,0.3419190347194671,0.0,0.0,0.7725319266319275,133.49868774414062,149.0,-24.636838912963867,-22728.888671875,873.4595336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36102294921875,310.119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,29358.572265625,29880.0,0.0,0.0,0.5052075386047363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2813791036605835,1.281395673751831,-1.661004534980748e-05,0.0,0.0005127214244566,0.0,0.0,269.3573913574219,0.0,0.0,0.0,0.7358346581459045,4.0,0.0,1.0
640740,293.24981689453125,297.1499938964844,293.1499938964844,0.1204193830490112,-2660.677001953125,304.156982421875,0.6312568783760071,0.1809543222188949,0.1681035906076431,293.3193359375,297.1499938964844,293.1499938964844,0.0278524029999971,-1086.5516357421875,304.1656494140625,0.4267412722110748,0.0657077208161354,0.0684557035565376,293.22882080078125,297.1499938964844,293.1499938964844,0.4293695092201233,-5670.05810546875,304.15533447265625,0.8815011978149414,0.508297860622406,0.3582829535007477,293.2891540527344,297.1499938964844,293.1499938964844,0.6204468607902527,-10258.8515625,304.1153564453125,0.9788134694099426,0.6837325096130371,0.6502152681350708,293.1728515625,297.1499938964844,293.1499938964844,0.0277843158692121,-5149.54052734375,304.1513671875,0.4272473156452179,0.0666471198201179,0.3255055546760559,291.0572509765625,291.1499938964844,258.75,257.55291748046875,279.18328857421875,293.2752380371094,291.0585021972656,1.0,0.440796434879303,0.6248164772987366,0.6248164772987366,1.0,1.0,-1.8851220607757568,0.7695930600166321,1.1155290603637695,0.3396579921245575,0.0,0.0,0.7828918099403381,141.0500946044922,152.0,16.38037109375,-22566.19921875,881.2044677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06689453125,309.9674987792969,278.1499938964844,0.0,18000.0,313.1499938964844,29519.345703125,28800.0,0.0,0.0,0.5039092898368835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3161468505859375,1.3161640167236328,-1.7194812244269997e-05,0.0,0.0005114038358442,0.0,0.0,287.9603271484375,0.0,0.0,0.0,0.7366729974746704,4.0,0.0,1.0
640800,293.24981689453125,297.1499938964844,293.1499938964844,0.1204193830490112,-2660.677001953125,304.156982421875,0.6312568783760071,0.1809543222188949,0.1681035906076431,293.3193359375,297.1499938964844,293.1499938964844,0.0278524029999971,-1086.5516357421875,304.1656494140625,0.4267412722110748,0.0657077208161354,0.0684557035565376,293.22882080078125,297.1499938964844,293.1499938964844,0.4293695092201233,-5670.05810546875,304.15533447265625,0.8815011978149414,0.508297860622406,0.3582829535007477,293.2891540527344,297.1499938964844,293.1499938964844,0.6204468607902527,-10258.8515625,304.1153564453125,0.9788134694099426,0.6837325096130371,0.6502152681350708,293.1728515625,297.1499938964844,293.1499938964844,0.0277843158692121,-5149.54052734375,304.1513671875,0.4272473156452179,0.0666471198201179,0.3255055546760559,291.0572509765625,291.1499938964844,258.75,257.55291748046875,279.18328857421875,293.2752380371094,291.0585021972656,1.0,0.440796434879303,0.6248164772987366,0.6248164772987366,1.0,1.0,-1.8851220607757568,0.7695930600166321,1.1155290603637695,0.3396579921245575,0.0,0.0,0.7828918099403381,141.0500946044922,152.0,16.38037109375,-22566.19921875,881.2044677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06689453125,309.9674987792969,278.1499938964844,0.0,18000.0,313.1499938964844,29519.345703125,28800.0,0.0,0.0,0.5039092898368835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3161468505859375,1.3161640167236328,-1.7194812244269997e-05,0.0,0.0005114038358442,0.0,0.0,287.9603271484375,0.0,0.0,0.0,0.7366729974746704,4.0,0.0,1.0
640860,293.2478942871094,297.1499938964844,293.1499938964844,0.1189275979995727,-2634.207763671875,304.1571655273437,0.624920666217804,0.1788145452737808,0.1663869619369506,293.31689453125,297.1499938964844,293.1499938964844,0.0252230651676654,-1030.572998046875,304.16485595703125,0.4126240313053131,0.0619156286120414,0.0650925561785698,293.2295227050781,297.1499938964844,293.1499938964844,0.4275966286659241,-5651.25537109375,304.1565856933594,0.8738665580749512,0.5061597228050232,0.3569707870483398,293.29461669921875,297.1499938964844,293.1499938964844,0.6171727180480957,-10204.4287109375,304.1322326660156,0.970017671585083,0.6790878772735596,0.6457716226577759,293.1739196777344,297.1499938964844,293.1499938964844,0.0274468213319778,-5110.7509765625,304.1514587402344,0.4211440086364746,0.0658541023731231,0.3229553997516632,291.0538330078125,291.1499938964844,258.8217163085937,257.6117553710937,279.18505859375,293.2772216796875,291.0553283691406,1.0,0.4433611035346985,0.6284294724464417,0.6284294724464417,1.0,1.0,-1.869047164916992,0.7645868062973022,1.10446035861969,0.3379863500595093,0.0,0.0,0.7962781190872192,146.62376403808594,155.0,9.718771934509276,-22362.904296875,885.0049438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8470153808594,309.8205871582031,278.1499938964844,0.0,18000.0,313.1499938964844,28517.0625,28800.0,0.0,0.0,0.502896785736084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3278862237930298,1.327903389930725,-1.7156633475678973e-05,0.0,0.0005103762960061,0.0,0.0,291.5665588378906,0.0,0.0,0.0,0.7545114755630493,4.0,0.0,1.0
640920,293.2478942871094,297.1499938964844,293.1499938964844,0.1189275979995727,-2634.207763671875,304.1571655273437,0.624920666217804,0.1788145452737808,0.1663869619369506,293.31689453125,297.1499938964844,293.1499938964844,0.0252230651676654,-1030.572998046875,304.16485595703125,0.4126240313053131,0.0619156286120414,0.0650925561785698,293.2295227050781,297.1499938964844,293.1499938964844,0.4275966286659241,-5651.25537109375,304.1565856933594,0.8738665580749512,0.5061597228050232,0.3569707870483398,293.29461669921875,297.1499938964844,293.1499938964844,0.6171727180480957,-10204.4287109375,304.1322326660156,0.970017671585083,0.6790878772735596,0.6457716226577759,293.1739196777344,297.1499938964844,293.1499938964844,0.0274468213319778,-5110.7509765625,304.1514587402344,0.4211440086364746,0.0658541023731231,0.3229553997516632,291.0538330078125,291.1499938964844,258.8217163085937,257.6117553710937,279.18505859375,293.2772216796875,291.0553283691406,1.0,0.4433611035346985,0.6284294724464417,0.6284294724464417,1.0,1.0,-1.869047164916992,0.7645868062973022,1.10446035861969,0.3379863500595093,0.0,0.0,0.7962781190872192,146.62376403808594,155.0,9.718771934509276,-22362.904296875,885.0049438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8470153808594,309.8205871582031,278.1499938964844,0.0,18000.0,313.1499938964844,28517.0625,28800.0,0.0,0.0,0.502896785736084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3278862237930298,1.327903389930725,-1.7156633475678973e-05,0.0,0.0005103762960061,0.0,0.0,291.5665588378906,0.0,0.0,0.0,0.7545114755630493,4.0,0.0,1.0
640980,293.2457275390625,297.1499938964844,293.1499938964844,0.1171952784061431,-2602.89208984375,304.1576538085937,0.6195353865623474,0.176774114370346,0.1647165864706039,293.3148803710937,297.1499938964844,293.1499938964844,0.0225393287837505,-975.1553955078124,304.1643981933594,0.4000068306922912,0.0580942034721374,0.0616784356534481,293.23004150390625,297.1499938964844,293.1499938964844,0.4247462153434753,-5620.57763671875,304.1591186523437,0.8677448034286499,0.5040386319160461,0.3556419014930725,293.29638671875,297.1499938964844,293.1499938964844,0.6126934289932251,-10137.2705078125,304.1454772949219,0.9626234769821168,0.6750573515892029,0.6420997977256775,293.1744079589844,297.1499938964844,293.1499938964844,0.0270880963653326,-5063.86865234375,304.1515808105469,0.4164069890975952,0.0651469379663467,0.3206013441085815,291.0787353515625,291.1499938964844,258.8921203613281,257.669189453125,279.1856994628906,293.2774963378906,291.0802917480469,1.0,0.4452216625213623,0.6320351362228394,0.6320351362228394,1.0,1.0,-1.854109764099121,0.7600058317184448,1.0941039323806765,0.3365013599395752,0.0,0.0,0.8041096925735474,151.11778259277344,158.0,27.328014373779297,-22244.990234375,886.2469482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6650390625,309.7318725585937,278.1499938964844,0.0,18000.0,313.1499938964844,28554.005859375,28800.0,0.0,0.0,0.5023068189620972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.352084755897522,1.352102279663086,-1.755879566189833e-05,0.0,0.0005097775720059,0.0,0.0,304.99420166015625,0.0,0.0,0.0,0.7655065059661865,4.0,0.0,1.0
641040,293.2457275390625,297.1499938964844,293.1499938964844,0.1171952784061431,-2602.89208984375,304.1576538085937,0.6195353865623474,0.176774114370346,0.1647165864706039,293.3148803710937,297.1499938964844,293.1499938964844,0.0225393287837505,-975.1553955078124,304.1643981933594,0.4000068306922912,0.0580942034721374,0.0616784356534481,293.23004150390625,297.1499938964844,293.1499938964844,0.4247462153434753,-5620.57763671875,304.1591186523437,0.8677448034286499,0.5040386319160461,0.3556419014930725,293.29638671875,297.1499938964844,293.1499938964844,0.6126934289932251,-10137.2705078125,304.1454772949219,0.9626234769821168,0.6750573515892029,0.6420997977256775,293.1744079589844,297.1499938964844,293.1499938964844,0.0270880963653326,-5063.86865234375,304.1515808105469,0.4164069890975952,0.0651469379663467,0.3206013441085815,291.0787353515625,291.1499938964844,258.8921203613281,257.669189453125,279.1856994628906,293.2774963378906,291.0802917480469,1.0,0.4452216625213623,0.6320351362228394,0.6320351362228394,1.0,1.0,-1.854109764099121,0.7600058317184448,1.0941039323806765,0.3365013599395752,0.0,0.0,0.8041096925735474,151.11778259277344,158.0,27.328014373779297,-22244.990234375,886.2469482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6650390625,309.7318725585937,278.1499938964844,0.0,18000.0,313.1499938964844,28554.005859375,28800.0,0.0,0.0,0.5023068189620972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.352084755897522,1.352102279663086,-1.755879566189833e-05,0.0,0.0005097775720059,0.0,0.0,304.99420166015625,0.0,0.0,0.0,0.7655065059661865,4.0,0.0,1.0
641100,293.2445678710937,297.1499938964844,293.1499938964844,0.1163546219468116,-2587.6767578125,304.15777587890625,0.6170361638069153,0.1757893562316894,0.1639042496681213,293.3140869140625,297.1499938964844,293.1499938964844,0.0212354436516761,-946.8311767578124,304.1641540527344,0.3932501673698425,0.0561636239290237,0.0599437355995178,293.2302551269531,297.1499938964844,293.1499938964844,0.4233087301254272,-5605.21923828125,304.1600646972656,0.8650343418121338,0.5029853582382202,0.3549739718437195,293.2967224121094,297.1499938964844,293.1499938964844,0.6104080677032471,-10104.3076171875,304.1504211425781,0.9592210650444032,0.6731361746788025,0.640365481376648,293.17449951171875,297.1499938964844,293.1499938964844,0.0269035380333662,-5041.6806640625,304.151611328125,0.4143584370613098,0.0648160651326179,0.3194917440414428,291.09088134765625,291.1499938964844,258.92681884765625,257.6974182128906,279.1858825683594,293.27740478515625,291.0924377441406,1.0,0.4459825754165649,0.6338439583778381,0.6338439583778381,1.0,1.0,-1.8468341827392576,0.7577760219573975,1.0890581607818604,0.3357776999473572,0.0,0.0,0.8068228363990784,153.11431884765625,158.0,30.425085067749023,-22182.666015625,886.2154541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5902709960937,309.69403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,28595.021484375,27720.0,0.0,0.0,0.5021034479141235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3610304594039917,1.3610481023788452,-1.7715454305289313e-05,0.0,0.0005095711676403,0.0,0.0,310.1448669433594,0.0,0.0,0.0,0.7546253800392151,4.0,0.0,1.0
641160,293.24334716796875,297.1499938964844,293.1499938964844,0.1157062426209449,-2576.220458984375,304.15753173828125,0.6146085858345032,0.1748266816139221,0.1631074547767639,293.3134155273437,297.1499938964844,293.1499938964844,0.0200185161083936,-919.5475463867188,304.1637878417969,0.385410875082016,0.0542193949222564,0.0581915639340877,293.2303771972656,297.1499938964844,293.1499938964844,0.4225028753280639,-5597.06640625,304.15966796875,0.862490713596344,0.50194251537323,0.3543073236942291,293.2968139648437,297.1499938964844,293.1499938964844,0.6089732050895691,-10084.060546875,304.1529235839844,0.9559510350227356,0.6712614297866821,0.6386711597442627,293.174560546875,297.1499938964844,293.1499938964844,0.0267513766884803,-5026.95703125,304.151611328125,0.4124561548233032,0.0644958168268203,0.3184143900871277,291.0860290527344,291.1499938964844,258.961181640625,257.72528076171875,279.18603515625,293.2772216796875,291.08526611328125,1.0,0.4466663897037506,0.6356577277183533,0.6356577277183533,1.0,1.0,-1.8396446704864504,0.7555683255195618,1.0840762853622437,0.3350569009780884,0.0,0.0,0.8114084005355835,154.99664306640625,161.0,6.332812786102295,-22047.708984375,885.8846435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5388488769531,309.6324768066406,278.1499938964844,0.0,18000.0,313.1499938964844,27756.8125,27720.0,0.0,0.0,0.5017921328544617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3491774797439575,1.3491947650909424,-1.7330821719951928e-05,0.0,0.0005092552164569,0.0,0.0,301.1654357910156,0.0,0.0,0.0,0.7618973851203918,4.0,0.0,1.0
641220,293.2408752441406,297.1499938964844,293.1499938964844,0.1141388341784477,-2547.80419921875,304.1576538085937,0.6098635792732239,0.1729623973369598,0.1615616232156753,293.3123779296875,297.1499938964844,293.1499938964844,0.0176448617130517,-861.9862670898438,304.16314697265625,0.3686223328113556,0.0502897165715694,0.0546377897262573,293.23052978515625,297.1499938964844,293.1499938964844,0.4197707176208496,-5567.99951171875,304.1610412597656,0.8577901721000671,0.4998751580715179,0.352986216545105,293.2965087890625,297.1499938964844,293.1499938964844,0.6044706702232361,-10021.345703125,304.1594543457031,0.9497137069702148,0.6676046848297119,0.635382890701294,293.1745300292969,297.1499938964844,293.1499938964844,0.0263054445385932,-4986.302734375,304.1518249511719,0.4089697003364563,0.0638790428638458,0.3163328170776367,291.1053771972656,291.1499938964844,259.0289611816406,257.7799987792969,279.18634033203125,293.2766418457031,291.1072692871094,1.0,0.447869062423706,0.639303982257843,0.639303982257843,1.0,1.0,-1.825486779212952,0.7512052655220032,1.0742815732955933,0.3336181044578552,0.0,0.0,0.8164652585983276,158.51173400878906,164.0,27.20375633239746,-21954.2734375,884.5975952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4647827148437,309.6131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,27603.140625,27720.0,0.0,0.0,0.5011345148086548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3625303506851196,1.3625478744506836,-1.7515949366497807e-05,0.0,0.0005085878656245,0.0,0.0,308.2248229980469,0.0,0.0,0.0,0.7676952481269836,4.0,0.0,1.0
641280,293.2408752441406,297.1499938964844,293.1499938964844,0.1141388341784477,-2547.80419921875,304.1576538085937,0.6098635792732239,0.1729623973369598,0.1615616232156753,293.3123779296875,297.1499938964844,293.1499938964844,0.0176448617130517,-861.9862670898438,304.16314697265625,0.3686223328113556,0.0502897165715694,0.0546377897262573,293.23052978515625,297.1499938964844,293.1499938964844,0.4197707176208496,-5567.99951171875,304.1610412597656,0.8577901721000671,0.4998751580715179,0.352986216545105,293.2965087890625,297.1499938964844,293.1499938964844,0.6044706702232361,-10021.345703125,304.1594543457031,0.9497137069702148,0.6676046848297119,0.635382890701294,293.1745300292969,297.1499938964844,293.1499938964844,0.0263054445385932,-4986.302734375,304.1518249511719,0.4089697003364563,0.0638790428638458,0.3163328170776367,291.1053771972656,291.1499938964844,259.0289611816406,257.7799987792969,279.18634033203125,293.2766418457031,291.1072692871094,1.0,0.447869062423706,0.639303982257843,0.639303982257843,1.0,1.0,-1.825486779212952,0.7512052655220032,1.0742815732955933,0.3336181044578552,0.0,0.0,0.8164652585983276,158.51173400878906,164.0,27.20375633239746,-21954.2734375,884.5975952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4647827148437,309.6131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,27603.140625,27720.0,0.0,0.0,0.5011345148086548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3625303506851196,1.3625478744506836,-1.7515949366497807e-05,0.0,0.0005085878656245,0.0,0.0,308.2248229980469,0.0,0.0,0.0,0.7676952481269836,4.0,0.0,1.0
