time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641340,293.2383728027344,297.1499938964844,293.1499938964844,0.1125647947192192,-2519.1201171875,304.15771484375,0.605478048324585,0.1711664050817489,0.1600592881441116,293.31329345703125,297.1499938964844,293.1499938964844,0.016694126650691,-838.7998657226562,304.1054382324219,0.3617964684963226,0.050000000745058,0.0535439997911453,293.230712890625,297.1499938964844,293.1499938964844,0.4167957007884979,-5536.392578125,304.16229248046875,0.8537122011184692,0.4978001117706299,0.3516460657119751,293.29595947265625,297.1499938964844,293.1499938964844,0.5995345115661621,-9954.126953125,304.1644592285156,0.9440823197364808,0.6640025973320007,0.6321332454681396,293.1744384765625,297.1499938964844,293.1499938964844,0.0258593987673521,-4943.41015625,304.1519470214844,0.4058871865272522,0.0632741376757621,0.3142319917678833,291.1314697265625,291.1499938964844,259.0954284667969,257.8334045410156,279.1857604980469,293.2763977050781,291.13287353515625,1.0,0.4490377902984619,0.6428597569465637,0.6428597569465637,1.0,1.0,-1.8143329620361328,0.7480941414833069,1.0662388801574707,0.332759290933609,0.0,0.0,0.8170892596244812,161.56068420410156,167.0,31.64784049987793,-21865.453125,884.4168701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41827392578125,309.5971069335937,278.1499938964844,0.0,18000.0,313.1499938964844,27676.169921875,26640.0,0.0,0.0,0.50044184923172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.367713212966919,1.3677308559417725,-1.7618393030716106e-05,0.0,0.0005078848917037,0.0,0.0,311.37042236328125,0.0,0.0,0.0,0.7550655007362366,4.0,0.0,1.0
641400,293.2383728027344,297.1499938964844,293.1499938964844,0.1125647947192192,-2519.1201171875,304.15771484375,0.605478048324585,0.1711664050817489,0.1600592881441116,293.31329345703125,297.1499938964844,293.1499938964844,0.016694126650691,-838.7998657226562,304.1054382324219,0.3617964684963226,0.050000000745058,0.0535439997911453,293.230712890625,297.1499938964844,293.1499938964844,0.4167957007884979,-5536.392578125,304.16229248046875,0.8537122011184692,0.4978001117706299,0.3516460657119751,293.29595947265625,297.1499938964844,293.1499938964844,0.5995345115661621,-9954.126953125,304.1644592285156,0.9440823197364808,0.6640025973320007,0.6321332454681396,293.1744384765625,297.1499938964844,293.1499938964844,0.0258593987673521,-4943.41015625,304.1519470214844,0.4058871865272522,0.0632741376757621,0.3142319917678833,291.1314697265625,291.1499938964844,259.0954284667969,257.8334045410156,279.1857604980469,293.2763977050781,291.13287353515625,1.0,0.4490377902984619,0.6428597569465637,0.6428597569465637,1.0,1.0,-1.8143329620361328,0.7480941414833069,1.0662388801574707,0.332759290933609,0.0,0.0,0.8170892596244812,161.56068420410156,167.0,31.64784049987793,-21865.453125,884.4168701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41827392578125,309.5971069335937,278.1499938964844,0.0,18000.0,313.1499938964844,27676.169921875,26640.0,0.0,0.0,0.50044184923172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.367713212966919,1.3677308559417725,-1.7618393030716106e-05,0.0,0.0005078848917037,0.0,0.0,311.37042236328125,0.0,0.0,0.0,0.7550655007362366,4.0,0.0,1.0
641460,293.2358093261719,297.1499938964844,293.1499938964844,0.1113456711173057,-2497.314208984375,304.1571960449219,0.6012678146362305,0.1694503277540207,0.1586192846298217,293.3197021484375,297.1499938964844,293.1499938964844,0.0164877362549304,-835.640625,304.02801513671875,0.3600673079490661,0.050000000745058,0.05365901440382,293.2306823730469,297.1499938964844,293.1499938964844,0.4149159491062164,-5517.19482421875,304.161376953125,0.8499006628990173,0.495758593082428,0.3503166139125824,293.29498291015625,297.1499938964844,293.1499938964844,0.5960732698440552,-9908.6806640625,304.1654663085937,0.9386742115020752,0.6604999899864197,0.6289577484130859,293.17437744140625,297.1499938964844,293.1499938964844,0.0255157127976417,-4911.90478515625,304.1518859863281,0.4029301404953003,0.0626697167754173,0.3121111989021301,291.1265869140625,291.1499938964844,259.1605834960937,257.8855285644531,279.1854553222656,293.2772216796875,291.1277770996094,1.0,0.4502657949924469,0.6463863253593445,0.6463863253593445,1.0,1.0,-1.8047857284545896,0.7456228733062744,1.059162974357605,0.3322285115718841,0.0,0.0,0.8207423686981201,164.483642578125,155.0,10.47850227355957,-21722.8203125,885.1923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41827392578125,309.5717468261719,278.1499938964844,0.0,18000.0,313.1499938964844,26667.82421875,26640.0,0.0,0.0,0.4993768036365509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3498339653015137,1.3498510122299194,-1.7095306247938424e-05,0.0,0.0005068039754405,0.0,0.0,298.51715087890625,0.0,0.0,0.0,0.7592869400978088,4.0,0.0,1.0
641520,293.2358093261719,297.1499938964844,293.1499938964844,0.1113456711173057,-2497.314208984375,304.1571960449219,0.6012678146362305,0.1694503277540207,0.1586192846298217,293.3197021484375,297.1499938964844,293.1499938964844,0.0164877362549304,-835.640625,304.02801513671875,0.3600673079490661,0.050000000745058,0.05365901440382,293.2306823730469,297.1499938964844,293.1499938964844,0.4149159491062164,-5517.19482421875,304.161376953125,0.8499006628990173,0.495758593082428,0.3503166139125824,293.29498291015625,297.1499938964844,293.1499938964844,0.5960732698440552,-9908.6806640625,304.1654663085937,0.9386742115020752,0.6604999899864197,0.6289577484130859,293.17437744140625,297.1499938964844,293.1499938964844,0.0255157127976417,-4911.90478515625,304.1518859863281,0.4029301404953003,0.0626697167754173,0.3121111989021301,291.1265869140625,291.1499938964844,259.1605834960937,257.8855285644531,279.1854553222656,293.2772216796875,291.1277770996094,1.0,0.4502657949924469,0.6463863253593445,0.6463863253593445,1.0,1.0,-1.8047857284545896,0.7456228733062744,1.059162974357605,0.3322285115718841,0.0,0.0,0.8207423686981201,164.483642578125,155.0,10.47850227355957,-21722.8203125,885.1923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41827392578125,309.5717468261719,278.1499938964844,0.0,18000.0,313.1499938964844,26667.82421875,26640.0,0.0,0.0,0.4993768036365509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3498339653015137,1.3498510122299194,-1.7095306247938424e-05,0.0,0.0005068039754405,0.0,0.0,298.51715087890625,0.0,0.0,0.0,0.7592869400978088,4.0,0.0,1.0
641580,293.2329406738281,297.1499938964844,293.1499938964844,0.1097716242074966,-2468.493896484375,304.15740966796875,0.6007817983627319,0.1678569912910461,0.1570647656917572,293.32958984375,297.1499938964844,293.1499938964844,0.0160933881998062,-826.9107666015625,303.9403076171875,0.3613567948341369,0.050000000745058,0.0535642616450786,293.23046875,297.1499938964844,293.1499938964844,0.4118834137916565,-5484.904296875,304.16265869140625,0.8508518934249878,0.4937580525875091,0.3488516211509704,293.29376220703125,297.1499938964844,293.1499938964844,0.5910506248474121,-9841.412109375,304.1686706542969,0.9395307898521424,0.6570771336555481,0.6256443858146667,293.1741638183594,297.1499938964844,293.1499938964844,0.024923725053668,-4854.67578125,304.1522521972656,0.4025223553180694,0.0620930343866348,0.3090143501758575,291.1495056152344,291.1499938964844,259.2244567871094,257.9364013671875,279.18634033203125,293.27886962890625,291.1511535644531,1.0,0.4467197954654693,0.6500593423843384,0.6500593423843384,1.0,1.0,-1.7933509349822998,0.742293655872345,1.0510573387145996,0.3312582075595855,0.0,0.0,0.8193597793579102,161.82240295410156,143.0,26.701210021972656,-21644.298828125,867.2560424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4288330078125,309.5953063964844,278.1499938964844,0.0,18000.0,313.1499938964844,26664.255859375,26640.0,0.0,0.0,0.4981808960437774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.349463939666748,1.3494809865951538,-1.708843592496123e-05,0.0,0.0005055902875028,0.0,0.0,298.3023376464844,0.0,0.0,0.0,0.7589304447174072,4.0,0.0,1.0
641640,293.2329406738281,297.1499938964844,293.1499938964844,0.1097716242074966,-2468.493896484375,304.15740966796875,0.6007817983627319,0.1678569912910461,0.1570647656917572,293.32958984375,297.1499938964844,293.1499938964844,0.0160933881998062,-826.9107666015625,303.9403076171875,0.3613567948341369,0.050000000745058,0.0535642616450786,293.23046875,297.1499938964844,293.1499938964844,0.4118834137916565,-5484.904296875,304.16265869140625,0.8508518934249878,0.4937580525875091,0.3488516211509704,293.29376220703125,297.1499938964844,293.1499938964844,0.5910506248474121,-9841.412109375,304.1686706542969,0.9395307898521424,0.6570771336555481,0.6256443858146667,293.1741638183594,297.1499938964844,293.1499938964844,0.024923725053668,-4854.67578125,304.1522521972656,0.4025223553180694,0.0620930343866348,0.3090143501758575,291.1495056152344,291.1499938964844,259.2244567871094,257.9364013671875,279.18634033203125,293.27886962890625,291.1511535644531,1.0,0.4467197954654693,0.6500593423843384,0.6500593423843384,1.0,1.0,-1.7933509349822998,0.742293655872345,1.0510573387145996,0.3312582075595855,0.0,0.0,0.8193597793579102,161.82240295410156,143.0,26.701210021972656,-21644.298828125,867.2560424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4288330078125,309.5953063964844,278.1499938964844,0.0,18000.0,313.1499938964844,26664.255859375,26640.0,0.0,0.0,0.4981808960437774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.349463939666748,1.3494809865951538,-1.708843592496123e-05,0.0,0.0005055902875028,0.0,0.0,298.3023376464844,0.0,0.0,0.0,0.7589304447174072,4.0,0.0,1.0
641700,293.2313232421875,297.1499938964844,293.1499938964844,0.1089804545044899,-2453.9716796875,304.1575012207031,0.6016297936439514,0.1671254485845565,0.1562875360250473,293.33526611328125,297.1499938964844,293.1499938964844,0.015858732163906,-821.4177856445312,303.89361572265625,0.3628440499305725,0.050000000745058,0.0534573793411254,293.230224609375,297.1499938964844,293.1499938964844,0.4102977514266968,-5468.03125,304.1632385253906,0.852670431137085,0.4927849471569061,0.34809210896492,293.2929992675781,297.1499938964844,293.1499938964844,0.5884411334991455,-9806.650390625,304.1700134277344,0.9417163133621216,0.6554026007652283,0.623960018157959,293.1739501953125,297.1499938964844,293.1499938964844,0.0246000494807958,-4823.09033203125,304.1524353027344,0.4030843079090118,0.061831060796976,0.3072904050350189,291.1618347167969,291.1499938964844,259.25592041015625,257.9613647460937,279.1868591308594,293.2798156738281,291.1634521484375,1.0,0.4438811838626861,0.6519431471824646,0.6519431471824646,1.0,1.0,-1.7872852087020874,0.7404699325561523,1.0468151569366455,0.3306785523891449,0.0,0.0,0.8173297047615051,158.97731018066406,143.0,30.04456901550293,-21594.51953125,853.455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4395751953125,309.6066589355469,278.1499938964844,0.0,18000.0,313.1499938964844,26700.2421875,25560.0,0.0,0.0,0.4975054562091827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.346539855003357,1.3465569019317627,-1.7048701920430176e-05,0.0,0.0005049047758802,0.0,0.0,296.78533935546875,0.0,0.0,0.0,0.7425520420074463,4.0,0.0,1.0
641760,293.2295837402344,297.1499938964844,293.1499938964844,0.1083741560578346,-2443.12353515625,304.1572265625,0.6030128598213196,0.1664343327283859,0.1555224061012268,293.3411865234375,297.1499938964844,293.1499938964844,0.01564004085958,-816.6178588867188,303.8450012207031,0.3647477626800537,0.050000000745058,0.0533242300152778,293.2298889160156,297.1499938964844,293.1499938964844,0.4093474149703979,-5458.42822265625,304.1625366210937,0.8551564812660217,0.4918350577354431,0.3473268747329712,293.2921447753906,297.1499938964844,293.1499938964844,0.5867124795913696,-9784.6259765625,304.16949462890625,0.9447360038757324,0.6537615656852722,0.622275173664093,293.17364501953125,297.1499938964844,293.1499938964844,0.0243292804807424,-4797.72216796875,304.1524658203125,0.4040314257144928,0.0615865215659141,0.3055206835269928,291.1566162109375,291.1499938964844,259.2870483398437,257.9859924316406,279.1874084472656,293.2808532714844,291.1555480957031,1.0,0.4405252933502197,0.6538523435592651,0.6538523435592651,1.0,1.0,-1.7811397314071655,0.7386049032211304,1.0425348281860352,0.3300723135471344,0.0,0.0,0.8172305822372437,155.4658203125,131.0,4.366493225097656,-21465.234375,837.6484985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46697998046875,309.5867004394531,278.1499938964844,0.0,18000.0,313.1499938964844,25871.716796875,25560.0,0.0,0.0,0.4966273903846741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3220731019973757,1.3220895528793335,-1.646484452066943e-05,0.0,0.0005040136747993,0.0,0.0,281.2598571777344,0.0,0.0,0.0,0.7439068555831909,4.0,0.0,1.0
641820,293.2259216308594,297.1499938964844,293.1499938964844,0.1069468557834625,-2416.960205078125,304.1572265625,0.6070932745933533,0.1651615798473358,0.1540414094924926,293.353515625,297.1499938964844,293.1499938964844,0.0151320453733205,-804.1895751953125,303.7444152832031,0.3696160018444061,0.050000000745058,0.0530011430382728,293.22900390625,297.1499938964844,293.1499938964844,0.406495600938797,-5428.2158203125,304.16314697265625,0.8618518710136414,0.4899916648864746,0.3458007574081421,293.2901306152344,297.1499938964844,293.1499938964844,0.5819528698921204,-9721.7158203125,304.1709899902344,0.9527443051338196,0.6505650281906128,0.6189418435096741,293.1728515625,297.1499938964844,293.1499938964844,0.0237005241215229,-4735.86669921875,304.1527099609375,0.406907320022583,0.0611458607017993,0.3019379377365112,291.1708984375,291.1499938964844,259.3483581542969,258.0343933105469,279.1883544921875,293.2830505371094,291.1725158691406,1.0,0.4326519966125488,0.6577365398406982,0.6577365398406982,1.0,1.0,-1.7688367366790771,0.7348472476005554,1.0339895486831665,0.3288307785987854,0.0,0.0,0.8138877749443054,147.00628662109375,119.0,21.628793716430664,-21377.927734375,801.9898071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5311584472656,309.6404724121094,278.1499938964844,0.0,18000.0,313.1499938964844,25683.3671875,25560.0,0.0,0.0,0.4945887625217438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3131834268569946,1.3131996393203735,-1.6279991541523486e-05,0.0,0.0005019447416998,0.0,0.0,276.0506896972656,0.0,0.0,0.0,0.7393980026245117,4.0,0.0,1.0
641880,293.2259216308594,297.1499938964844,293.1499938964844,0.1069468557834625,-2416.960205078125,304.1572265625,0.6070932745933533,0.1651615798473358,0.1540414094924926,293.353515625,297.1499938964844,293.1499938964844,0.0151320453733205,-804.1895751953125,303.7444152832031,0.3696160018444061,0.050000000745058,0.0530011430382728,293.22900390625,297.1499938964844,293.1499938964844,0.406495600938797,-5428.2158203125,304.16314697265625,0.8618518710136414,0.4899916648864746,0.3458007574081421,293.2901306152344,297.1499938964844,293.1499938964844,0.5819528698921204,-9721.7158203125,304.1709899902344,0.9527443051338196,0.6505650281906128,0.6189418435096741,293.1728515625,297.1499938964844,293.1499938964844,0.0237005241215229,-4735.86669921875,304.1527099609375,0.406907320022583,0.0611458607017993,0.3019379377365112,291.1708984375,291.1499938964844,259.3483581542969,258.0343933105469,279.1883544921875,293.2830505371094,291.1725158691406,1.0,0.4326519966125488,0.6577365398406982,0.6577365398406982,1.0,1.0,-1.7688367366790771,0.7348472476005554,1.0339895486831665,0.3288307785987854,0.0,0.0,0.8138877749443054,147.00628662109375,119.0,21.628793716430664,-21377.927734375,801.9898071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5311584472656,309.6404724121094,278.1499938964844,0.0,18000.0,313.1499938964844,25683.3671875,25560.0,0.0,0.0,0.4945887625217438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3131834268569946,1.3131996393203735,-1.6279991541523486e-05,0.0,0.0005019447416998,0.0,0.0,276.0506896972656,0.0,0.0,0.0,0.7393980026245117,4.0,0.0,1.0
641940,293.2220764160156,297.1499938964844,293.1499938964844,0.1055274382233619,-2390.779296875,304.1571655273437,0.6125584840774536,0.1640156060457229,0.1526321917772293,293.3660888671875,297.1499938964844,293.1499938964844,0.014601033180952,-790.4338989257812,303.6396179199219,0.3756943941116333,0.050000000745058,0.0526291280984878,293.22802734375,297.1499938964844,293.1499938964844,0.4034019112586975,-5395.33642578125,304.1639099121094,0.8705377578735352,0.4881888628005981,0.3442698419094085,293.2880859375,297.1499938964844,293.1499938964844,0.5768561363220215,-9654.3515625,304.1724548339844,0.9626173377037048,0.6474344730377197,0.6156264543533325,293.1719055175781,297.1499938964844,293.1499938964844,0.0230676922947168,-4672.12646484375,304.1528625488281,0.4109326899051666,0.0607581883668899,0.2983770072460174,291.1930236816406,291.1499938964844,259.40838623046875,258.0816345214844,279.1892395019531,293.2854919433594,291.1943664550781,1.0,0.4236798286437988,0.6617056131362915,0.6617056131362915,1.0,1.0,-1.7566033601760864,0.7310887575149536,1.0255146026611328,0.3275694847106933,0.0,0.0,0.8066178560256958,137.3115234375,107.0,27.121471405029297,-21268.5546875,763.138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5973815917969,309.68389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,25732.0546875,24480.0,0.0,0.0,0.4922699928283691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2987998723983765,1.2988159656524658,-1.6062862414401025e-05,0.0,0.0004995914641767,0.0,0.0,268.6981811523437,0.0,0.0,0.0,0.7176833152770996,4.0,0.0,1.0
642000,293.2220764160156,297.1499938964844,293.1499938964844,0.1055274382233619,-2390.779296875,304.1571655273437,0.6125584840774536,0.1640156060457229,0.1526321917772293,293.3660888671875,297.1499938964844,293.1499938964844,0.014601033180952,-790.4338989257812,303.6396179199219,0.3756943941116333,0.050000000745058,0.0526291280984878,293.22802734375,297.1499938964844,293.1499938964844,0.4034019112586975,-5395.33642578125,304.1639099121094,0.8705377578735352,0.4881888628005981,0.3442698419094085,293.2880859375,297.1499938964844,293.1499938964844,0.5768561363220215,-9654.3515625,304.1724548339844,0.9626173377037048,0.6474344730377197,0.6156264543533325,293.1719055175781,297.1499938964844,293.1499938964844,0.0230676922947168,-4672.12646484375,304.1528625488281,0.4109326899051666,0.0607581883668899,0.2983770072460174,291.1930236816406,291.1499938964844,259.40838623046875,258.0816345214844,279.1892395019531,293.2854919433594,291.1943664550781,1.0,0.4236798286437988,0.6617056131362915,0.6617056131362915,1.0,1.0,-1.7566033601760864,0.7310887575149536,1.0255146026611328,0.3275694847106933,0.0,0.0,0.8066178560256958,137.3115234375,107.0,27.121471405029297,-21268.5546875,763.138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5973815917969,309.68389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,25732.0546875,24480.0,0.0,0.0,0.4922699928283691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2987998723983765,1.2988159656524658,-1.6062862414401025e-05,0.0,0.0004995914641767,0.0,0.0,268.6981811523437,0.0,0.0,0.0,0.7176833152770996,4.0,0.0,1.0
642060,293.2181701660156,297.1499938964844,293.1499938964844,0.10446298122406,-2371.571533203125,304.1565856933594,0.6189704537391663,0.1629835069179535,0.1513002961874008,293.378662109375,297.1499938964844,293.1499938964844,0.0141144841909408,-778.02099609375,303.5294189453125,0.3828700184822082,0.050000000745058,0.0522284246981143,293.22686767578125,297.1499938964844,293.1499938964844,0.4014184474945068,-5375.06494140625,304.1626281738281,0.8811020255088806,0.4864454269409179,0.342754989862442,293.2857666015625,297.1499938964844,293.1499938964844,0.5733171701431274,-9609.2470703125,304.17095947265625,0.9736998081207277,0.6444041132926941,0.6123665571212769,293.1708984375,297.1499938964844,293.1499938964844,0.0225450489670038,-4620.72314453125,304.1527709960937,0.4161221981048584,0.0604117028415203,0.2948764562606811,291.1836242675781,291.1499938964844,259.4671630859375,258.127685546875,279.19000244140625,293.2880554199219,291.1844787597656,1.0,0.4139516949653625,0.6657454967498779,0.6657454967498779,1.0,1.0,-1.7445865869522097,0.7273892164230347,1.0171973705291748,0.3263169825077057,0.0,0.0,0.8029170632362366,126.8972625732422,95.0,4.168326377868652,-21081.75,722.8103637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6942749023437,309.7021789550781,278.1499938964844,0.0,18000.0,313.1499938964844,24711.71484375,24480.0,0.0,0.0,0.4893207550048828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2620458602905271,1.2620611190795898,-1.5260560758179054e-05,0.0,0.0004965983680449,0.0,0.0,247.6009216308593,0.0,0.0,0.0,0.7130773663520813,4.0,0.0,1.0
642120,293.2181701660156,297.1499938964844,293.1499938964844,0.10446298122406,-2371.571533203125,304.1565856933594,0.6189704537391663,0.1629835069179535,0.1513002961874008,293.378662109375,297.1499938964844,293.1499938964844,0.0141144841909408,-778.02099609375,303.5294189453125,0.3828700184822082,0.050000000745058,0.0522284246981143,293.22686767578125,297.1499938964844,293.1499938964844,0.4014184474945068,-5375.06494140625,304.1626281738281,0.8811020255088806,0.4864454269409179,0.342754989862442,293.2857666015625,297.1499938964844,293.1499938964844,0.5733171701431274,-9609.2470703125,304.17095947265625,0.9736998081207277,0.6444041132926941,0.6123665571212769,293.1708984375,297.1499938964844,293.1499938964844,0.0225450489670038,-4620.72314453125,304.1527709960937,0.4161221981048584,0.0604117028415203,0.2948764562606811,291.1836242675781,291.1499938964844,259.4671630859375,258.127685546875,279.19000244140625,293.2880554199219,291.1844787597656,1.0,0.4139516949653625,0.6657454967498779,0.6657454967498779,1.0,1.0,-1.7445865869522097,0.7273892164230347,1.0171973705291748,0.3263169825077057,0.0,0.0,0.8029170632362366,126.8972625732422,95.0,4.168326377868652,-21081.75,722.8103637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6942749023437,309.7021789550781,278.1499938964844,0.0,18000.0,313.1499938964844,24711.71484375,24480.0,0.0,0.0,0.4893207550048828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2620458602905271,1.2620611190795898,-1.5260560758179054e-05,0.0,0.0004965983680449,0.0,0.0,247.6009216308593,0.0,0.0,0.0,0.7130773663520813,4.0,0.0,1.0
642180,293.2142333984375,297.1499938964844,293.1499938964844,0.1032426878809928,-2349.01904296875,304.1564025878906,0.6262924075126648,0.1620520949363708,0.1500462293624878,293.3911437988281,297.1499938964844,293.1499938964844,0.0136012751609086,-763.7125854492188,303.41656494140625,0.39106085896492,0.050000000745058,0.0518111363053321,293.2257080078125,297.1499938964844,293.1499938964844,0.3986088633537292,-5345.2294921875,304.1630859375,0.8935651779174805,0.4847306609153747,0.3412559926509857,293.2834777832031,297.1499938964844,293.1499938964844,0.5686593651771545,-9547.85546875,304.1717224121094,0.9854384064674376,0.6414307355880737,0.6091597676277161,293.1698303222656,297.1499938964844,293.1499938964844,0.0219726022332906,-4561.52099609375,304.1528015136719,0.4226884245872497,0.0600976198911666,0.2914532124996185,291.1993408203125,291.1499938964844,259.524658203125,258.172607421875,279.19073486328125,293.2908630371094,291.2003173828125,1.0,0.403660237789154,0.6698549389839172,0.6698549389839172,1.0,1.0,-1.7328191995620728,0.7237617373466492,1.0090575218200684,0.3250815272331238,0.0,0.0,0.7952860593795776,116.07081604003906,83.0,16.209707260131836,-20974.98828125,681.9628295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7818908691406,309.75640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,24681.0390625,24480.0,0.0,0.0,0.4860875606536865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.245203971862793,1.2452189922332764,-1.4997202015365474e-05,0.0,0.0004933170857839,0.0,0.0,239.4139709472656,0.0,0.0,0.0,0.7051255702972412,4.0,0.0,1.0
642240,293.2142333984375,297.1499938964844,293.1499938964844,0.1032426878809928,-2349.01904296875,304.1564025878906,0.6262924075126648,0.1620520949363708,0.1500462293624878,293.3911437988281,297.1499938964844,293.1499938964844,0.0136012751609086,-763.7125854492188,303.41656494140625,0.39106085896492,0.050000000745058,0.0518111363053321,293.2257080078125,297.1499938964844,293.1499938964844,0.3986088633537292,-5345.2294921875,304.1630859375,0.8935651779174805,0.4847306609153747,0.3412559926509857,293.2834777832031,297.1499938964844,293.1499938964844,0.5686593651771545,-9547.85546875,304.1717224121094,0.9854384064674376,0.6414307355880737,0.6091597676277161,293.1698303222656,297.1499938964844,293.1499938964844,0.0219726022332906,-4561.52099609375,304.1528015136719,0.4226884245872497,0.0600976198911666,0.2914532124996185,291.1993408203125,291.1499938964844,259.524658203125,258.172607421875,279.19073486328125,293.2908630371094,291.2003173828125,1.0,0.403660237789154,0.6698549389839172,0.6698549389839172,1.0,1.0,-1.7328191995620728,0.7237617373466492,1.0090575218200684,0.3250815272331238,0.0,0.0,0.7952860593795776,116.07081604003906,83.0,16.209707260131836,-20974.98828125,681.9628295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7818908691406,309.75640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,24681.0390625,24480.0,0.0,0.0,0.4860875606536865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.245203971862793,1.2452189922332764,-1.4997202015365474e-05,0.0,0.0004933170857839,0.0,0.0,239.4139709472656,0.0,0.0,0.0,0.7051255702972412,4.0,0.0,1.0
642300,293.2122802734375,297.1499938964844,293.1499938964844,0.1026716828346252,-2338.4697265625,304.1562805175781,0.6303824186325073,0.1616216897964477,0.1494477540254593,293.3973388671875,297.1499938964844,293.1499938964844,0.0133509319275617,-756.54541015625,303.3586730957031,0.3951898217201233,0.050000000745058,0.0515987388789653,293.22515869140625,297.1499938964844,293.1499938964844,0.397256851196289,-5330.919921875,304.1631774902344,0.9005355834960938,0.4838817119598388,0.340508759021759,293.2823486328125,297.1499938964844,293.1499938964844,0.5664085149765015,-9518.302734375,304.1718444824219,0.9913945198059082,0.6399621367454529,0.6075677871704102,293.1693115234375,297.1499938964844,293.1499938964844,0.0216987896710634,-4532.92529296875,304.1528015136719,0.4265972077846527,0.0599500946700573,0.28976970911026,291.2058410644531,291.1499938964844,259.55291748046875,258.1946716308594,279.19110107421875,293.2923278808594,291.20660400390625,1.0,0.3983385562896728,0.6719367504119873,0.6719367504119873,1.0,1.0,-1.7270156145095823,0.7219691872596741,1.0050463676452637,0.3244669437408447,0.0,0.0,0.7909046411514282,110.5650405883789,83.0,16.472454071044922,-20912.921875,661.5185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8218078613281,309.7762756347656,278.1499938964844,0.0,18000.0,313.1499938964844,24695.66796875,23400.0,0.0,0.0,0.4843837320804596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.235349178314209,1.2353640794754028,-1.4852065760351252e-05,0.0,0.0004915879108011,0.0,0.0,234.79693603515625,0.0,0.0,0.0,0.6855823397636414,4.0,0.0,1.0
642360,293.2103576660156,297.1499938964844,293.1499938964844,0.1023023277521133,-2331.98291015625,304.1557922363281,0.6348345279693604,0.1612144857645034,0.1488683372735977,293.4034729003906,297.1499938964844,293.1499938964844,0.0131283542141318,-750.5408325195312,303.2985534667969,0.3993000388145447,0.050000000745058,0.0513846687972545,293.2245788574219,297.1499938964844,293.1499938964844,0.3966227769851684,-5324.84521484375,304.1618957519531,0.9082018733024596,0.4830447435379028,0.3397657871246338,293.2811584472656,297.1499938964844,293.1499938964844,0.5651562809944153,-9503.1337890625,304.17010498046875,0.9973353743553162,0.6385155320167542,0.6059888005256653,293.16876220703125,297.1499938964844,293.1499938964844,0.0214855633676052,-4511.986328125,304.1526794433594,0.4310023486614227,0.0598080568015575,0.2881039679050445,291.19256591796875,291.1499938964844,259.5809020996094,258.2164306640625,279.1914367675781,293.2938537597656,291.1900634765625,1.0,0.3929120600223541,0.6740351915359497,0.6740351915359497,1.0,1.0,-1.7212748527526855,0.7201946377754211,1.0010802745819092,0.3238561451435089,0.0,0.0,0.7891897559165955,105.018798828125,71.0,-14.813932418823242,-20765.755859375,641.1293334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8729858398437,309.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,23839.083984375,23400.0,0.0,0.0,0.4824788272380829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2053735256195068,1.2053877115249634,-1.4214072507456876e-05,0.0,0.0004896546597592,0.0,0.0,218.92507934570312,0.0,0.0,0.0,0.684355616569519,4.0,0.0,1.0
642420,293.2063293457031,297.1499938964844,293.1499938964844,0.1012573912739753,-2312.45849609375,304.1556396484375,0.642824649810791,0.1604993641376495,0.1478715240955352,293.4154357910156,297.1499938964844,293.1499938964844,0.0126732783392071,-736.7941284179688,303.1791381835937,0.4062323570251465,0.050000000745058,0.0510369651019573,293.2232360839844,297.1499938964844,293.1499938964844,0.3938115537166595,-5294.66796875,304.16278076171875,0.92274671792984,0.4814285933971405,0.3383834660053253,293.267333984375,297.1499938964844,293.1499938964844,0.5425294637680054,-9185.248046875,304.2024230957031,0.9990000128746032,0.6379334926605225,0.5853174328804016,293.1674499511719,297.1499938964844,293.1499938964844,0.0210252683609724,-4462.2021484375,304.1525573730469,0.4393060505390167,0.0596021749079227,0.2854065597057342,291.211181640625,291.1499938964844,259.6358642578125,258.2591857910156,279.1988830566406,293.2931213378906,291.2152709960937,1.0,0.3810112178325653,0.679252028465271,0.679252028465271,1.0,1.0,-1.6897130012512207,0.7077246308326721,0.9819884300231934,0.3181250989437103,0.0,0.0,0.7809120416641235,95.54370880126952,59.0,34.375244140625,-20518.736328125,591.85498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9845275878906,309.8552551269531,278.1499938964844,0.0,18000.0,313.1499938964844,23643.029296875,23400.0,0.0,0.0,0.4782576560974121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1875722408294678,1.1875861883163452,-1.3911062524130102e-05,0.0,0.0004853707214351,0.0,0.0,210.5923614501953,0.0,0.0,0.0,0.6756118535995483,4.0,0.0,1.0
642480,293.2063293457031,297.1499938964844,293.1499938964844,0.1012573912739753,-2312.45849609375,304.1556396484375,0.642824649810791,0.1604993641376495,0.1478715240955352,293.4154357910156,297.1499938964844,293.1499938964844,0.0126732783392071,-736.7941284179688,303.1791381835937,0.4062323570251465,0.050000000745058,0.0510369651019573,293.2232360839844,297.1499938964844,293.1499938964844,0.3938115537166595,-5294.66796875,304.16278076171875,0.92274671792984,0.4814285933971405,0.3383834660053253,293.267333984375,297.1499938964844,293.1499938964844,0.5425294637680054,-9185.248046875,304.2024230957031,0.9990000128746032,0.6379334926605225,0.5853174328804016,293.1674499511719,297.1499938964844,293.1499938964844,0.0210252683609724,-4462.2021484375,304.1525573730469,0.4393060505390167,0.0596021749079227,0.2854065597057342,291.211181640625,291.1499938964844,259.6358642578125,258.2591857910156,279.1988830566406,293.2931213378906,291.2152709960937,1.0,0.3810112178325653,0.679252028465271,0.679252028465271,1.0,1.0,-1.6897130012512207,0.7077246308326721,0.9819884300231934,0.3181250989437103,0.0,0.0,0.7809120416641235,95.54370880126952,59.0,34.375244140625,-20518.736328125,591.85498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9845275878906,309.8552551269531,278.1499938964844,0.0,18000.0,313.1499938964844,23643.029296875,23400.0,0.0,0.0,0.4782576560974121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1875722408294678,1.1875861883163452,-1.3911062524130102e-05,0.0,0.0004853707214351,0.0,0.0,210.5923614501953,0.0,0.0,0.0,0.6756118535995483,4.0,0.0,1.0
642540,293.20263671875,297.1499938964844,293.1499938964844,0.0999515056610107,-2287.49365234375,304.15594482421875,0.6521226763725281,0.1598191261291504,0.1469271034002304,293.4273986816406,297.1499938964844,293.1499938964844,0.012193608097732,-720.9075317382812,303.0594177246094,0.4140020310878753,0.050000000745058,0.0506925880908966,293.2223205566406,297.1499938964844,293.1499938964844,0.3897390961647033,-5250.25439453125,304.165283203125,0.9393520355224608,0.479758083820343,0.3369821012020111,293.22674560546875,297.1499938964844,293.1499938964844,0.5096682906150818,-8723.875,304.2395324707031,0.9990000128746032,0.6431396007537842,0.5567079782485962,293.165771484375,297.1499938964844,293.1499938964844,0.0205532219260931,-4407.69775390625,304.1524963378906,0.449632465839386,0.0594995841383934,0.2831853628158569,291.2688903808594,291.1499938964844,259.6896057128906,258.3009033203125,279.2050476074219,293.28582763671875,291.2728271484375,1.0,0.3678328990936279,0.6850650906562805,0.6850650906562805,1.0,1.0,-1.649714112281799,0.6915728449821472,0.9581412076950072,0.3102052807807922,0.0,0.0,0.7611737847328186,85.98615264892578,47.0,66.21358489990234,-20143.701171875,538.3924560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1449584960937,309.95880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,23853.58203125,22320.0,0.0,0.0,0.4730149209499359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1497572660446167,1.149770736694336,-1.342195628240006e-05,0.0,0.0004800500173587,0.0,0.0,195.097412109375,0.0,0.0,0.0,0.6433283090591431,4.0,0.0,1.0
642600,293.20263671875,297.1499938964844,293.1499938964844,0.0999515056610107,-2287.49365234375,304.15594482421875,0.6521226763725281,0.1598191261291504,0.1469271034002304,293.4273986816406,297.1499938964844,293.1499938964844,0.012193608097732,-720.9075317382812,303.0594177246094,0.4140020310878753,0.050000000745058,0.0506925880908966,293.2223205566406,297.1499938964844,293.1499938964844,0.3897390961647033,-5250.25439453125,304.165283203125,0.9393520355224608,0.479758083820343,0.3369821012020111,293.22674560546875,297.1499938964844,293.1499938964844,0.5096682906150818,-8723.875,304.2395324707031,0.9990000128746032,0.6431396007537842,0.5567079782485962,293.165771484375,297.1499938964844,293.1499938964844,0.0205532219260931,-4407.69775390625,304.1524963378906,0.449632465839386,0.0594995841383934,0.2831853628158569,291.2688903808594,291.1499938964844,259.6896057128906,258.3009033203125,279.2050476074219,293.28582763671875,291.2728271484375,1.0,0.3678328990936279,0.6850650906562805,0.6850650906562805,1.0,1.0,-1.649714112281799,0.6915728449821472,0.9581412076950072,0.3102052807807922,0.0,0.0,0.7611737847328186,85.98615264892578,47.0,66.21358489990234,-20143.701171875,538.3924560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1449584960937,309.95880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,23853.58203125,22320.0,0.0,0.0,0.4730149209499359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1497572660446167,1.149770736694336,-1.342195628240006e-05,0.0,0.0004800500173587,0.0,0.0,195.097412109375,0.0,0.0,0.0,0.6433283090591431,4.0,0.0,1.0
642660,293.1990966796875,297.1499938964844,293.1499938964844,0.0989895686507225,-2269.444580078125,304.15557861328125,0.6636741161346436,0.1592073589563369,0.1460228711366653,293.439208984375,297.1499938964844,293.1499938964844,0.0117628574371337,-706.7830200195312,302.9336242675781,0.4238215684890747,0.050000000745058,0.0503361374139785,293.2214050292969,297.1499938964844,293.1499938964844,0.3868204057216644,-5219.2255859375,304.16510009765625,0.9581432938575744,0.4781106412410736,0.335571825504303,293.1660461425781,297.1499938964844,293.1499938964844,0.4748102724552154,-8237.931640625,304.2677001953125,0.9990000128746032,0.6534581780433655,0.5254562497138977,293.1637878417969,297.1499938964844,293.1499938964844,0.0202392786741256,-4372.2265625,304.1521911621094,0.4630877375602722,0.0594981908798217,0.2813966572284698,291.291259765625,291.1499938964844,259.7420959472656,258.3415832519531,279.2130126953125,293.2851257324219,291.294677734375,1.0,0.3536324501037597,0.6917301416397095,0.6917301416397095,1.0,1.0,-1.606839895248413,0.6742676496505737,0.9325722455978394,0.3017076849937439,0.0,0.0,0.7409526705741882,76.08953857421875,65.0,47.88865661621094,-19626.31640625,484.5792541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3993530273437,310.0501403808594,278.1499938964844,0.0,18000.0,313.1499938964844,22947.94140625,22320.0,0.0,0.0,0.4660065472126007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.07807719707489,1.0780893564224243,-1.2247421182109974e-05,0.0,0.000472937390441,0.0,0.0,165.20223999023438,0.0,0.0,0.0,0.62303626537323,4.0,0.0,1.0
642720,293.1990966796875,297.1499938964844,293.1499938964844,0.0989895686507225,-2269.444580078125,304.15557861328125,0.6636741161346436,0.1592073589563369,0.1460228711366653,293.439208984375,297.1499938964844,293.1499938964844,0.0117628574371337,-706.7830200195312,302.9336242675781,0.4238215684890747,0.050000000745058,0.0503361374139785,293.2214050292969,297.1499938964844,293.1499938964844,0.3868204057216644,-5219.2255859375,304.16510009765625,0.9581432938575744,0.4781106412410736,0.335571825504303,293.1660461425781,297.1499938964844,293.1499938964844,0.4748102724552154,-8237.931640625,304.2677001953125,0.9990000128746032,0.6534581780433655,0.5254562497138977,293.1637878417969,297.1499938964844,293.1499938964844,0.0202392786741256,-4372.2265625,304.1521911621094,0.4630877375602722,0.0594981908798217,0.2813966572284698,291.291259765625,291.1499938964844,259.7420959472656,258.3415832519531,279.2130126953125,293.2851257324219,291.294677734375,1.0,0.3536324501037597,0.6917301416397095,0.6917301416397095,1.0,1.0,-1.606839895248413,0.6742676496505737,0.9325722455978394,0.3017076849937439,0.0,0.0,0.7409526705741882,76.08953857421875,65.0,47.88865661621094,-19626.31640625,484.5792541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3993530273437,310.0501403808594,278.1499938964844,0.0,18000.0,313.1499938964844,22947.94140625,22320.0,0.0,0.0,0.4660065472126007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.07807719707489,1.0780893564224243,-1.2247421182109974e-05,0.0,0.000472937390441,0.0,0.0,165.20223999023438,0.0,0.0,0.0,0.62303626537323,4.0,0.0,1.0
642780,293.1961975097656,297.1499938964844,293.1499938964844,0.09828632324934,-2256.31982421875,304.15484619140625,0.6669317483901978,0.1585484892129898,0.1453525573015213,293.45147705078125,297.1499938964844,293.1499938964844,0.0114370658993721,-696.3135375976562,302.8023986816406,0.4272615313529968,0.050000000745058,0.0502293743193149,293.22100830078125,297.1499938964844,293.1499938964844,0.3843545019626617,-5193.34912109375,304.1640014648437,0.9631388783454896,0.4763861000537872,0.3343179225921631,293.1050109863281,297.1499938964844,293.1499938964844,0.4612703621387481,-8064.359375,304.24969482421875,0.9990000128746032,0.6654741168022156,0.5157203078269958,293.16217041015625,297.1499938964844,293.1499938964844,0.0201207734644413,-4358.34033203125,304.1516418457031,0.4673513174057007,0.0594766326248645,0.2808358669281006,291.3084411621094,291.1499938964844,259.7933654785156,258.3813171386719,279.2124938964844,293.3016357421875,291.3062744140625,1.0,0.3499906361103058,0.6980194449424744,0.6980194449424744,1.0,1.0,-1.5920156240463257,0.6695950031280518,0.9224205613136292,0.2997371852397918,0.0,0.0,0.7177004218101501,73.0818099975586,83.0,9.488389015197754,-19359.48046875,467.672607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6739807128906,310.132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,22950.330078125,22320.0,0.0,0.0,0.45770263671875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.018010497093201,1.0180219411849976,-1.1483404705359137e-05,0.0,0.0004645099979825,0.0,0.0,144.2913360595703,0.0,0.0,0.0,0.5963115692138672,4.0,0.0,1.0
642840,293.1961975097656,297.1499938964844,293.1499938964844,0.09828632324934,-2256.31982421875,304.15484619140625,0.6669317483901978,0.1585484892129898,0.1453525573015213,293.45147705078125,297.1499938964844,293.1499938964844,0.0114370658993721,-696.3135375976562,302.8023986816406,0.4272615313529968,0.050000000745058,0.0502293743193149,293.22100830078125,297.1499938964844,293.1499938964844,0.3843545019626617,-5193.34912109375,304.1640014648437,0.9631388783454896,0.4763861000537872,0.3343179225921631,293.1050109863281,297.1499938964844,293.1499938964844,0.4612703621387481,-8064.359375,304.24969482421875,0.9990000128746032,0.6654741168022156,0.5157203078269958,293.16217041015625,297.1499938964844,293.1499938964844,0.0201207734644413,-4358.34033203125,304.1516418457031,0.4673513174057007,0.0594766326248645,0.2808358669281006,291.3084411621094,291.1499938964844,259.7933654785156,258.3813171386719,279.2124938964844,293.3016357421875,291.3062744140625,1.0,0.3499906361103058,0.6980194449424744,0.6980194449424744,1.0,1.0,-1.5920156240463257,0.6695950031280518,0.9224205613136292,0.2997371852397918,0.0,0.0,0.7177004218101501,73.0818099975586,83.0,9.488389015197754,-19359.48046875,467.672607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6739807128906,310.132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,22950.330078125,22320.0,0.0,0.0,0.45770263671875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.018010497093201,1.0180219411849976,-1.1483404705359137e-05,0.0,0.0004645099979825,0.0,0.0,144.2913360595703,0.0,0.0,0.0,0.5963115692138672,4.0,0.0,1.0
642900,293.1950378417969,297.1499938964844,293.1499938964844,0.0982204005122184,-2255.52099609375,304.1540832519531,0.6654251217842102,0.158195674419403,0.1450659185647964,293.457763671875,297.1499938964844,293.1499938964844,0.0113290306180715,-693.6296997070312,302.7315979003906,0.4264165163040161,0.050000000745058,0.0502548925578594,293.22088623046875,297.1499938964844,293.1499938964844,0.3841422498226166,-5192.056640625,304.1618347167969,0.9610564708709716,0.4755096137523651,0.3337306976318359,293.0865173339844,297.1499938964844,293.1499938964844,0.4630430936813354,-8100.96435546875,304.228271484375,0.9990000128746032,0.6696831583976746,0.5180597901344299,293.1614990234375,297.1499938964844,293.1499938964844,0.0201795306056737,-4366.423828125,304.1512451171875,0.4662898480892181,0.0594558119773864,0.2808933556079864,291.287841796875,291.1499938964844,259.81854248046875,258.4007873535156,279.2090148925781,293.3106384277344,291.2836608886719,1.0,0.3510908484458923,0.7007188200950623,0.7007188200950623,1.0,1.0,-1.5938690900802612,0.6712955236434937,0.9225735664367676,0.3009511828422546,0.0,0.0,0.7105069756507874,73.7617416381836,83.0,-27.04007339477539,-19300.5546875,470.5968322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7882385253906,310.1478576660156,278.1499938964844,0.0,18000.0,313.1499938964844,22849.498046875,21240.0,0.0,0.0,0.4533935189247131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9934543967247008,0.993465542793274,-1.1160657777509186e-05,0.0,0.0004601367691066,0.0,0.0,136.12176513671875,0.0,0.0,0.0,0.5705432891845703,4.0,0.0,1.0
642960,293.1939697265625,297.1499938964844,293.1499938964844,0.0984579399228096,-2260.8935546875,304.15289306640625,0.6623321771621704,0.157832533121109,0.1448080837726593,293.4641418457031,297.1499938964844,293.1499938964844,0.0112615535035729,-693.143310546875,302.6556091308594,0.4242725372314453,0.050000000745058,0.0503217950463295,293.22076416015625,297.1499938964844,293.1499938964844,0.3850758671760559,-5203.84423828125,304.157958984375,0.956552028656006,0.4746327102184295,0.3331713080406189,293.07769775390625,297.1499938964844,293.1499938964844,0.4701128900051117,-8213.595703125,304.2011108398437,0.9990000128746032,0.6722325682640076,0.524147629737854,293.1610717773437,297.1499938964844,293.1499938964844,0.020332483574748,-4387.21044921875,304.1507263183594,0.4634193480014801,0.0593975037336349,0.2810440361499786,291.235595703125,291.1499938964844,259.8434143066406,258.4200439453125,279.2032775878906,293.3165588378906,291.22607421875,1.0,0.3537969589233398,0.7029623985290527,0.7029623985290527,1.0,1.0,-1.6004531383514404,0.6750063896179199,0.9254467487335204,0.3032108843326568,0.0,0.0,0.7097312808036804,75.58368682861328,101.0,-94.02798461914062,-19204.46484375,479.4169616699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8876647949219,310.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,21809.443359375,21240.0,0.0,0.0,0.4490198493003845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9592236876487732,0.9592341780662536,-1.051955496222945e-05,0.0,0.0004556980566121,0.0,0.0,123.52799987792967,0.0,0.0,0.0,0.5674885511398315,4.0,0.0,1.0
643020,293.1922302246094,297.1499938964844,293.1499938964844,0.098792053759098,-2268.521240234375,304.1513977050781,0.6526873707771301,0.1570732593536377,0.1443666666746139,293.47723388671875,297.1499938964844,293.1499938964844,0.0111390119418501,-692.1524658203125,302.5000305175781,0.4173027873039245,0.050000000745058,0.0505636483430862,293.22076416015625,297.1499938964844,293.1499938964844,0.3863389492034912,-5219.599609375,304.1533203125,0.9413790106773376,0.4728458523750305,0.3321218192577362,293.0893249511719,297.1499938964844,293.1499938964844,0.4937154054641723,-8568.341796875,304.1447448730469,0.9990000128746032,0.6717896461486816,0.5455923676490784,293.1613464355469,297.1499938964844,293.1499938964844,0.0205380395054817,-4415.779296875,304.150146484375,0.4528374075889587,0.0590602159500122,0.2810429334640503,291.149169921875,291.1499938964844,259.8922119140625,258.4578552246094,279.187255859375,293.3177795410156,291.1435852050781,1.0,0.363125205039978,0.7059199213981628,0.7059199213981628,1.0,1.0,-1.6246910095214844,0.6870338916778564,0.937657117843628,0.3100724220275879,0.0,0.0,0.7161850333213806,82.18909454345703,119.0,-104.55459594726562,-19402.01953125,512.1619873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.95184326171875,310.1112670898437,278.1499938964844,0.0,18000.0,313.1499938964844,21237.060546875,21240.0,0.0,0.0,0.4412268102169037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9579539895057678,0.9579643607139589,-1.0375330020906404e-05,0.0,0.0004477891197893,0.0,0.0,122.02741241455078,0.0,0.0,0.0,0.5660362839698792,4.0,0.0,1.0
