time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643080,293.1922302246094,297.1499938964844,293.1499938964844,0.098792053759098,-2268.521240234375,304.1513977050781,0.6526873707771301,0.1570732593536377,0.1443666666746139,293.47723388671875,297.1499938964844,293.1499938964844,0.0111390119418501,-692.1524658203125,302.5000305175781,0.4173027873039245,0.050000000745058,0.0505636483430862,293.22076416015625,297.1499938964844,293.1499938964844,0.3863389492034912,-5219.599609375,304.1533203125,0.9413790106773376,0.4728458523750305,0.3321218192577362,293.0893249511719,297.1499938964844,293.1499938964844,0.4937154054641723,-8568.341796875,304.1447448730469,0.9990000128746032,0.6717896461486816,0.5455923676490784,293.1613464355469,297.1499938964844,293.1499938964844,0.0205380395054817,-4415.779296875,304.150146484375,0.4528374075889587,0.0590602159500122,0.2810429334640503,291.149169921875,291.1499938964844,259.8922119140625,258.4578552246094,279.187255859375,293.3177795410156,291.1435852050781,1.0,0.363125205039978,0.7059199213981628,0.7059199213981628,1.0,1.0,-1.6246910095214844,0.6870338916778564,0.937657117843628,0.3100724220275879,0.0,0.0,0.7161850333213806,82.18909454345703,119.0,-104.55459594726562,-19402.01953125,512.1619873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.95184326171875,310.1112670898437,278.1499938964844,0.0,18000.0,313.1499938964844,21237.060546875,21240.0,0.0,0.0,0.4412268102169037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9579539895057678,0.9579643607139589,-1.0375330020906404e-05,0.0,0.0004477891197893,0.0,0.0,122.02741241455078,0.0,0.0,0.0,0.5660362839698792,4.0,0.0,1.0
643140,293.1909484863281,297.1499938964844,293.1499938964844,0.0991475507616996,-2276.419921875,304.1503601074219,0.6405054926872253,0.1562646478414535,0.143997773528099,293.4909362792969,297.1499938964844,293.1499938964844,0.0110370321199297,-691.947021484375,302.3373107910156,0.40855872631073,0.050000000745058,0.0509283319115638,293.22125244140625,297.1499938964844,293.1499938964844,0.3875401616096496,-5234.125,304.1502380371094,0.920436441898346,0.4709495902061462,0.3310939967632293,293.1368408203125,297.1499938964844,293.1499938964844,0.528306782245636,-9069.2353515625,304.08892822265625,0.9990000128746032,0.6637638807296753,0.5764222145080566,293.1634826660156,297.1499938964844,293.1499938964844,0.0205803774297237,-4426.322265625,304.1500549316406,0.4384103119373321,0.0583432167768478,0.2799979746341705,291.0696105957031,291.1499938964844,259.9397888183594,258.4947814941406,279.1705627441406,293.3118591308594,291.0637512207031,1.0,0.3763562142848968,0.7071149349212646,0.7071149349212646,1.0,1.0,-1.659206748008728,0.703284502029419,0.955922305583954,0.3190372586250305,0.0,0.0,0.7321406602859497,92.12629699707033,122.0,-110.27580261230467,-19705.080078125,561.7974243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.79705810546875,310.0028991699219,278.1499938964844,0.0,18000.0,313.1499938964844,20935.091796875,20160.0,0.0,0.0,0.4358061254024505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9827074408531188,0.9827180504798888,-1.0598750122881029e-05,0.0,0.0004422878264449,0.0,0.0,128.88571166992188,0.0,0.0,0.0,0.5617064237594604,4.0,0.0,1.0
643200,293.1909484863281,297.1499938964844,293.1499938964844,0.0991475507616996,-2276.419921875,304.1503601074219,0.6405054926872253,0.1562646478414535,0.143997773528099,293.4909362792969,297.1499938964844,293.1499938964844,0.0110370321199297,-691.947021484375,302.3373107910156,0.40855872631073,0.050000000745058,0.0509283319115638,293.22125244140625,297.1499938964844,293.1499938964844,0.3875401616096496,-5234.125,304.1502380371094,0.920436441898346,0.4709495902061462,0.3310939967632293,293.1368408203125,297.1499938964844,293.1499938964844,0.528306782245636,-9069.2353515625,304.08892822265625,0.9990000128746032,0.6637638807296753,0.5764222145080566,293.1634826660156,297.1499938964844,293.1499938964844,0.0205803774297237,-4426.322265625,304.1500549316406,0.4384103119373321,0.0583432167768478,0.2799979746341705,291.0696105957031,291.1499938964844,259.9397888183594,258.4947814941406,279.1705627441406,293.3118591308594,291.0637512207031,1.0,0.3763562142848968,0.7071149349212646,0.7071149349212646,1.0,1.0,-1.659206748008728,0.703284502029419,0.955922305583954,0.3190372586250305,0.0,0.0,0.7321406602859497,92.12629699707033,122.0,-110.27580261230467,-19705.080078125,561.7974243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.79705810546875,310.0028991699219,278.1499938964844,0.0,18000.0,313.1499938964844,20935.091796875,20160.0,0.0,0.0,0.4358061254024505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9827074408531188,0.9827180504798888,-1.0598750122881029e-05,0.0,0.0004422878264449,0.0,0.0,128.88571166992188,0.0,0.0,0.0,0.5617064237594604,4.0,0.0,1.0
643260,293.1896667480469,297.1499938964844,293.1499938964844,0.099611647427082,-2286.53857421875,304.1495056152344,0.6311660408973694,0.1554850488901138,0.1435864716768264,293.50494384765625,297.1499938964844,293.1499938964844,0.0109235383570194,-691.55810546875,302.1643371582031,0.4019783139228821,0.050000000745058,0.0512474849820137,293.2218933105469,297.1499938964844,293.1499938964844,0.3892599642276764,-5254.13671875,304.1474914550781,0.9044628143310548,0.4690194427967071,0.3299916982650757,293.2059631347656,297.1499938964844,293.1499938964844,0.5605995655059814,-9520.30859375,304.05633544921875,0.9990000128746032,0.6501048803329468,0.6021089553833008,293.16650390625,297.1499938964844,293.1499938964844,0.0204339884221553,-4417.84814453125,304.1502990722656,0.4266767501831054,0.0573916509747505,0.2774073779582977,290.9717102050781,291.1499938964844,259.9861755371094,258.53082275390625,279.1664123535156,293.31689453125,290.96881103515625,1.0,0.3866310715675354,0.7084448337554932,0.7084448337554932,1.0,1.0,-1.685511589050293,0.7157772779464722,0.9697343111038208,0.3260921239852905,0.0,0.0,0.7632212042808533,100.75946044921876,125.0,-108.87751770019533,-19904.73046875,603.8995361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.482421875,309.79840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,19615.138671875,20160.0,0.0,0.0,0.4329422116279602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0164141654968262,1.0164248943328855,-1.0709430171118584e-05,0.0,0.0004393812851049,0.0,0.0,136.81430053710938,0.0,0.0,0.0,0.5881344676017761,4.0,0.0,1.0
643320,293.1896667480469,297.1499938964844,293.1499938964844,0.099611647427082,-2286.53857421875,304.1495056152344,0.6311660408973694,0.1554850488901138,0.1435864716768264,293.50494384765625,297.1499938964844,293.1499938964844,0.0109235383570194,-691.55810546875,302.1643371582031,0.4019783139228821,0.050000000745058,0.0512474849820137,293.2218933105469,297.1499938964844,293.1499938964844,0.3892599642276764,-5254.13671875,304.1474914550781,0.9044628143310548,0.4690194427967071,0.3299916982650757,293.2059631347656,297.1499938964844,293.1499938964844,0.5605995655059814,-9520.30859375,304.05633544921875,0.9990000128746032,0.6501048803329468,0.6021089553833008,293.16650390625,297.1499938964844,293.1499938964844,0.0204339884221553,-4417.84814453125,304.1502990722656,0.4266767501831054,0.0573916509747505,0.2774073779582977,290.9717102050781,291.1499938964844,259.9861755371094,258.53082275390625,279.1664123535156,293.31689453125,290.96881103515625,1.0,0.3866310715675354,0.7084448337554932,0.7084448337554932,1.0,1.0,-1.685511589050293,0.7157772779464722,0.9697343111038208,0.3260921239852905,0.0,0.0,0.7632212042808533,100.75946044921876,125.0,-108.87751770019533,-19904.73046875,603.8995361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.482421875,309.79840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,19615.138671875,20160.0,0.0,0.0,0.4329422116279602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0164141654968262,1.0164248943328855,-1.0709430171118584e-05,0.0,0.0004393812851049,0.0,0.0,136.81430053710938,0.0,0.0,0.0,0.5881344676017761,4.0,0.0,1.0
643380,293.1880798339844,297.1499938964844,293.1499938964844,0.0994756072759628,-2284.17578125,304.14990234375,0.6221305727958679,0.154802456498146,0.1432796120643615,293.518798828125,297.1499938964844,293.1499938964844,0.0107458056882023,-686.85107421875,301.9978942871094,0.3952172398567199,0.050000000745058,0.0515977516770362,293.2225341796875,297.1499938964844,293.1499938964844,0.3883172869682312,-5243.36767578125,304.14996337890625,0.8899189829826355,0.4670668542385101,0.3288985788822174,293.2671203613281,297.1499938964844,293.1499938964844,0.5685173869132996,-9610.767578125,304.0770874023437,0.9908550977706908,0.6362112164497375,0.6062132120132446,293.1694641113281,297.1499938964844,293.1499938964844,0.0200509876012802,-4377.365234375,304.1508178710937,0.4159340560436249,0.0563755743205547,0.2745592296123504,290.95513916015625,291.1499938964844,260.0313415527344,258.5660400390625,279.1791687011719,293.3375244140625,290.9574279785156,1.0,0.3942508697509765,0.7117989659309387,0.7117989659309387,1.0,1.0,-1.685707449913025,0.7167774438858032,0.9689300060272216,0.3272231817245483,0.0,0.0,0.7910341620445251,109.63975524902344,128.0,-28.97584724426269,-19995.974609375,629.533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0471496582031,309.6135559082031,278.1499938964844,0.0,18000.0,313.1499938964844,19495.76953125,20160.0,0.0,0.0,0.4328245818614959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0788580179214478,1.0788695812225342,-1.1476941836008336e-05,0.0,0.0004392619302961,0.0,0.0,157.8531494140625,0.0,0.0,0.0,0.6161496639251709,4.0,0.0,1.0
643440,293.1880798339844,297.1499938964844,293.1499938964844,0.0994756072759628,-2284.17578125,304.14990234375,0.6221305727958679,0.154802456498146,0.1432796120643615,293.518798828125,297.1499938964844,293.1499938964844,0.0107458056882023,-686.85107421875,301.9978942871094,0.3952172398567199,0.050000000745058,0.0515977516770362,293.2225341796875,297.1499938964844,293.1499938964844,0.3883172869682312,-5243.36767578125,304.14996337890625,0.8899189829826355,0.4670668542385101,0.3288985788822174,293.2671203613281,297.1499938964844,293.1499938964844,0.5685173869132996,-9610.767578125,304.0770874023437,0.9908550977706908,0.6362112164497375,0.6062132120132446,293.1694641113281,297.1499938964844,293.1499938964844,0.0200509876012802,-4377.365234375,304.1508178710937,0.4159340560436249,0.0563755743205547,0.2745592296123504,290.95513916015625,291.1499938964844,260.0313415527344,258.5660400390625,279.1791687011719,293.3375244140625,290.9574279785156,1.0,0.3942508697509765,0.7117989659309387,0.7117989659309387,1.0,1.0,-1.685707449913025,0.7167774438858032,0.9689300060272216,0.3272231817245483,0.0,0.0,0.7910341620445251,109.63975524902344,128.0,-28.97584724426269,-19995.974609375,629.533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0471496582031,309.6135559082031,278.1499938964844,0.0,18000.0,313.1499938964844,19495.76953125,20160.0,0.0,0.0,0.4328245818614959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0788580179214478,1.0788695812225342,-1.1476941836008336e-05,0.0,0.0004392619302961,0.0,0.0,157.8531494140625,0.0,0.0,0.0,0.6161496639251709,4.0,0.0,1.0
643500,293.1873474121094,297.1499938964844,293.1499938964844,0.0991997346282005,-2278.710693359375,304.1504211425781,0.6179038882255554,0.1544618904590606,0.1431475430727005,293.5257568359375,297.1499938964844,293.1499938964844,0.0106324814260005,-682.88232421875,301.9174194335937,0.3918631076812744,0.050000000745058,0.0517709590494632,293.2230529785156,297.1499938964844,293.1499938964844,0.3869209289550781,-5227.50390625,304.15252685546875,0.8832374215126038,0.4660460650920868,0.328336626291275,293.2813415527344,297.1499938964844,293.1499938964844,0.5640920996665955,-9537.642578125,304.0982971191406,0.983203113079071,0.6319281458854675,0.6015109419822693,293.1709289550781,297.1499938964844,293.1499938964844,0.0197843890637159,-4346.591796875,304.1511535644531,0.4111779332160949,0.0558408983051776,0.2730348110198974,290.9747619628906,291.1499938964844,260.0534973144531,258.5833435058594,279.1861572265625,293.3463439941406,290.9775390625,1.0,0.3969889283180237,0.7141419053077698,0.7141419053077698,1.0,1.0,-1.6776798963546753,0.7137330174446106,0.9639468789100648,0.3258333802223205,0.0,0.0,0.8007691502571106,113.85633850097656,128.0,9.608479499816896,-19952.443359375,635.9738159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8352966308594,309.5184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,19570.078125,19080.0,0.0,0.0,0.4333635866641998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.105449676513672,1.1054614782333374,-1.1846462257381065e-05,0.0,0.0004398089658934,0.0,0.0,167.77920532226562,0.0,0.0,0.0,0.6132800579071045,4.0,0.0,1.0
643560,293.1866760253906,297.1499938964844,293.1499938964844,0.0991124287247657,-2277.1904296875,304.1505126953125,0.6142708659172058,0.1541192829608917,0.1429795622825622,293.5327453613281,297.1499938964844,293.1499938964844,0.0105274626985192,-679.7343139648438,301.8316345214844,0.3889402747154236,0.050000000745058,0.0519179701805114,293.2236328125,297.1499938964844,293.1499938964844,0.3862919211387634,-5220.68994140625,304.1531677246094,0.8777017593383789,0.4650045335292816,0.3277287781238556,293.2890014648437,297.1499938964844,293.1499938964844,0.5618539452552795,-9499.3056640625,304.1116638183594,0.9767449498176576,0.6287551522254944,0.598189651966095,293.1722717285156,297.1499938964844,293.1499938964844,0.0195560492575168,-4321.81884765625,304.1513671875,0.4071117341518402,0.0553120635449886,0.2713383436203003,290.97027587890625,291.1499938964844,260.0753173828125,258.6004333496094,279.19091796875,293.3531494140625,290.9684753417969,1.0,0.3993008136749267,0.716550886631012,0.716550886631012,1.0,1.0,-1.6708991527557373,0.7112756371498108,0.9596234560012816,0.3247380256652832,0.0,0.0,0.8129269480705261,117.43570709228516,131.0,-10.25568389892578,-19801.587890625,641.4265747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6556396484375,309.37310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18822.095703125,19080.0,0.0,0.0,0.4339745342731476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1057333946228027,1.1057450771331787,-1.1681116120598745e-05,0.0,0.0004404289647936,0.0,0.0,166.1902313232422,0.0,0.0,0.0,0.6257807016372681,4.0,0.0,1.0
643620,293.1852111816406,297.1499938964844,293.1499938964844,0.0986741408705711,-2268.74951171875,304.1510925292969,0.6081819534301758,0.1534875631332397,0.1426232606172561,293.5465393066406,297.1499938964844,293.1499938964844,0.0102848121896386,-671.1697998046875,301.6612243652344,0.3842207193374634,0.050000000745058,0.0521580390632152,293.2247009277344,297.1499938964844,293.1499938964844,0.3839924335479736,-5195.134765625,304.156005859375,0.868904173374176,0.4629268050193786,0.3264658749103546,293.2954406738281,297.1499938964844,293.1499938964844,0.5573921203613281,-9427.1123046875,304.1317138671875,0.9661775827407836,0.6239134073257446,0.5934931635856628,293.17431640625,297.1499938964844,293.1499938964844,0.0190387517213821,-4262.4384765625,304.1517639160156,0.4002987146377563,0.0543270818889141,0.2679406404495239,290.98504638671875,291.1499938964844,260.1181030273437,258.634033203125,279.1965637207031,293.36346435546875,290.9872131347656,1.0,0.4030094444751739,0.7215185165405273,0.7215185165405273,1.0,1.0,-1.6595239639282229,0.7073605060577393,0.9521633982658386,0.3231044411659241,0.0,0.0,0.8345054984092712,123.27616119384766,134.0,21.940473556518555,-19742.87890625,649.9824829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3484802246094,309.2331237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18643.37890625,19080.0,0.0,0.0,0.4356568455696106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1471929550170898,1.1472052335739136,-1.220790272782324e-05,0.0,0.0004421363119035,0.0,0.0,181.79217529296875,0.0,0.0,0.0,0.644619345664978,4.0,0.0,1.0
643680,293.1852111816406,297.1499938964844,293.1499938964844,0.0986741408705711,-2268.74951171875,304.1510925292969,0.6081819534301758,0.1534875631332397,0.1426232606172561,293.5465393066406,297.1499938964844,293.1499938964844,0.0102848121896386,-671.1697998046875,301.6612243652344,0.3842207193374634,0.050000000745058,0.0521580390632152,293.2247009277344,297.1499938964844,293.1499938964844,0.3839924335479736,-5195.134765625,304.156005859375,0.868904173374176,0.4629268050193786,0.3264658749103546,293.2954406738281,297.1499938964844,293.1499938964844,0.5573921203613281,-9427.1123046875,304.1317138671875,0.9661775827407836,0.6239134073257446,0.5934931635856628,293.17431640625,297.1499938964844,293.1499938964844,0.0190387517213821,-4262.4384765625,304.1517639160156,0.4002987146377563,0.0543270818889141,0.2679406404495239,290.98504638671875,291.1499938964844,260.1181030273437,258.634033203125,279.1965637207031,293.36346435546875,290.9872131347656,1.0,0.4030094444751739,0.7215185165405273,0.7215185165405273,1.0,1.0,-1.6595239639282229,0.7073605060577393,0.9521633982658386,0.3231044411659241,0.0,0.0,0.8345054984092712,123.27616119384766,134.0,21.940473556518555,-19742.87890625,649.9824829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3484802246094,309.2331237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18643.37890625,19080.0,0.0,0.0,0.4356568455696106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1471929550170898,1.1472052335739136,-1.220790272782324e-05,0.0,0.0004421363119035,0.0,0.0,181.79217529296875,0.0,0.0,0.0,0.644619345664978,4.0,0.0,1.0
643740,293.1835327148437,297.1499938964844,293.1499938964844,0.0981421992182731,-2258.376953125,304.151611328125,0.6032599806785583,0.1529354751110077,0.1422956138849258,293.5598449707031,297.1499938964844,293.1499938964844,0.0100185303017497,-660.9448852539062,301.4908752441406,0.3805845975875854,0.050000000745058,0.0523530133068561,293.2255859375,297.1499938964844,293.1499938964844,0.38113933801651,-5163.60546875,304.1587219238281,0.8619478940963745,0.4608543515205383,0.3251710832118988,293.2974548339844,297.1499938964844,293.1499938964844,0.5526501536369324,-9355.390625,304.14556884765625,0.9573767781257628,0.6198132038116455,0.5897291898727417,293.1756896972656,297.1499938964844,293.1499938964844,0.0185336265712976,-4202.2080078125,304.1520080566406,0.3943437933921814,0.0534350462257862,0.2647638320922851,291.0155334472656,291.1499938964844,260.1596984863281,258.6669006347656,279.19976806640625,293.371826171875,291.0177917480469,1.0,0.4058998823165893,0.7266690731048584,0.7266690731048584,1.0,1.0,-1.6494762897491455,0.7040402889251709,0.9454360604286194,0.3217965066432953,0.0,0.0,0.8503965139389038,128.00416564941406,137.0,37.15133666992188,-19682.9296875,656.2024536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1008605957031,309.1176147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18711.1015625,18000.0,0.0,0.0,0.4378573000431061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1814961433410645,1.1815087795257568,-1.2708297617791686e-05,0.0,0.0004443694779183,0.0,0.0,196.0157623291016,0.0,0.0,0.0,0.645628809928894,4.0,0.0,1.0
643800,293.1835327148437,297.1499938964844,293.1499938964844,0.0981421992182731,-2258.376953125,304.151611328125,0.6032599806785583,0.1529354751110077,0.1422956138849258,293.5598449707031,297.1499938964844,293.1499938964844,0.0100185303017497,-660.9448852539062,301.4908752441406,0.3805845975875854,0.050000000745058,0.0523530133068561,293.2255859375,297.1499938964844,293.1499938964844,0.38113933801651,-5163.60546875,304.1587219238281,0.8619478940963745,0.4608543515205383,0.3251710832118988,293.2974548339844,297.1499938964844,293.1499938964844,0.5526501536369324,-9355.390625,304.14556884765625,0.9573767781257628,0.6198132038116455,0.5897291898727417,293.1756896972656,297.1499938964844,293.1499938964844,0.0185336265712976,-4202.2080078125,304.1520080566406,0.3943437933921814,0.0534350462257862,0.2647638320922851,291.0155334472656,291.1499938964844,260.1596984863281,258.6669006347656,279.19976806640625,293.371826171875,291.0177917480469,1.0,0.4058998823165893,0.7266690731048584,0.7266690731048584,1.0,1.0,-1.6494762897491455,0.7040402889251709,0.9454360604286194,0.3217965066432953,0.0,0.0,0.8503965139389038,128.00416564941406,137.0,37.15133666992188,-19682.9296875,656.2024536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1008605957031,309.1176147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18711.1015625,18000.0,0.0,0.0,0.4378573000431061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1814961433410645,1.1815087795257568,-1.2708297617791686e-05,0.0,0.0004443694779183,0.0,0.0,196.0157623291016,0.0,0.0,0.0,0.645628809928894,4.0,0.0,1.0
643860,293.1817321777344,297.1499938964844,293.1499938964844,0.0979236587882042,-2254.401123046875,304.15142822265625,0.5990898609161377,0.1524527817964553,0.1420068591833114,293.5725402832031,297.1499938964844,293.1499938964844,0.0097710844129323,-651.8497314453125,301.3110046386719,0.3775836527347564,0.050000000745058,0.0525211058557033,293.2261657714844,297.1499938964844,293.1499938964844,0.3793460726737976,-5144.52734375,304.1588439941406,0.8560894727706909,0.4588178098201751,0.3238758146762848,293.2977600097656,297.1499938964844,293.1499938964844,0.5494118928909302,-9308.1767578125,304.15240478515625,0.9495665431022644,0.6160144805908203,0.5862835049629211,293.17657470703125,297.1499938964844,293.1499938964844,0.0181348789483308,-4155.9453125,304.1520080566406,0.3885243535041809,0.0526058189570903,0.2617755830287933,291.0121765136719,291.1499938964844,260.2001037597656,258.69903564453125,279.2018737792969,293.3793029785156,291.0137634277344,1.0,0.4082857966423034,0.7319692373275757,0.7319692373275757,1.0,1.0,-1.6400513648986816,0.7009797692298889,0.9390715956687928,0.3206198513507843,0.0,0.0,0.8690825700759888,132.06573486328125,140.0,13.662031173706056,-19536.751953125,660.8987426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511413574219,309.0040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17789.478515625,18000.0,0.0,0.0,0.439876526594162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1833513975143433,1.183363914489746,-1.2526515092758927e-05,0.0,0.0004464187659323,0.0,0.0,194.5623016357422,0.0,0.0,0.0,0.6587067246437073,4.0,0.0,1.0
643920,293.1817321777344,297.1499938964844,293.1499938964844,0.0979236587882042,-2254.401123046875,304.15142822265625,0.5990898609161377,0.1524527817964553,0.1420068591833114,293.5725402832031,297.1499938964844,293.1499938964844,0.0097710844129323,-651.8497314453125,301.3110046386719,0.3775836527347564,0.050000000745058,0.0525211058557033,293.2261657714844,297.1499938964844,293.1499938964844,0.3793460726737976,-5144.52734375,304.1588439941406,0.8560894727706909,0.4588178098201751,0.3238758146762848,293.2977600097656,297.1499938964844,293.1499938964844,0.5494118928909302,-9308.1767578125,304.15240478515625,0.9495665431022644,0.6160144805908203,0.5862835049629211,293.17657470703125,297.1499938964844,293.1499938964844,0.0181348789483308,-4155.9453125,304.1520080566406,0.3885243535041809,0.0526058189570903,0.2617755830287933,291.0121765136719,291.1499938964844,260.2001037597656,258.69903564453125,279.2018737792969,293.3793029785156,291.0137634277344,1.0,0.4082857966423034,0.7319692373275757,0.7319692373275757,1.0,1.0,-1.6400513648986816,0.7009797692298889,0.9390715956687928,0.3206198513507843,0.0,0.0,0.8690825700759888,132.06573486328125,140.0,13.662031173706056,-19536.751953125,660.8987426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511413574219,309.0040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17789.478515625,18000.0,0.0,0.0,0.439876526594162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1833513975143433,1.183363914489746,-1.2526515092758927e-05,0.0,0.0004464187659323,0.0,0.0,194.5623016357422,0.0,0.0,0.0,0.6587067246437073,4.0,0.0,1.0
643980,293.17987060546875,297.1499938964844,293.1499938964844,0.0974418520927429,-2244.94580078125,304.1517639160156,0.5954098105430603,0.1520265489816665,0.141756385564804,293.5846862792969,297.1499938964844,293.1499938964844,0.0095005985349416,-640.5785522460938,301.1362609863281,0.3749776780605316,0.050000000745058,0.0526727437973022,293.2266540527344,297.1499938964844,293.1499938964844,0.3763984441757202,-5112.154296875,304.1607971191406,0.8509207367897034,0.4567884802818298,0.3225822448730469,293.29742431640625,297.1499938964844,293.1499938964844,0.544479250907898,-9238.11328125,304.1597900390625,0.9423686265945436,0.6123415231704712,0.5829777717590332,293.1771240234375,297.1499938964844,293.1499938964844,0.0176882948726415,-4100.35400390625,304.1520690917969,0.3828591704368591,0.0518154986202716,0.2589093446731567,291.0439453125,291.1499938964844,260.23931884765625,258.7304992675781,279.2034912109375,293.3863220214844,291.0467224121094,1.0,0.4103609025478363,0.7374006509780884,0.7374006509780884,1.0,1.0,-1.6309694051742554,0.6980437636375427,0.9329256415367126,0.3194971680641174,0.0,0.0,0.8812639713287354,135.7190399169922,143.0,38.43393707275391,-19511.44140625,664.6245727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85516357421875,308.98663330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17765.6484375,18000.0,0.0,0.0,0.4418390989303589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.205735683441162,1.2057485580444336,-1.2845870514865965e-05,0.0,0.0004484105156734,0.0,0.0,204.075439453125,0.0,0.0,0.0,0.6690762042999268,4.0,0.0,1.0
644040,293.17987060546875,297.1499938964844,293.1499938964844,0.0974418520927429,-2244.94580078125,304.1517639160156,0.5954098105430603,0.1520265489816665,0.141756385564804,293.5846862792969,297.1499938964844,293.1499938964844,0.0095005985349416,-640.5785522460938,301.1362609863281,0.3749776780605316,0.050000000745058,0.0526727437973022,293.2266540527344,297.1499938964844,293.1499938964844,0.3763984441757202,-5112.154296875,304.1607971191406,0.8509207367897034,0.4567884802818298,0.3225822448730469,293.29742431640625,297.1499938964844,293.1499938964844,0.544479250907898,-9238.11328125,304.1597900390625,0.9423686265945436,0.6123415231704712,0.5829777717590332,293.1771240234375,297.1499938964844,293.1499938964844,0.0176882948726415,-4100.35400390625,304.1520690917969,0.3828591704368591,0.0518154986202716,0.2589093446731567,291.0439453125,291.1499938964844,260.23931884765625,258.7304992675781,279.2034912109375,293.3863220214844,291.0467224121094,1.0,0.4103609025478363,0.7374006509780884,0.7374006509780884,1.0,1.0,-1.6309694051742554,0.6980437636375427,0.9329256415367126,0.3194971680641174,0.0,0.0,0.8812639713287354,135.7190399169922,143.0,38.43393707275391,-19511.44140625,664.6245727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85516357421875,308.98663330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17765.6484375,18000.0,0.0,0.0,0.4418390989303589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.205735683441162,1.2057485580444336,-1.2845870514865965e-05,0.0,0.0004484105156734,0.0,0.0,204.075439453125,0.0,0.0,0.0,0.6690762042999268,4.0,0.0,1.0
644100,293.1789245605469,297.1499938964844,293.1499938964844,0.0971860066056251,-2239.895751953125,304.15191650390625,0.59369957447052,0.1518319845199585,0.1416444182395935,293.5906066894531,297.1499938964844,293.1499938964844,0.0093636335805058,-634.64111328125,301.0488586425781,0.3737757503986358,0.050000000745058,0.0527445599436759,293.2268981933594,297.1499938964844,293.1499938964844,0.374806672334671,-5094.68212890625,304.1617431640625,0.8485103845596313,0.4557714760303497,0.3219305276870727,293.297119140625,297.1499938964844,293.1499938964844,0.5418167114257812,-9200.8603515625,304.162841796875,0.9389240741729736,0.6105308532714844,0.5813470482826233,293.1773681640625,297.1499938964844,293.1499938964844,0.0174665413796901,-4072.103271484375,304.152099609375,0.3801515698432922,0.0514292754232883,0.2575040161609649,291.0631408691406,291.1499938964844,260.25848388671875,258.7459716796875,279.2041931152344,293.3897399902344,291.06610107421875,1.0,0.4113209545612335,0.740164577960968,0.740164577960968,1.0,1.0,-1.6264935731887815,0.6965926289558411,0.9299009442329408,0.3189389407634735,0.0,0.0,0.8851330280303955,137.44610595703125,143.0,45.96430969238281,-19496.611328125,666.23291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82403564453125,308.9858703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17801.23828125,18000.0,0.0,0.0,0.4427730143070221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2142969369888306,1.2143099308013916,-1.297973267355701e-05,0.0,0.0004493583110161,0.0,0.0,207.911849975586,0.0,0.0,0.0,0.6731084585189819,4.0,0.0,1.0
644160,293.177978515625,297.1499938964844,293.1499938964844,0.0969322100281715,-2234.876953125,304.1520080566406,0.5920591354370117,0.1516491770744323,0.1415413916110992,293.596435546875,297.1499938964844,293.1499938964844,0.0092270551249384,-628.5987548828125,300.9610290527344,0.3726260066032409,0.050000000745058,0.0528144165873527,293.22711181640625,297.1499938964844,293.1499938964844,0.3731856644153595,-5076.916015625,304.1625366210937,0.8461912870407104,0.4547545611858368,0.3212769627571106,293.2967834472656,297.1499938964844,293.1499938964844,0.539097785949707,-9163.12109375,304.1654357910156,0.9355655908584596,0.6087369918823242,0.5797300338745117,293.17755126953125,297.1499938964844,293.1499938964844,0.0172478351742029,-4043.90380859375,304.1521301269531,0.3775061368942261,0.0510470904409885,0.2561105787754059,291.08306884765625,291.1499938964844,260.2773742675781,258.7612609863281,279.20489501953125,293.39312744140625,291.0860595703125,1.0,0.4122434556484222,0.742960512638092,0.742960512638092,1.0,1.0,-1.6220546960830688,0.6951496601104736,0.92690509557724,0.3183809220790863,0.0,0.0,0.8875991702079773,139.1245880126953,131.0,50.6477165222168,-19479.482421875,667.7182006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,308.9898986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17845.17578125,18000.0,0.0,0.0,0.4436458945274353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2207993268966677,1.2208123207092283,-1.3085819773550613e-05,0.0,0.0004502442025113,0.0,0.0,210.9013671875,0.0,0.0,0.0,0.6761828660964966,4.0,0.0,1.0
644220,293.1758728027344,297.1499938964844,293.1499938964844,0.0962889567017555,-2222.261474609375,304.1524353027344,0.5930428504943848,0.1513684391975402,0.1411905288696289,293.6078186035156,297.1499938964844,293.1499938964844,0.0089089069515466,-613.8141479492188,300.78466796875,0.3738304376602173,0.050000000745058,0.0527414232492446,293.227294921875,297.1499938964844,293.1499938964844,0.3696818351745605,-5038.49365234375,304.1642150878906,0.8468153476715088,0.4527609348297119,0.3198293149471283,293.29571533203125,297.1499938964844,293.1499938964844,0.5333254933357239,-9083.56640625,304.1698913574219,0.935916543006897,0.6052294373512268,0.5763466954231262,293.1776428222656,297.1499938964844,293.1499938964844,0.0167068056762218,-3973.5009765625,304.1523132324219,0.3758344054222107,0.0503291487693786,0.2524566054344177,291.12481689453125,291.1499938964844,260.31427001953125,258.7914123535156,279.20703125,293.39971923828125,291.12811279296875,1.0,0.4090765416622162,0.748768150806427,0.748768150806427,1.0,1.0,-1.6113603115081787,0.6914151906967163,0.9199450612068176,0.3168068826198578,0.0,0.0,0.8882130980491638,137.06036376953125,119.0,57.13945007324219,-19424.646484375,654.4838256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79901123046875,309.016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.716796875,18000.0,0.0,0.0,0.4451058804988861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2274203300476074,1.227433443069458,-1.3206085895944852e-05,0.0,0.0004517259076237,0.0,0.0,214.1060485839844,0.0,0.0,0.0,0.6793169379234314,4.0,0.0,1.0
644280,293.1758728027344,297.1499938964844,293.1499938964844,0.0962889567017555,-2222.261474609375,304.1524353027344,0.5930428504943848,0.1513684391975402,0.1411905288696289,293.6078186035156,297.1499938964844,293.1499938964844,0.0089089069515466,-613.8141479492188,300.78466796875,0.3738304376602173,0.050000000745058,0.0527414232492446,293.227294921875,297.1499938964844,293.1499938964844,0.3696818351745605,-5038.49365234375,304.1642150878906,0.8468153476715088,0.4527609348297119,0.3198293149471283,293.29571533203125,297.1499938964844,293.1499938964844,0.5333254933357239,-9083.56640625,304.1698913574219,0.935916543006897,0.6052294373512268,0.5763466954231262,293.1776428222656,297.1499938964844,293.1499938964844,0.0167068056762218,-3973.5009765625,304.1523132324219,0.3758344054222107,0.0503291487693786,0.2524566054344177,291.12481689453125,291.1499938964844,260.31427001953125,258.7914123535156,279.20703125,293.39971923828125,291.12811279296875,1.0,0.4090765416622162,0.748768150806427,0.748768150806427,1.0,1.0,-1.6113603115081787,0.6914151906967163,0.9199450612068176,0.3168068826198578,0.0,0.0,0.8882130980491638,137.06036376953125,119.0,57.13945007324219,-19424.646484375,654.4838256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79901123046875,309.016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.716796875,18000.0,0.0,0.0,0.4451058804988861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2274203300476074,1.227433443069458,-1.3206085895944852e-05,0.0,0.0004517259076237,0.0,0.0,214.1060485839844,0.0,0.0,0.0,0.6793169379234314,4.0,0.0,1.0
644340,293.1732482910156,297.1499938964844,293.1499938964844,0.0956305935978889,-2209.36376953125,304.1527099609375,0.5973100662231445,0.1512457430362701,0.1408296376466751,293.6184997558594,297.1499938964844,293.1499938964844,0.0085684694349765,-597.2344970703125,300.6076965332031,0.3776508867740631,0.050000000745058,0.0525176748633384,293.2270812988281,297.1499938964844,293.1499938964844,0.3660600483417511,-4998.8427734375,304.1654968261719,0.8513951897621155,0.4508480727672577,0.3183234632015228,293.294189453125,297.1499938964844,293.1499938964844,0.5273839831352234,-9002.35546875,304.1731262207031,0.9415181875228882,0.6018471717834473,0.5729275345802307,293.17730712890625,297.1499938964844,293.1499938964844,0.0161914303898811,-3905.794921875,304.148193359375,0.3776751756668091,0.050000000745058,0.2491485476493835,291.1676025390625,291.1499938964844,260.3500061035156,258.82098388671875,279.2087707519531,293.4059753417969,291.1706848144531,1.0,0.4030164182186126,0.7547442317008972,0.7547442317008972,1.0,1.0,-1.6007723808288574,0.6877065300941467,0.9130658507347108,0.3152027726173401,0.0,0.0,0.8829781413078308,131.1815643310547,107.0,58.15956497192383,-19360.203125,631.0691528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8399963378906,309.062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.650390625,18000.0,0.0,0.0,0.4460306465625763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2249717712402344,1.224984884262085,-1.3192900041758548e-05,0.0,0.0004526644188445,0.0,0.0,213.2653045654297,0.0,0.0,0.0,0.678161084651947,4.0,0.0,1.0
644400,293.1732482910156,297.1499938964844,293.1499938964844,0.0956305935978889,-2209.36376953125,304.1527099609375,0.5973100662231445,0.1512457430362701,0.1408296376466751,293.6184997558594,297.1499938964844,293.1499938964844,0.0085684694349765,-597.2344970703125,300.6076965332031,0.3776508867740631,0.050000000745058,0.0525176748633384,293.2270812988281,297.1499938964844,293.1499938964844,0.3660600483417511,-4998.8427734375,304.1654968261719,0.8513951897621155,0.4508480727672577,0.3183234632015228,293.294189453125,297.1499938964844,293.1499938964844,0.5273839831352234,-9002.35546875,304.1731262207031,0.9415181875228882,0.6018471717834473,0.5729275345802307,293.17730712890625,297.1499938964844,293.1499938964844,0.0161914303898811,-3905.794921875,304.148193359375,0.3776751756668091,0.050000000745058,0.2491485476493835,291.1676025390625,291.1499938964844,260.3500061035156,258.82098388671875,279.2087707519531,293.4059753417969,291.1706848144531,1.0,0.4030164182186126,0.7547442317008972,0.7547442317008972,1.0,1.0,-1.6007723808288574,0.6877065300941467,0.9130658507347108,0.3152027726173401,0.0,0.0,0.8829781413078308,131.1815643310547,107.0,58.15956497192383,-19360.203125,631.0691528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8399963378906,309.062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.650390625,18000.0,0.0,0.0,0.4460306465625763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2249717712402344,1.224984884262085,-1.3192900041758548e-05,0.0,0.0004526644188445,0.0,0.0,213.2653045654297,0.0,0.0,0.0,0.678161084651947,4.0,0.0,1.0
644460,293.169921875,297.1499938964844,293.1499938964844,0.0951062738895416,-2199.107666015625,304.1526794433594,0.6040314435958862,0.1513266116380691,0.1405552327632904,293.62750244140625,297.1499938964844,293.1499938964844,0.0082318624481558,-580.284423828125,300.43072509765625,0.3834349513053894,0.050000000745058,0.0522000826895237,293.2264404296875,297.1499938964844,293.1499938964844,0.3626605272293091,-4961.8349609375,304.1659851074219,0.8590394854545593,0.4490249454975128,0.3168083429336548,293.2922058105469,297.1499938964844,293.1499938964844,0.5217500925064087,-8926.083984375,304.1747741699219,0.9508180022239684,0.5985957980155945,0.5695348381996155,293.1772155761719,297.1499938964844,293.1499938964844,0.0159275531768798,-3869.548583984375,304.1387634277344,0.3834349811077118,0.050000000745058,0.2476147711277008,291.20294189453125,291.1499938964844,260.38360595703125,258.8489685058594,279.2091064453125,293.4114990234375,291.2052917480469,1.0,0.3951605260372162,0.7606760859489441,0.7606760859489441,1.0,1.0,-1.5923279523849487,0.6849121451377869,0.9074158668518066,0.3140965402126312,0.0,0.0,0.8734521269798279,122.97115325927734,95.0,49.72690200805664,-19298.85546875,603.0451049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9168395996094,309.118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18134.84765625,18000.0,0.0,0.0,0.4463571310043335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.214202046394348,1.2142150402069092,-1.305377827520715e-05,0.0,0.0004529957368504,0.0,0.0,208.70037841796875,0.0,0.0,0.0,0.6730857491493225,4.0,0.0,1.0
644520,293.169921875,297.1499938964844,293.1499938964844,0.0951062738895416,-2199.107666015625,304.1526794433594,0.6040314435958862,0.1513266116380691,0.1405552327632904,293.62750244140625,297.1499938964844,293.1499938964844,0.0082318624481558,-580.284423828125,300.43072509765625,0.3834349513053894,0.050000000745058,0.0522000826895237,293.2264404296875,297.1499938964844,293.1499938964844,0.3626605272293091,-4961.8349609375,304.1659851074219,0.8590394854545593,0.4490249454975128,0.3168083429336548,293.2922058105469,297.1499938964844,293.1499938964844,0.5217500925064087,-8926.083984375,304.1747741699219,0.9508180022239684,0.5985957980155945,0.5695348381996155,293.1772155761719,297.1499938964844,293.1499938964844,0.0159275531768798,-3869.548583984375,304.1387634277344,0.3834349811077118,0.050000000745058,0.2476147711277008,291.20294189453125,291.1499938964844,260.38360595703125,258.8489685058594,279.2091064453125,293.4114990234375,291.2052917480469,1.0,0.3951605260372162,0.7606760859489441,0.7606760859489441,1.0,1.0,-1.5923279523849487,0.6849121451377869,0.9074158668518066,0.3140965402126312,0.0,0.0,0.8734521269798279,122.97115325927734,95.0,49.72690200805664,-19298.85546875,603.0451049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9168395996094,309.118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18134.84765625,18000.0,0.0,0.0,0.4463571310043335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.214202046394348,1.2142150402069092,-1.305377827520715e-05,0.0,0.0004529957368504,0.0,0.0,208.70037841796875,0.0,0.0,0.0,0.6730857491493225,4.0,0.0,1.0
644580,293.1664733886719,297.1499938964844,293.1499938964844,0.0947117358446121,-2191.396728515625,304.1524353027344,0.61238694190979,0.1515202075242996,0.1403619796037674,293.6353759765625,297.1499938964844,293.1499938964844,0.0079041887074708,-563.2920532226562,300.2525329589844,0.390635997056961,0.050000000745058,0.0518341846764087,293.2255249023437,297.1499938964844,293.1499938964844,0.3595297038555145,-4927.90673828125,304.1658630371094,0.8691166043281555,0.4472710788249969,0.3153115212917328,293.2899475097656,297.1499938964844,293.1499938964844,0.5164960026741028,-8855.4462890625,304.1752319335937,0.9623889327049256,0.5954527854919434,0.5662033557891846,293.17724609375,297.1499938964844,293.1499938964844,0.0156450346112251,-3831.405029296875,304.1290588378906,0.390635997056961,0.050000000745058,0.2458790391683578,291.2305908203125,291.1499938964844,260.4143371582031,258.87457275390625,279.2092590332031,293.4166259765625,291.232421875,1.0,0.3860828876495361,0.7666081786155701,0.7666081786155701,1.0,1.0,-1.5837761163711548,0.682002604007721,0.9017735123634338,0.3129222989082336,0.0,0.0,0.8607885837554932,113.53713989257812,83.0,40.003604888916016,-19224.076171875,571.9281616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0210266113281,309.1822204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18209.439453125,18000.0,0.0,0.0,0.446045309305191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.196696400642395,1.196709156036377,-1.2814361980417743e-05,0.0,0.0004526792909018,0.0,0.0,201.25962829589844,0.0,0.0,0.0,0.664837121963501,4.0,0.0,1.0
644640,293.1664733886719,297.1499938964844,293.1499938964844,0.0947117358446121,-2191.396728515625,304.1524353027344,0.61238694190979,0.1515202075242996,0.1403619796037674,293.6353759765625,297.1499938964844,293.1499938964844,0.0079041887074708,-563.2920532226562,300.2525329589844,0.390635997056961,0.050000000745058,0.0518341846764087,293.2255249023437,297.1499938964844,293.1499938964844,0.3595297038555145,-4927.90673828125,304.1658630371094,0.8691166043281555,0.4472710788249969,0.3153115212917328,293.2899475097656,297.1499938964844,293.1499938964844,0.5164960026741028,-8855.4462890625,304.1752319335937,0.9623889327049256,0.5954527854919434,0.5662033557891846,293.17724609375,297.1499938964844,293.1499938964844,0.0156450346112251,-3831.405029296875,304.1290588378906,0.390635997056961,0.050000000745058,0.2458790391683578,291.2305908203125,291.1499938964844,260.4143371582031,258.87457275390625,279.2092590332031,293.4166259765625,291.232421875,1.0,0.3860828876495361,0.7666081786155701,0.7666081786155701,1.0,1.0,-1.5837761163711548,0.682002604007721,0.9017735123634338,0.3129222989082336,0.0,0.0,0.8607885837554932,113.53713989257812,83.0,40.003604888916016,-19224.076171875,571.9281616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0210266113281,309.1822204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18209.439453125,18000.0,0.0,0.0,0.446045309305191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.196696400642395,1.196709156036377,-1.2814361980417743e-05,0.0,0.0004526792909018,0.0,0.0,201.25962829589844,0.0,0.0,0.0,0.664837121963501,4.0,0.0,1.0
644700,293.164794921875,297.1499938964844,293.1499938964844,0.0945486053824424,-2188.218994140625,304.1522827148437,0.6169323921203613,0.1516409665346145,0.140279084444046,293.6391296386719,297.1499938964844,293.1499938964844,0.0077447621151804,-554.848388671875,300.16229248046875,0.3944327235221863,0.050000000745058,0.0516396425664424,293.2250366210937,297.1499938964844,293.1499938964844,0.358061134815216,-4912.037109375,304.1656494140625,0.8750482201576233,0.4464115500450134,0.3145680427551269,293.28875732421875,297.1499938964844,293.1499938964844,0.5140116810798645,-8822.1787109375,304.1751708984375,0.9687662124633788,0.5939134955406189,0.5645579695701599,293.1772766113281,297.1499938964844,293.1499938964844,0.0155041217803955,-3812.35986328125,304.124267578125,0.3944327235221863,0.050000000745058,0.244956225156784,291.24169921875,291.1499938964844,260.4286499023437,258.88653564453125,279.2093200683594,293.419189453125,291.24322509765625,1.0,0.3811961412429809,0.7695783376693726,0.7695783376693726,1.0,1.0,-1.5794671773910522,0.6805101633071899,0.8989570140838623,0.3123121261596679,0.0,0.0,0.853554368019104,108.5265655517578,83.0,34.89109420776367,-19181.2890625,555.6775512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08160400390625,309.2159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18242.4765625,18000.0,0.0,0.0,0.4456364214420318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1856898069381714,1.1857024431228638,-1.2662600965995807e-05,0.0,0.0004522642993833,0.0,0.0,196.64801025390625,0.0,0.0,0.0,0.659662663936615,4.0,0.0,1.0
644760,293.1631774902344,297.1499938964844,293.1499938964844,0.0944078564643859,-2185.488525390625,304.1521301269531,0.6216801404953003,0.1517745852470398,0.1402034163475036,293.6428527832031,297.1499938964844,293.1499938964844,0.0075877988710999,-546.427734375,300.0710144042969,0.3982716798782348,0.050000000745058,0.0514396391808986,293.2245178222656,297.1499938964844,293.1499938964844,0.3566623032093048,-4896.95166015625,304.16534423828125,0.881594181060791,0.4455616772174835,0.313827633857727,293.2875366210937,297.1499938964844,293.1499938964844,0.5116318464279175,-8790.388671875,304.1749267578125,0.975416660308838,0.5923937559127808,0.5629260540008545,293.1772766113281,297.1499938964844,293.1499938964844,0.0153649169951677,-3793.54052734375,304.1195068359375,0.3982716798782348,0.050000000745058,0.2440074980258941,291.2508239746094,291.1499938964844,260.4423217773437,258.89794921875,279.2093811035156,293.4217834472656,291.2520446777344,1.0,0.3761157095432281,0.7725521326065063,0.7725521326065063,1.0,1.0,-1.5751490592956543,0.678999125957489,0.8961498737335205,0.3116903305053711,0.0,0.0,0.8458971977233887,103.37798309326172,71.0,29.58538055419922,-19134.896484375,539.1348266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1469116210937,309.25018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18271.857421875,18000.0,0.0,0.0,0.4450526237487793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1733624935150146,1.1733750104904177,-1.2492652786022518e-05,0.0,0.0004516718327067,0.0,0.0,191.5563507080078,0.0,0.0,0.0,0.6538785099983215,4.0,0.0,1.0
