time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
644820,293.1600341796875,297.1499938964844,293.1499938964844,0.0941935554146766,-2181.36865234375,304.1517639160156,0.632122278213501,0.1520758122205734,0.1400731950998306,293.6503295898437,297.1499938964844,293.1499938964844,0.0072834407910704,-529.7916259765625,299.88494873046875,0.4064356088638305,0.050000000745058,0.0510285571217536,293.2234802246094,297.1499938964844,293.1499938964844,0.3540776073932647,-4869.166015625,304.1645202636719,0.8966104984283447,0.4438869953155517,0.3123567998409271,293.2850952148437,297.1499938964844,293.1499938964844,0.5071947574615479,-8731.3154296875,304.17401123046875,0.9891651272773744,0.5894083380699158,0.5597027540206909,293.17724609375,297.1499938964844,293.1499938964844,0.0150944273918867,-3756.97607421875,304.110107421875,0.4064356088638305,0.050000000745058,0.2420575022697448,291.2631225585937,291.1499938964844,260.4678039550781,258.9192810058594,279.20953369140625,293.4270935058594,291.26373291015625,1.0,0.3654641509056091,0.7785131931304932,0.7785131931304932,1.0,1.0,-1.5665225982666016,0.675940752029419,0.8905817866325378,0.3104225993156433,0.0,0.0,0.8298999071121216,92.80160522460938,59.0,18.58649444580078,-19032.140625,505.568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2881774902344,309.3185729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18317.55859375,18000.0,0.0,0.0,0.4433693885803222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.145583987236023,1.1455961465835571,-1.2111818250559736e-05,0.0,0.0004499635542742,0.0,0.0,180.38592529296875,0.0,0.0,0.0,0.6408898830413818,4.0,0.0,1.0
644880,293.1600341796875,297.1499938964844,293.1499938964844,0.0941935554146766,-2181.36865234375,304.1517639160156,0.632122278213501,0.1520758122205734,0.1400731950998306,293.6503295898437,297.1499938964844,293.1499938964844,0.0072834407910704,-529.7916259765625,299.88494873046875,0.4064356088638305,0.050000000745058,0.0510285571217536,293.2234802246094,297.1499938964844,293.1499938964844,0.3540776073932647,-4869.166015625,304.1645202636719,0.8966104984283447,0.4438869953155517,0.3123567998409271,293.2850952148437,297.1499938964844,293.1499938964844,0.5071947574615479,-8731.3154296875,304.17401123046875,0.9891651272773744,0.5894083380699158,0.5597027540206909,293.17724609375,297.1499938964844,293.1499938964844,0.0150944273918867,-3756.97607421875,304.110107421875,0.4064356088638305,0.050000000745058,0.2420575022697448,291.2631225585937,291.1499938964844,260.4678039550781,258.9192810058594,279.20953369140625,293.4270935058594,291.26373291015625,1.0,0.3654641509056091,0.7785131931304932,0.7785131931304932,1.0,1.0,-1.5665225982666016,0.675940752029419,0.8905817866325378,0.3104225993156433,0.0,0.0,0.8298999071121216,92.80160522460938,59.0,18.58649444580078,-19032.140625,505.568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2881774902344,309.3185729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18317.55859375,18000.0,0.0,0.0,0.4433693885803222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.145583987236023,1.1455961465835571,-1.2111818250559736e-05,0.0,0.0004499635542742,0.0,0.0,180.38592529296875,0.0,0.0,0.0,0.6408898830413818,4.0,0.0,1.0
644940,293.15704345703125,297.1499938964844,293.1499938964844,0.0940770208835601,-2179.16357421875,304.1513671875,0.6438175439834595,0.152432695031166,0.139999508857727,293.6578063964844,297.1499938964844,293.1499938964844,0.006995232310146,-513.6463012695312,299.6943664550781,0.4155212044715881,0.050000000745058,0.0506328158080577,293.22235107421875,297.1499938964844,293.1499938964844,0.3517513573169708,-4844.23486328125,304.16357421875,0.9138633608818054,0.4422554671764374,0.3109214901924133,293.28125,297.1499938964844,293.1499938964844,0.4982587099075317,-8605.607421875,304.1820068359375,0.9990000128746032,0.5867508053779602,0.551520824432373,293.1770935058594,297.1499938964844,293.1499938964844,0.0148479267954826,-3723.57275390625,304.10107421875,0.4155212044715881,0.050000000745058,0.2401802688837051,291.26885986328125,291.1499938964844,260.49102783203125,258.938720703125,279.2130126953125,293.4327697753906,291.2697448730469,1.0,0.3540772199630737,0.7848705649375916,0.7848705649375916,1.0,1.0,-1.5521817207336426,0.6701908707618713,0.8819908499717712,0.3078272044658661,0.0,0.0,0.8136553764343262,82.51051330566406,47.0,13.46914768218994,-18875.275390625,469.8000183105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43994140625,309.3948669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18343.779296875,18000.0,0.0,0.0,0.4409962296485901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.115079641342163,1.115091323852539,-1.1698987691488584e-05,0.0,0.0004475551249925,0.0,0.0,168.6164093017578,0.0,0.0,0.0,0.6266918778419495,4.0,0.0,1.0
645000,293.15704345703125,297.1499938964844,293.1499938964844,0.0940770208835601,-2179.16357421875,304.1513671875,0.6438175439834595,0.152432695031166,0.139999508857727,293.6578063964844,297.1499938964844,293.1499938964844,0.006995232310146,-513.6463012695312,299.6943664550781,0.4155212044715881,0.050000000745058,0.0506328158080577,293.22235107421875,297.1499938964844,293.1499938964844,0.3517513573169708,-4844.23486328125,304.16357421875,0.9138633608818054,0.4422554671764374,0.3109214901924133,293.28125,297.1499938964844,293.1499938964844,0.4982587099075317,-8605.607421875,304.1820068359375,0.9990000128746032,0.5867508053779602,0.551520824432373,293.1770935058594,297.1499938964844,293.1499938964844,0.0148479267954826,-3723.57275390625,304.10107421875,0.4155212044715881,0.050000000745058,0.2401802688837051,291.26885986328125,291.1499938964844,260.49102783203125,258.938720703125,279.2130126953125,293.4327697753906,291.2697448730469,1.0,0.3540772199630737,0.7848705649375916,0.7848705649375916,1.0,1.0,-1.5521817207336426,0.6701908707618713,0.8819908499717712,0.3078272044658661,0.0,0.0,0.8136553764343262,82.51051330566406,47.0,13.46914768218994,-18875.275390625,469.8000183105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43994140625,309.3948669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18343.779296875,18000.0,0.0,0.0,0.4409962296485901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.115079641342163,1.115091323852539,-1.1698987691488584e-05,0.0,0.0004475551249925,0.0,0.0,168.6164093017578,0.0,0.0,0.0,0.6266918778419495,4.0,0.0,1.0
645060,293.154052734375,297.1499938964844,293.1499938964844,0.0937562137842178,-2172.506591796875,304.1514587402344,0.6553759574890137,0.1528595983982086,0.140065848827362,293.6652526855469,297.1499938964844,293.1499938964844,0.0067159552127122,-496.8379211425781,299.51531982421875,0.4247056245803833,0.050000000745058,0.0503087453544139,293.22125244140625,297.1499938964844,293.1499938964844,0.3483628034591675,-4806.619140625,304.1647644042969,0.9313238859176636,0.4406434297561645,0.3095716834068298,293.2520446777344,297.1499938964844,293.1499938964844,0.4669705331325531,-8156.39404296875,304.2233581542969,0.9990000128746032,0.5892784595489502,0.5229080319404602,293.1763610839844,297.1499938964844,293.1499938964844,0.0145892947912216,-3684.6416015625,304.09393310546875,0.4247056245803833,0.050000000745058,0.2386430352926254,291.31268310546875,291.1499938964844,260.5121765136719,258.9564819335937,279.2267761230469,293.4393615722656,291.31719970703125,1.0,0.3410846590995788,0.793228268623352,0.793228268623352,1.0,1.0,-1.514050006866455,0.653692364692688,0.8603576421737671,0.299187570810318,0.0,0.0,0.7895460724830627,73.5864486694336,35.0,56.35978317260742,-18525.27734375,425.2061462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64569091796875,309.53179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18478.697265625,18000.0,0.0,0.0,0.4373931288719177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.075870394706726,1.0758816003799438,-1.120783963415306e-05,0.0,0.0004438984033185,0.0,0.0,154.54005432128906,0.0,0.0,0.0,0.6084481477737427,4.0,0.0,1.0
645120,293.154052734375,297.1499938964844,293.1499938964844,0.0937562137842178,-2172.506591796875,304.1514587402344,0.6553759574890137,0.1528595983982086,0.140065848827362,293.6652526855469,297.1499938964844,293.1499938964844,0.0067159552127122,-496.8379211425781,299.51531982421875,0.4247056245803833,0.050000000745058,0.0503087453544139,293.22125244140625,297.1499938964844,293.1499938964844,0.3483628034591675,-4806.619140625,304.1647644042969,0.9313238859176636,0.4406434297561645,0.3095716834068298,293.2520446777344,297.1499938964844,293.1499938964844,0.4669705331325531,-8156.39404296875,304.2233581542969,0.9990000128746032,0.5892784595489502,0.5229080319404602,293.1763610839844,297.1499938964844,293.1499938964844,0.0145892947912216,-3684.6416015625,304.09393310546875,0.4247056245803833,0.050000000745058,0.2386430352926254,291.31268310546875,291.1499938964844,260.5121765136719,258.9564819335937,279.2267761230469,293.4393615722656,291.31719970703125,1.0,0.3410846590995788,0.793228268623352,0.793228268623352,1.0,1.0,-1.514050006866455,0.653692364692688,0.8603576421737671,0.299187570810318,0.0,0.0,0.7895460724830627,73.5864486694336,35.0,56.35978317260742,-18525.27734375,425.2061462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64569091796875,309.53179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18478.697265625,18000.0,0.0,0.0,0.4373931288719177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.075870394706726,1.0758816003799438,-1.120783963415306e-05,0.0,0.0004438984033185,0.0,0.0,154.54005432128906,0.0,0.0,0.0,0.6084481477737427,4.0,0.0,1.0
645180,293.151123046875,297.1499938964844,293.1499938964844,0.0933732464909553,-2164.529296875,304.151611328125,0.6698439717292786,0.1533513814210891,0.1401665955781936,293.6728210449219,297.1499938964844,293.1499938964844,0.0064373151399195,-479.4132080078125,299.33941650390625,0.4368989169597626,0.050000000745058,0.0499694012105464,293.220458984375,297.1499938964844,293.1499938964844,0.344588041305542,-4764.55859375,304.1661071777344,0.9520927667617798,0.4390006959438324,0.3081846833229065,293.1966552734375,297.1499938964844,293.1499938964844,0.4314695298671722,-7648.10986328125,304.25787353515625,0.9990000128746032,0.5978766679763794,0.4911597669124603,293.1747131347656,297.1499938964844,293.1499938964844,0.0143205802887678,-3642.525634765625,304.0896301269531,0.4368989169597626,0.050000000745058,0.2370333224534988,291.36920166015625,291.1499938964844,260.5314636230469,258.9727478027344,279.24627685546875,293.460205078125,291.37353515625,1.0,0.3268143534660339,0.8037431240081787,0.8037431240081787,1.0,1.0,-1.4720536470413208,0.6356106400489807,0.8364430069923401,0.2897213995456695,0.0,0.0,0.756508469581604,64.22627258300781,53.0,71.76781463623047,-18077.076171875,379.4744567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9343566894531,309.681396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18699.12890625,18000.0,0.0,0.0,0.431973248720169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0152101516723633,1.0152206420898438,-1.048742160492111e-05,0.0,0.0004383979539852,0.0,0.0,134.51901245117188,0.0,0.0,0.0,0.5808130502700806,4.0,0.0,1.0
645240,293.151123046875,297.1499938964844,293.1499938964844,0.0933732464909553,-2164.529296875,304.151611328125,0.6698439717292786,0.1533513814210891,0.1401665955781936,293.6728210449219,297.1499938964844,293.1499938964844,0.0064373151399195,-479.4132080078125,299.33941650390625,0.4368989169597626,0.050000000745058,0.0499694012105464,293.220458984375,297.1499938964844,293.1499938964844,0.344588041305542,-4764.55859375,304.1661071777344,0.9520927667617798,0.4390006959438324,0.3081846833229065,293.1966552734375,297.1499938964844,293.1499938964844,0.4314695298671722,-7648.10986328125,304.25787353515625,0.9990000128746032,0.5978766679763794,0.4911597669124603,293.1747131347656,297.1499938964844,293.1499938964844,0.0143205802887678,-3642.525634765625,304.0896301269531,0.4368989169597626,0.050000000745058,0.2370333224534988,291.36920166015625,291.1499938964844,260.5314636230469,258.9727478027344,279.24627685546875,293.460205078125,291.37353515625,1.0,0.3268143534660339,0.8037431240081787,0.8037431240081787,1.0,1.0,-1.4720536470413208,0.6356106400489807,0.8364430069923401,0.2897213995456695,0.0,0.0,0.756508469581604,64.22627258300781,53.0,71.76781463623047,-18077.076171875,379.4744567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9343566894531,309.681396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18699.12890625,18000.0,0.0,0.0,0.431973248720169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0152101516723633,1.0152206420898438,-1.048742160492111e-05,0.0,0.0004383979539852,0.0,0.0,134.51901245117188,0.0,0.0,0.0,0.5808130502700806,4.0,0.0,1.0
645300,293.1498413085937,297.1499938964844,293.1499938964844,0.093325525522232,-2163.378662109375,304.1513977050781,0.674013614654541,0.1535872220993042,0.1403128802776336,293.6767578125,297.1499938964844,293.1499938964844,0.0063150040805339,-471.7607421875,299.2480773925781,0.4403946101665497,0.050000000745058,0.0498864129185676,293.2202453613281,297.1499938964844,293.1499938964844,0.3430158495903015,-4747.26513671875,304.166015625,0.9570872783660888,0.4381521940231323,0.3075465559959411,293.1640319824219,297.1499938964844,293.1499938964844,0.4214178025722503,-7509.2197265625,304.2562561035156,0.9990000128746032,0.6036942005157471,0.4830744862556457,293.1737060546875,297.1499938964844,293.1499938964844,0.0142451422289013,-3630.339111328125,304.08807373046875,0.4403946101665497,0.050000000745058,0.2366396635770797,291.3904113769531,291.1499938964844,260.5404968261719,258.9803466796875,279.2540283203125,293.4811706542969,291.3917236328125,1.0,0.323873907327652,0.8095428943634033,0.8095428943634033,1.0,1.0,-1.4611690044403076,0.6313053369522095,0.8298636674880981,0.2874772846698761,0.0,0.0,0.7382664084434509,61.925559997558594,53.0,54.77906036376953,-17896.927734375,368.3009643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10614013671875,309.7347106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18793.521484375,18000.0,0.0,0.0,0.4285158514976501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.977502703666687,0.9775127172470092,-1.0052480320155157e-05,0.0,0.0004348891379777,0.0,0.0,123.0005340576172,0.0,0.0,0.0,0.5638947486877441,4.0,0.0,1.0
645360,293.1488342285156,297.1499938964844,293.1499938964844,0.0935178473591804,-2167.13818359375,304.1507873535156,0.6754400730133057,0.1537880599498748,0.1404867619276046,293.6806945800781,297.1499938964844,293.1499938964844,0.0062106768600642,-465.60784912109375,299.14605712890625,0.4414142370223999,0.050000000745058,0.0498631969094276,293.2200927734375,297.1499938964844,293.1499938964844,0.3422786593437195,-4739.81396484375,304.1644287109375,0.9580224752426147,0.4372905194759369,0.3069351315498352,293.1370544433594,297.1499938964844,293.1499938964844,0.4180868864059448,-7469.78955078125,304.24285888671875,0.9990000128746032,0.6088199019432068,0.4807869791984558,293.172607421875,297.1499938964844,293.1499938964844,0.0142398001626133,-3630.258056640625,304.086669921875,0.4414142370223999,0.050000000745058,0.2365295439958572,291.385498046875,291.1499938964844,260.5491027832031,258.9876708984375,279.2616882324219,293.5030212402344,291.3824768066406,1.0,0.3230676054954529,0.8130417466163635,0.8130417466163635,1.0,1.0,-1.4577313661575315,0.6301591992378235,0.8275721669197083,0.2870000004768371,0.0,0.0,0.7229102849960327,61.27531814575195,71.0,11.053436279296877,-17756.037109375,364.9915771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2790222167969,309.7651062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18802.451171875,18000.0,0.0,0.0,0.4246998429298401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9391258955001832,0.939135491847992,-9.6078438218683e-06,0.0,0.0004310163494665,0.0,0.0,111.87706756591795,0.0,0.0,0.0,0.5469388365745544,4.0,0.0,1.0
645420,293.1474914550781,297.1499938964844,293.1499938964844,0.0943497866392135,-2183.78515625,304.1491394042969,0.6721423268318176,0.1540887802839279,0.140864223241806,293.6885681152344,297.1499938964844,293.1499938964844,0.0060395090840756,-456.3211059570313,298.9181213378906,0.4378961324691772,0.050000000745058,0.0499452650547027,293.2198486328125,297.1499938964844,293.1499938964844,0.3424892723560333,-4744.43798828125,304.1592102050781,0.9510530829429626,0.4355629682540893,0.3057980239391327,293.10919189453125,297.1499938964844,293.1499938964844,0.4261213541030884,-7606.40673828125,304.1980285644531,0.9990000128746032,0.6148738265037537,0.4888137578964233,293.17071533203125,297.1499938964844,293.1499938964844,0.0143664041534066,-3653.861328125,304.08331298828125,0.4378961324691772,0.050000000745058,0.2369188368320465,291.32244873046875,291.1499938964844,260.5653076171875,259.0014038085937,279.2781066894531,293.52801513671875,291.3149719238281,1.0,0.3268981575965881,0.8126832246780396,0.8126832246780396,1.0,1.0,-1.4670112133026123,0.634398877620697,0.8326123356819153,0.2893475592136383,0.0,0.0,0.7035293579101562,63.51840972900391,89.0,-73.63067626953125,-17631.46875,375.17913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5834350585937,309.79949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18567.87109375,18000.0,0.0,0.0,0.4165007770061493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8800774216651917,0.8800863027572632,-8.902479748940095e-06,0.0,0.0004226953606121,0.0,0.0,95.7812728881836,0.0,0.0,0.0,0.5209124684333801,4.0,0.0,1.0
645480,293.1474914550781,297.1499938964844,293.1499938964844,0.0943497866392135,-2183.78515625,304.1491394042969,0.6721423268318176,0.1540887802839279,0.140864223241806,293.6885681152344,297.1499938964844,293.1499938964844,0.0060395090840756,-456.3211059570313,298.9181213378906,0.4378961324691772,0.050000000745058,0.0499452650547027,293.2198486328125,297.1499938964844,293.1499938964844,0.3424892723560333,-4744.43798828125,304.1592102050781,0.9510530829429626,0.4355629682540893,0.3057980239391327,293.10919189453125,297.1499938964844,293.1499938964844,0.4261213541030884,-7606.40673828125,304.1980285644531,0.9990000128746032,0.6148738265037537,0.4888137578964233,293.17071533203125,297.1499938964844,293.1499938964844,0.0143664041534066,-3653.861328125,304.08331298828125,0.4378961324691772,0.050000000745058,0.2369188368320465,291.32244873046875,291.1499938964844,260.5653076171875,259.0014038085937,279.2781066894531,293.52801513671875,291.3149719238281,1.0,0.3268981575965881,0.8126832246780396,0.8126832246780396,1.0,1.0,-1.4670112133026123,0.634398877620697,0.8326123356819153,0.2893475592136383,0.0,0.0,0.7035293579101562,63.51840972900391,89.0,-73.63067626953125,-17631.46875,375.17913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5834350585937,309.79949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18567.87109375,18000.0,0.0,0.0,0.4165007770061493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8800774216651917,0.8800863027572632,-8.902479748940095e-06,0.0,0.0004226953606121,0.0,0.0,95.7812728881836,0.0,0.0,0.0,0.5209124684333801,4.0,0.0,1.0
645540,293.14678955078125,297.1499938964844,293.1499938964844,0.0955559909343719,-2207.990234375,304.1474304199219,0.6629238724708557,0.1542977094650268,0.1412815749645233,293.69659423828125,297.1499938964844,293.1499938964844,0.005898140836507,-449.3887023925781,298.6674194335937,0.4293592274188995,0.050000000745058,0.050169002264738,293.21978759765625,297.1499938964844,293.1499938964844,0.344104915857315,-4764.96337890625,304.1534729003906,0.9346488118171692,0.4338071644306183,0.3047510087490082,293.1205139160156,297.1499938964844,293.1499938964844,0.4498452842235565,-7967.78173828125,304.1423645019531,0.9990000128746032,0.6136941909790039,0.5100612640380859,293.1705627441406,297.1499938964844,293.1499938964844,0.0146132884547114,-3698.06640625,304.0755310058594,0.4293592274188995,0.050000000745058,0.2379801422357559,291.2178039550781,291.1499938964844,260.5802917480469,259.01416015625,279.2646179199219,293.5204467773437,291.2085266113281,1.0,0.336474746465683,0.8123247027397156,0.8123247027397156,1.0,1.0,-1.4932976961135864,0.6464840173721313,0.8468136787414551,0.2961280643939972,0.0,0.0,0.7012042999267578,69.66070556640625,107.0,-130.9675750732422,-17748.65625,404.1140441894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75164794921875,309.796630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18194.376953125,18000.0,0.0,0.0,0.4086888432502746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8557903170585632,0.8557989001274109,-8.562003131373785e-06,0.0,0.000414767244365,0.0,0.0,89.1861801147461,0.0,0.0,0.0,0.5099990963935852,4.0,0.0,1.0
645600,293.14678955078125,297.1499938964844,293.1499938964844,0.0955559909343719,-2207.990234375,304.1474304199219,0.6629238724708557,0.1542977094650268,0.1412815749645233,293.69659423828125,297.1499938964844,293.1499938964844,0.005898140836507,-449.3887023925781,298.6674194335937,0.4293592274188995,0.050000000745058,0.050169002264738,293.21978759765625,297.1499938964844,293.1499938964844,0.344104915857315,-4764.96337890625,304.1534729003906,0.9346488118171692,0.4338071644306183,0.3047510087490082,293.1205139160156,297.1499938964844,293.1499938964844,0.4498452842235565,-7967.78173828125,304.1423645019531,0.9990000128746032,0.6136941909790039,0.5100612640380859,293.1705627441406,297.1499938964844,293.1499938964844,0.0146132884547114,-3698.06640625,304.0755310058594,0.4293592274188995,0.050000000745058,0.2379801422357559,291.2178039550781,291.1499938964844,260.5802917480469,259.01416015625,279.2646179199219,293.5204467773437,291.2085266113281,1.0,0.336474746465683,0.8123247027397156,0.8123247027397156,1.0,1.0,-1.4932976961135864,0.6464840173721313,0.8468136787414551,0.2961280643939972,0.0,0.0,0.7012042999267578,69.66070556640625,107.0,-130.9675750732422,-17748.65625,404.1140441894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75164794921875,309.796630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18194.376953125,18000.0,0.0,0.0,0.4086888432502746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8557903170585632,0.8557989001274109,-8.562003131373785e-06,0.0,0.000414767244365,0.0,0.0,89.1861801147461,0.0,0.0,0.0,0.5099990963935852,4.0,0.0,1.0
645660,293.1466064453125,297.1499938964844,293.1499938964844,0.0968720391392707,-2234.282470703125,304.1460876464844,0.6506027579307556,0.1544154435396194,0.1417356431484222,293.705322265625,297.1499938964844,293.1499938964844,0.0057701840996742,-443.2677612304688,298.4047241210937,0.4187866449356079,0.050000000745058,0.0505096390843391,293.2200927734375,297.1499938964844,293.1499938964844,0.3461001813411712,-4789.25537109375,304.1490478515625,0.9125771522521972,0.4319775402545929,0.3037466406822204,293.1685485839844,297.1499938964844,293.1499938964844,0.4850736558437347,-8485.62890625,304.0862731933594,0.9990000128746032,0.6047800779342651,0.5408107042312622,293.1731872558594,297.1499938964844,293.1499938964844,0.0149157224223017,-3751.111083984375,304.0599975585937,0.4187866449356079,0.050000000745058,0.2395959794521331,291.104248046875,291.1499938964844,260.5942687988281,259.026123046875,279.23309326171875,293.4935607910156,291.09552001953125,1.0,0.3502494394779205,0.8114228248596191,0.8114228248596191,1.0,1.0,-1.5318950414657593,0.6642370223999023,0.8676580786705017,0.3060793876647949,0.0,0.0,0.7149108648300171,79.0051498413086,110.0,-149.51605224609375,-18077.04296875,449.0848693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70721435546875,309.73291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17815.458984375,18000.0,0.0,0.0,0.4027376770973205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.868751585483551,0.8687602281570435,-8.612045348854735e-06,0.0,0.000408727559261,0.0,0.0,91.63644409179688,0.0,0.0,0.0,0.5151904821395874,4.0,0.0,1.0
645720,293.1466064453125,297.1499938964844,293.1499938964844,0.0968720391392707,-2234.282470703125,304.1460876464844,0.6506027579307556,0.1544154435396194,0.1417356431484222,293.705322265625,297.1499938964844,293.1499938964844,0.0057701840996742,-443.2677612304688,298.4047241210937,0.4187866449356079,0.050000000745058,0.0505096390843391,293.2200927734375,297.1499938964844,293.1499938964844,0.3461001813411712,-4789.25537109375,304.1490478515625,0.9125771522521972,0.4319775402545929,0.3037466406822204,293.1685485839844,297.1499938964844,293.1499938964844,0.4850736558437347,-8485.62890625,304.0862731933594,0.9990000128746032,0.6047800779342651,0.5408107042312622,293.1731872558594,297.1499938964844,293.1499938964844,0.0149157224223017,-3751.111083984375,304.0599975585937,0.4187866449356079,0.050000000745058,0.2395959794521331,291.104248046875,291.1499938964844,260.5942687988281,259.026123046875,279.23309326171875,293.4935607910156,291.09552001953125,1.0,0.3502494394779205,0.8114228248596191,0.8114228248596191,1.0,1.0,-1.5318950414657593,0.6642370223999023,0.8676580786705017,0.3060793876647949,0.0,0.0,0.7149108648300171,79.0051498413086,110.0,-149.51605224609375,-18077.04296875,449.0848693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70721435546875,309.73291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17815.458984375,18000.0,0.0,0.0,0.4027376770973205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.868751585483551,0.8687602281570435,-8.612045348854735e-06,0.0,0.000408727559261,0.0,0.0,91.63644409179688,0.0,0.0,0.0,0.5151904821395874,4.0,0.0,1.0
645780,293.14703369140625,297.1499938964844,293.1499938964844,0.0978803485631942,-2254.32080078125,304.145751953125,0.6407947540283203,0.1544184386730194,0.1420614719390869,293.7148742675781,297.1499938964844,293.1499938964844,0.0056284801103174,-435.586669921875,298.1441650390625,0.4108667075634002,0.050000000745058,0.0508259013295173,293.2205810546875,297.1499938964844,293.1499938964844,0.3473082482814789,-4803.765625,304.1474609375,0.8958327174186707,0.4301062226295471,0.302681565284729,293.2386169433594,297.1499938964844,293.1499938964844,0.5133519768714905,-8882.1103515625,304.0619506835937,0.9980276226997375,0.5901186466217041,0.5631423592567444,293.177978515625,297.1499938964844,293.1499938964844,0.0151527738198637,-3793.298583984375,304.03765869140625,0.4108667075634002,0.050000000745058,0.2410961836576461,291.01519775390625,291.1499938964844,260.6074523925781,259.03741455078125,279.21441650390625,293.4774475097656,291.0106506347656,1.0,0.3611841797828674,0.8105210065841675,0.8105210065841675,1.0,1.0,-1.5603762865066528,0.6772511601448059,0.8831251859664917,0.3137260377407074,0.0,0.0,0.7394455075263977,87.56897735595703,113.0,-116.7101593017578,-18399.783203125,487.8678283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43731689453125,309.6090393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17522.548828125,18000.0,0.0,0.0,0.3996827006340027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.911645770072937,0.911654770374298,-9.009550922201017e-06,0.0,0.0004056271282024,0.0,0.0,101.9749526977539,0.0,0.0,0.0,0.5336854457855225,4.0,0.0,1.0
645840,293.14703369140625,297.1499938964844,293.1499938964844,0.0978803485631942,-2254.32080078125,304.145751953125,0.6407947540283203,0.1544184386730194,0.1420614719390869,293.7148742675781,297.1499938964844,293.1499938964844,0.0056284801103174,-435.586669921875,298.1441650390625,0.4108667075634002,0.050000000745058,0.0508259013295173,293.2205810546875,297.1499938964844,293.1499938964844,0.3473082482814789,-4803.765625,304.1474609375,0.8958327174186707,0.4301062226295471,0.302681565284729,293.2386169433594,297.1499938964844,293.1499938964844,0.5133519768714905,-8882.1103515625,304.0619506835937,0.9980276226997375,0.5901186466217041,0.5631423592567444,293.177978515625,297.1499938964844,293.1499938964844,0.0151527738198637,-3793.298583984375,304.03765869140625,0.4108667075634002,0.050000000745058,0.2410961836576461,291.01519775390625,291.1499938964844,260.6074523925781,259.03741455078125,279.21441650390625,293.4774475097656,291.0106506347656,1.0,0.3611841797828674,0.8105210065841675,0.8105210065841675,1.0,1.0,-1.5603762865066528,0.6772511601448059,0.8831251859664917,0.3137260377407074,0.0,0.0,0.7394455075263977,87.56897735595703,113.0,-116.7101593017578,-18399.783203125,487.8678283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43731689453125,309.6090393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17522.548828125,18000.0,0.0,0.0,0.3996827006340027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.911645770072937,0.911654770374298,-9.009550922201017e-06,0.0,0.0004056271282024,0.0,0.0,101.9749526977539,0.0,0.0,0.0,0.5336854457855225,4.0,0.0,1.0
645900,293.1473388671875,297.1499938964844,293.1499938964844,0.0981050282716751,-2258.52392578125,304.1461181640625,0.6349639892578125,0.1543973684310913,0.1422519385814666,293.71978759765625,297.1499938964844,293.1499938964844,0.005554471630603,-430.8804016113281,298.0274963378906,0.4062604308128357,0.050000000745058,0.0510370396077632,293.2207336425781,297.1499938964844,293.1499938964844,0.3468942046165466,-4798.8994140625,304.1487121582031,0.8861434459686279,0.4291818141937256,0.3021965622901916,293.2635803222656,297.1499938964844,293.1499938964844,0.5082972645759583,-8800.525390625,304.0870666503906,0.987442910671234,0.5840820074081421,0.5567758679389954,293.1806945800781,297.1499938964844,293.1499938964844,0.0152400406077504,-3807.260009765625,304.0253601074219,0.4062604308128357,0.050000000745058,0.2420977354049682,291.0058288574219,291.1499938964844,260.6138000488281,259.0428771972656,279.2256774902344,293.4816589355469,291.0076904296875,1.0,0.3652725517749786,0.8100700974464417,0.8100700974464417,1.0,1.0,-1.553486704826355,0.6739782094955444,0.8795084953308105,0.3119452893733978,0.0,0.0,0.750230610370636,92.78579711914062,113.0,-56.01679229736328,-18404.75,497.7225341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2554626464844,309.5579528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17478.138671875,18000.0,0.0,0.0,0.3991079330444336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9372537732124328,0.9372630715370178,-9.2870195658179e-06,0.0,0.0004050438292324,0.0,0.0,108.80879974365234,0.0,0.0,0.0,0.5449162721633911,4.0,0.0,1.0
645960,293.1478271484375,297.1499938964844,293.1499938964844,0.0980927720665931,-2257.972900390625,304.1468505859375,0.6304201483726501,0.1543323397636413,0.1423768699169159,293.72509765625,297.1499938964844,293.1499938964844,0.0054665282368659,-424.8272399902344,297.9204406738281,0.402686595916748,0.050000000745058,0.0512129515409469,293.2210693359375,297.1499938964844,293.1499938964844,0.3457646071910858,-4785.72412109375,304.1510009765625,0.8784691095352173,0.4282180368900299,0.3016693592071533,293.2772827148437,297.1499938964844,293.1499938964844,0.5040239691734314,-8731.0673828125,304.1061706542969,0.978380799293518,0.5799420475959778,0.5522346496582031,293.18359375,297.1499938964844,293.1499938964844,0.0152717102319002,-3811.97802734375,304.0123291015625,0.402686595916748,0.050000000745058,0.2429322004318237,291.02099609375,291.1499938964844,260.6200561523437,259.0482788085937,279.2369689941406,293.4884338378906,291.02325439453125,1.0,0.3687735497951507,0.8094964027404785,0.8094964027404785,1.0,1.0,-1.5487630367279053,0.6717082858085632,0.8770546913146973,0.3106847107410431,0.0,0.0,0.7573255300521851,97.15064239501952,116.0,-11.084009170532228,-18388.044921875,506.4260864257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07110595703125,309.4803771972656,278.1499938964844,0.0,18000.0,313.1499938964844,17548.359375,18000.0,0.0,0.0,0.3989260196685791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9579917192459106,0.9580012559890748,-9.54157076193951e-06,0.0,0.000404859194532,0.0,0.0,114.79461669921876,0.0,0.0,0.0,0.5541778802871704,4.0,0.0,1.0
646020,293.148681640625,297.1499938964844,293.1499938964844,0.0980805605649948,-2257.33203125,304.1479187011719,0.6235920190811157,0.1542122662067413,0.1425288468599319,293.7362670898437,297.1499938964844,293.1499938964844,0.0052804709412157,-412.00830078125,297.6973571777344,0.3972259163856506,0.050000000745058,0.0514944642782211,293.2218017578125,297.1499938964844,293.1499938964844,0.3436842560768127,-4761.89990234375,304.1540832519531,0.8668192625045776,0.426267921924591,0.3005266785621643,293.28887939453125,297.1499938964844,293.1499938964844,0.4986127018928528,-8643.7685546875,304.12939453125,0.9639561772346495,0.5743405222892761,0.5465349555015564,293.1891784667969,297.1499938964844,293.1499938964844,0.0153126521036028,-3819.39599609375,303.9852600097656,0.3972259163856506,0.050000000745058,0.2442675679922104,291.0403137207031,291.1499938964844,260.6322631835937,259.0588073730469,279.2579040527344,293.5028381347656,291.0414123535156,1.0,0.3744686245918274,0.8083490133285522,0.8083490133285522,1.0,1.0,-1.542670488357544,0.6687197685241699,0.873950719833374,0.3090536594390869,0.0,0.0,0.7704900503158569,104.16525268554688,119.0,13.7543306350708,-18324.4140625,521.2015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7222900390625,309.2958068847656,278.1499938964844,0.0,18000.0,313.1499938964844,17656.466796875,18000.0,0.0,0.0,0.3994413912296295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9899486899375916,0.989958643913269,-9.944033081410453e-06,0.0,0.000405382248573,0.0,0.0,124.47410583496094,0.0,0.0,0.0,0.5688053369522095,4.0,0.0,1.0
646080,293.148681640625,297.1499938964844,293.1499938964844,0.0980805605649948,-2257.33203125,304.1479187011719,0.6235920190811157,0.1542122662067413,0.1425288468599319,293.7362670898437,297.1499938964844,293.1499938964844,0.0052804709412157,-412.00830078125,297.6973571777344,0.3972259163856506,0.050000000745058,0.0514944642782211,293.2218017578125,297.1499938964844,293.1499938964844,0.3436842560768127,-4761.89990234375,304.1540832519531,0.8668192625045776,0.426267921924591,0.3005266785621643,293.28887939453125,297.1499938964844,293.1499938964844,0.4986127018928528,-8643.7685546875,304.12939453125,0.9639561772346495,0.5743405222892761,0.5465349555015564,293.1891784667969,297.1499938964844,293.1499938964844,0.0153126521036028,-3819.39599609375,303.9852600097656,0.3972259163856506,0.050000000745058,0.2442675679922104,291.0403137207031,291.1499938964844,260.6322631835937,259.0588073730469,279.2579040527344,293.5028381347656,291.0414123535156,1.0,0.3744686245918274,0.8083490133285522,0.8083490133285522,1.0,1.0,-1.542670488357544,0.6687197685241699,0.873950719833374,0.3090536594390869,0.0,0.0,0.7704900503158569,104.16525268554688,119.0,13.7543306350708,-18324.4140625,521.2015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7222900390625,309.2958068847656,278.1499938964844,0.0,18000.0,313.1499938964844,17656.466796875,18000.0,0.0,0.0,0.3994413912296295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9899486899375916,0.989958643913269,-9.944033081410453e-06,0.0,0.000405382248573,0.0,0.0,124.47410583496094,0.0,0.0,0.0,0.5688053369522095,4.0,0.0,1.0
646140,293.1490783691406,297.1499938964844,293.1499938964844,0.0981124937534332,-2257.646728515625,304.1485290527344,0.6185274124145508,0.1541693359613418,0.1426833868026733,293.7475891113281,297.1499938964844,293.1499938964844,0.0050884881056845,-398.5864562988281,297.4674377441406,0.392938882112503,0.050000000745058,0.0517172515392303,293.2223205566406,297.1499938964844,293.1499938964844,0.341679036617279,-4739.28076171875,304.1560363769531,0.8580948114395142,0.4243457913398742,0.2993512451648712,293.29229736328125,297.1499938964844,293.1499938964844,0.494602233171463,-8581.3642578125,304.14276123046875,0.9525018334388732,0.5701186060905457,0.5425764918327332,293.1940612792969,297.1499938964844,293.1499938964844,0.0153303192928433,-3824.072998046875,303.9582214355469,0.392938882112503,0.050000000745058,0.2453243732452392,291.05340576171875,291.1499938964844,260.6443176269531,259.0692749023437,279.2776794433594,293.5170288085937,291.05438232421875,1.0,0.378949761390686,0.8072015643119812,0.8072015643119812,1.0,1.0,-1.5382283926010132,0.6664944887161255,0.8717339038848877,0.307861179113388,0.0,0.0,0.7824795842170715,109.72511291503906,122.0,17.50496482849121,-18263.29296875,533.0609130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41796875,309.1263122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17703.724609375,18000.0,0.0,0.0,0.4008215069770813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0175541639328003,1.0175645351409912,-1.0291246326232796e-05,0.0,0.0004067828995175,0.0,0.0,133.19630432128906,0.0,0.0,0.0,0.5814292430877686,4.0,0.0,1.0
646200,293.1490783691406,297.1499938964844,293.1499938964844,0.0981124937534332,-2257.646728515625,304.1485290527344,0.6185274124145508,0.1541693359613418,0.1426833868026733,293.7475891113281,297.1499938964844,293.1499938964844,0.0050884881056845,-398.5864562988281,297.4674377441406,0.392938882112503,0.050000000745058,0.0517172515392303,293.2223205566406,297.1499938964844,293.1499938964844,0.341679036617279,-4739.28076171875,304.1560363769531,0.8580948114395142,0.4243457913398742,0.2993512451648712,293.29229736328125,297.1499938964844,293.1499938964844,0.494602233171463,-8581.3642578125,304.14276123046875,0.9525018334388732,0.5701186060905457,0.5425764918327332,293.1940612792969,297.1499938964844,293.1499938964844,0.0153303192928433,-3824.072998046875,303.9582214355469,0.392938882112503,0.050000000745058,0.2453243732452392,291.05340576171875,291.1499938964844,260.6443176269531,259.0692749023437,279.2776794433594,293.5170288085937,291.05438232421875,1.0,0.378949761390686,0.8072015643119812,0.8072015643119812,1.0,1.0,-1.5382283926010132,0.6664944887161255,0.8717339038848877,0.307861179113388,0.0,0.0,0.7824795842170715,109.72511291503906,122.0,17.50496482849121,-18263.29296875,533.0609130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41796875,309.1263122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17703.724609375,18000.0,0.0,0.0,0.4008215069770813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0175541639328003,1.0175645351409912,-1.0291246326232796e-05,0.0,0.0004067828995175,0.0,0.0,133.19630432128906,0.0,0.0,0.0,0.5814292430877686,4.0,0.0,1.0
646260,293.1490783691406,297.1499938964844,293.1499938964844,0.0981452763080596,-2258.10888671875,304.1488037109375,0.6159958839416504,0.1541782468557357,0.1427917778491974,293.7543029785156,297.1499938964844,293.1499938964844,0.004971086513251,-390.25091552734375,297.327880859375,0.3906728327274322,0.050000000745058,0.0518327839672565,293.2225036621094,297.1499938964844,293.1499938964844,0.3404663801193237,-4725.693359375,304.15692138671875,0.8537245988845825,0.4232097864151001,0.298644483089447,293.2929077148437,297.1499938964844,293.1499938964844,0.4923285245895386,-8547.171875,304.1483459472656,0.9464993476867676,0.5678343176841736,0.5404953360557556,293.1966552734375,297.1499938964844,293.1499938964844,0.015331651084125,-3825.6201171875,303.9421691894531,0.3906728327274322,0.050000000745058,0.2458724081516266,291.0609436035156,291.1499938964844,260.65155029296875,259.0755310058594,279.2887878417969,293.52545166015625,291.0619201660156,1.0,0.3812364637851715,0.8067439794540405,0.8067439794540405,1.0,1.0,-1.5358080863952637,0.6652987003326416,0.8705093860626221,0.3072358071804046,0.0,0.0,0.7889008522033691,112.60645294189452,122.0,17.92864990234375,-18229.61328125,539.1046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611999511719,309.0386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17728.650390625,18000.0,0.0,0.0,0.4019381999969482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0322575569152832,1.0322680473327637,-1.0479902812221551e-05,0.0,0.0004079161735717,0.0,0.0,138.0164031982422,0.0,0.0,0.0,0.5881765484809875,4.0,0.0,1.0
646320,293.1490478515625,297.1499938964844,293.1499938964844,0.0981703028082847,-2258.4775390625,304.14892578125,0.6144536137580872,0.1541956812143325,0.1428702026605606,293.7587280273437,297.1499938964844,293.1499938964844,0.0048925448209047,-384.61865234375,297.234375,0.3892433941364288,0.050000000745058,0.0519043318927288,293.2225952148437,297.1499938964844,293.1499938964844,0.3396490812301636,-4716.55908203125,304.15740966796875,0.8510674238204956,0.4224590063095093,0.2981740236282348,293.29302978515625,297.1499938964844,293.1499938964844,0.4908114075660705,-8524.751953125,304.1513977050781,0.9427581429481506,0.566365122795105,0.539165735244751,293.1982421875,297.1499938964844,293.1499938964844,0.0153293656185269,-3826.197021484375,303.9314880371094,0.3892433941364288,0.050000000745058,0.2462118119001388,291.06610107421875,291.1499938964844,260.65643310546875,259.07977294921875,279.296142578125,293.531005859375,291.0671691894531,1.0,0.3826363682746887,0.8064389228820801,0.8064389228820801,1.0,1.0,-1.5342345237731934,0.6645212173461914,0.8697133660316467,0.306829959154129,0.0,0.0,0.7928232550621033,114.38958740234376,125.0,18.3310775756836,-18208.69140625,542.787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1682434082031,308.9872436523437,278.1499938964844,0.0,18000.0,313.1499938964844,17745.439453125,18000.0,0.0,0.0,0.402764081954956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0412790775299072,1.0412896871566772,-1.059729402186349e-05,0.0,0.000408754334785,0.0,0.0,141.03823852539062,0.0,0.0,0.0,0.5923260450363159,4.0,0.0,1.0
646380,293.1488037109375,297.1499938964844,293.1499938964844,0.0982324033975601,-2259.376220703125,304.149169921875,0.6109708547592163,0.1542716473340988,0.143084168434143,293.7695617675781,297.1499938964844,293.1499938964844,0.0046931719407439,-370.1180419921875,296.9997253417969,0.3859752416610718,0.050000000745058,0.0520684942603111,293.22265625,297.1499938964844,293.1499938964844,0.3375501930713653,-4693.13916015625,304.1584167480469,0.8451041579246521,0.4206024706363678,0.2970018088817596,293.2926330566406,297.1499938964844,293.1499938964844,0.486934095621109,-8468.5166015625,304.1573486328125,0.9341330528259276,0.5628166794776917,0.5359655618667603,293.2018737792969,297.1499938964844,293.1499938964844,0.0153128029778599,-3826.014892578125,303.9049377441406,0.3859752416610718,0.050000000745058,0.2469905167818069,291.0806579589844,291.1499938964844,260.6687927246094,259.0904846191406,279.314453125,293.5448608398437,291.0819396972656,1.0,0.3858011364936828,0.8056762218475342,0.8056762218475342,1.0,1.0,-1.5303741693496704,0.6626123785972595,0.8677618503570557,0.3058323562145233,0.0,0.0,0.8011230230331421,118.47630310058594,113.0,20.66668510437012,-18161.91796875,551.0374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97735595703125,308.88433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17791.685546875,18000.0,0.0,0.0,0.405000776052475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0608443021774292,1.0608551502227783,-1.0857505913008936e-05,0.0,0.0004110242880415,0.0,0.0,147.77552795410156,0.0,0.0,0.0,0.6013502478599548,4.0,0.0,1.0
646440,293.1488037109375,297.1499938964844,293.1499938964844,0.0982324033975601,-2259.376220703125,304.149169921875,0.6109708547592163,0.1542716473340988,0.143084168434143,293.7695617675781,297.1499938964844,293.1499938964844,0.0046931719407439,-370.1180419921875,296.9997253417969,0.3859752416610718,0.050000000745058,0.0520684942603111,293.22265625,297.1499938964844,293.1499938964844,0.3375501930713653,-4693.13916015625,304.1584167480469,0.8451041579246521,0.4206024706363678,0.2970018088817596,293.2926330566406,297.1499938964844,293.1499938964844,0.486934095621109,-8468.5166015625,304.1573486328125,0.9341330528259276,0.5628166794776917,0.5359655618667603,293.2018737792969,297.1499938964844,293.1499938964844,0.0153128029778599,-3826.014892578125,303.9049377441406,0.3859752416610718,0.050000000745058,0.2469905167818069,291.0806579589844,291.1499938964844,260.6687927246094,259.0904846191406,279.314453125,293.5448608398437,291.0819396972656,1.0,0.3858011364936828,0.8056762218475342,0.8056762218475342,1.0,1.0,-1.5303741693496704,0.6626123785972595,0.8677618503570557,0.3058323562145233,0.0,0.0,0.8011230230331421,118.47630310058594,113.0,20.66668510437012,-18161.91796875,551.0374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97735595703125,308.88433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17791.685546875,18000.0,0.0,0.0,0.405000776052475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0608443021774292,1.0608551502227783,-1.0857505913008936e-05,0.0,0.0004110242880415,0.0,0.0,147.77552795410156,0.0,0.0,0.0,0.6013502478599548,4.0,0.0,1.0
646500,293.1485595703125,297.1499938964844,293.1499938964844,0.0982001423835754,-2258.61669921875,304.1493835449219,0.6110367774963379,0.1543345153331756,0.1431303024291992,293.7748413085937,297.1499938964844,293.1499938964844,0.0045860256068408,-362.1958312988281,296.88232421875,0.3859723210334778,0.050000000745058,0.0520686618983745,293.2226257324219,297.1499938964844,293.1499938964844,0.3363859057426452,-4680.11865234375,304.15899658203125,0.8445219993591309,0.4196925759315491,0.2963643670082092,293.2922058105469,297.1499938964844,293.1499938964844,0.4848487675189972,-8438.6708984375,304.1597900390625,0.9330251812934875,0.5610985159873962,0.5343372225761414,293.2034606933594,297.1499938964844,293.1499938964844,0.0152592305094003,-3819.5263671875,303.8918762207031,0.3859723210334778,0.050000000745058,0.2469913214445114,291.0893859863281,291.1499938964844,260.6751403808594,259.09600830078125,279.3241882324219,293.5517578125,291.0909423828125,1.0,0.3851729035377502,0.8052948713302612,0.8052948713302612,1.0,1.0,-1.5277118682861328,0.6613163948059082,0.8663954138755798,0.3051519095897674,0.0,0.0,0.8043011426925659,118.4321746826172,113.0,23.43156814575196,-18135.630859375,549.2568969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9043884277344,308.8479919433594,278.1499938964844,0.0,18000.0,313.1499938964844,17818.439453125,18000.0,0.0,0.0,0.4061510562896728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0688341856002808,1.0688451528549194,-1.0966884474328252e-05,0.0,0.0004121916717849,0.0,0.0,150.6089324951172,0.0,0.0,0.0,0.6050453782081604,4.0,0.0,1.0
