time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
646560,293.1481628417969,297.1499938964844,293.1499938964844,0.0981297940015792,-2257.1171875,304.1496276855469,0.61223965883255,0.154429942369461,0.1431532949209213,293.7800598144531,297.1499938964844,293.1499938964844,0.0044741882011294,-353.8282470703125,296.7656555175781,0.3869642317295074,0.050000000745058,0.0520182028412818,293.2224426269531,297.1499938964844,293.1499938964844,0.3351253867149353,-4665.99267578125,304.15966796875,0.8453919291496277,0.4188072681427002,0.2957040965557098,293.29156494140625,297.1499938964844,293.1499938964844,0.4826308190822601,-8407.111328125,304.1620483398437,0.9338899850845336,0.559421718120575,0.5326961874961853,293.2048645019531,297.1499938964844,293.1499938964844,0.0151765868067741,-3808.770263671875,303.8791198730469,0.3869642317295074,0.050000000745058,0.2467519640922546,291.1002502441406,291.1499938964844,260.681640625,259.1016540527344,279.334228515625,293.5586242675781,291.1021423339844,1.0,0.3835818767547607,0.8049092888832092,0.8049092888832092,1.0,1.0,-1.52462899684906,0.6598278284072876,0.8648011088371277,0.3043540418148041,0.0,0.0,0.8065367937088013,117.09788513183594,101.0,27.585506439208984,-18107.30078125,543.8707885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84722900390625,308.8217468261719,278.1499938964844,0.0,18000.0,313.1499938964844,17851.048828125,18000.0,0.0,0.0,0.407273918390274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0753134489059448,1.075324535369873,-1.1058621566917282e-05,0.0,0.0004133312322665,0.0,0.0,152.95880126953125,0.0,0.0,0.0,0.6080432534217834,4.0,0.0,1.0
646620,293.1470031738281,297.1499938964844,293.1499938964844,0.0979426428675651,-2253.200927734375,304.1500549316406,0.6168956756591797,0.1547101885080337,0.1431884467601776,293.7901306152344,297.1499938964844,293.1499938964844,0.0042432863265275,-336.3016357421875,296.53369140625,0.3909604847431183,0.050000000745058,0.0518184155225753,293.2217712402344,297.1499938964844,293.1499938964844,0.3324411809444427,-4635.89208984375,304.1609191894531,0.8501955270767212,0.4171078503131866,0.2943605184555053,293.2898254394531,297.1499938964844,293.1499938964844,0.4779568612575531,-8341.076171875,304.1658020019531,0.9396958351135254,0.5561829805374146,0.5294255018234253,293.2071533203125,297.1499938964844,293.1499938964844,0.0149579439312219,-3779.112060546875,303.8546142578125,0.3909604847431183,0.050000000745058,0.2458042651414871,291.1263732910156,291.1499938964844,260.6951599121094,259.1133728027344,279.3548583984375,293.5722045898437,291.128662109375,1.0,0.378145694732666,0.80413818359375,0.80413818359375,1.0,1.0,-1.5177545547485352,0.656525731086731,0.8612288236618042,0.3025687336921692,0.0,0.0,0.8079862594604492,111.91276550292967,89.0,35.1190185546875,-18044.77734375,526.2205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7796325683594,308.7959899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17931.39453125,18000.0,0.0,0.0,0.4093156456947326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0827410221099854,1.0827522277832031,-1.1174128303537144e-05,0.0,0.0004154033376835,0.0,0.0,155.77944946289062,0.0,0.0,0.0,0.6115009784698486,4.0,0.0,1.0
646680,293.1470031738281,297.1499938964844,293.1499938964844,0.0979426428675651,-2253.200927734375,304.1500549316406,0.6168956756591797,0.1547101885080337,0.1431884467601776,293.7901306152344,297.1499938964844,293.1499938964844,0.0042432863265275,-336.3016357421875,296.53369140625,0.3909604847431183,0.050000000745058,0.0518184155225753,293.2217712402344,297.1499938964844,293.1499938964844,0.3324411809444427,-4635.89208984375,304.1609191894531,0.8501955270767212,0.4171078503131866,0.2943605184555053,293.2898254394531,297.1499938964844,293.1499938964844,0.4779568612575531,-8341.076171875,304.1658020019531,0.9396958351135254,0.5561829805374146,0.5294255018234253,293.2071533203125,297.1499938964844,293.1499938964844,0.0149579439312219,-3779.112060546875,303.8546142578125,0.3909604847431183,0.050000000745058,0.2458042651414871,291.1263732910156,291.1499938964844,260.6951599121094,259.1133728027344,279.3548583984375,293.5722045898437,291.128662109375,1.0,0.378145694732666,0.80413818359375,0.80413818359375,1.0,1.0,-1.5177545547485352,0.656525731086731,0.8612288236618042,0.3025687336921692,0.0,0.0,0.8079862594604492,111.91276550292967,89.0,35.1190185546875,-18044.77734375,526.2205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7796325683594,308.7959899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17931.39453125,18000.0,0.0,0.0,0.4093156456947326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0827410221099854,1.0827522277832031,-1.1174128303537144e-05,0.0,0.0004154033376835,0.0,0.0,155.77944946289062,0.0,0.0,0.0,0.6115009784698486,4.0,0.0,1.0
646740,293.1455078125,297.1499938964844,293.1499938964844,0.0977345556020736,-2248.865234375,304.150390625,0.6237525939941406,0.1550888121128082,0.1432320028543472,293.7997741699219,297.1499938964844,293.1499938964844,0.0040079564787447,-318.16424560546875,296.30224609375,0.3965837657451629,0.050000000745058,0.0515282675623893,293.22076416015625,297.1499938964844,293.1499938964844,0.3296516239643097,-4604.62255859375,304.16192626953125,0.8584126830101013,0.4154943823814392,0.2930119335651397,293.2876281738281,297.1499938964844,293.1499938964844,0.4731281995773315,-8273.3525390625,304.1685485839844,0.9496716260910034,0.5530851483345032,0.5261998772621155,293.208740234375,297.1499938964844,293.1499938964844,0.0146961649879813,-3742.456298828125,303.8313293457031,0.3965837657451629,0.050000000745058,0.2444279044866562,291.1556701660156,291.1499938964844,260.7095947265625,259.1258544921875,279.37603759765625,293.5854187011719,291.1580810546875,1.0,0.3705454468727112,0.8033670783042908,0.8033670783042908,1.0,1.0,-1.5103150606155396,0.6529666781425476,0.8573483824729919,0.3006297647953033,0.0,0.0,0.8052853941917419,104.4293212890625,77.0,39.70516204833984,-17974.10546875,502.4718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7716064453125,308.80181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.935546875,18000.0,0.0,0.0,0.4109116494655609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.082151174545288,1.082162380218506,-1.1186623851244804e-05,0.0,0.0004170230822637,0.0,0.0,155.7669677734375,0.0,0.0,0.0,0.6112590432167053,4.0,0.0,1.0
646800,293.1455078125,297.1499938964844,293.1499938964844,0.0977345556020736,-2248.865234375,304.150390625,0.6237525939941406,0.1550888121128082,0.1432320028543472,293.7997741699219,297.1499938964844,293.1499938964844,0.0040079564787447,-318.16424560546875,296.30224609375,0.3965837657451629,0.050000000745058,0.0515282675623893,293.22076416015625,297.1499938964844,293.1499938964844,0.3296516239643097,-4604.62255859375,304.16192626953125,0.8584126830101013,0.4154943823814392,0.2930119335651397,293.2876281738281,297.1499938964844,293.1499938964844,0.4731281995773315,-8273.3525390625,304.1685485839844,0.9496716260910034,0.5530851483345032,0.5261998772621155,293.208740234375,297.1499938964844,293.1499938964844,0.0146961649879813,-3742.456298828125,303.8313293457031,0.3965837657451629,0.050000000745058,0.2444279044866562,291.1556701660156,291.1499938964844,260.7095947265625,259.1258544921875,279.37603759765625,293.5854187011719,291.1580810546875,1.0,0.3705454468727112,0.8033670783042908,0.8033670783042908,1.0,1.0,-1.5103150606155396,0.6529666781425476,0.8573483824729919,0.3006297647953033,0.0,0.0,0.8052853941917419,104.4293212890625,77.0,39.70516204833984,-17974.10546875,502.4718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7716064453125,308.80181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.935546875,18000.0,0.0,0.0,0.4109116494655609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.082151174545288,1.082162380218506,-1.1186623851244804e-05,0.0,0.0004170230822637,0.0,0.0,155.7669677734375,0.0,0.0,0.0,0.6112590432167053,4.0,0.0,1.0
646860,293.1438293457031,297.1499938964844,293.1499938964844,0.0975396409630775,-2244.789306640625,304.15057373046875,0.6324958205223083,0.1555414944887161,0.1432946026325225,293.80908203125,297.1499938964844,293.1499938964844,0.0037723153363913,-299.7969665527344,296.0697021484375,0.403299480676651,0.050000000745058,0.0511825904250144,293.2195129394531,297.1499938964844,293.1499938964844,0.3268703818321228,-4573.4912109375,304.1625671386719,0.8697257041931152,0.4139553308486938,0.2916758954524994,293.2850952148437,297.1499938964844,293.1499938964844,0.4683155715465545,-8206.2392578125,304.1703491210937,0.9626247882843018,0.5501146912574768,0.5230410099029541,293.20977783203125,297.1499938964844,293.1499938964844,0.0144150787964463,-3702.22265625,303.8090515136719,0.403299480676651,0.050000000745058,0.2427881807088852,291.1851501464844,291.1499938964844,260.7251281738281,259.1392517089844,279.39752197265625,293.5982666015625,291.1874694824219,1.0,0.3614577949047088,0.8026460409164429,0.8026460409164429,1.0,1.0,-1.5026105642318726,0.6492958068847656,0.8533147573471069,0.2986210584640503,0.0,0.0,0.7986109852790833,95.53558349609376,65.0,40.38060760498047,-17893.6015625,475.182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81707763671875,308.8329467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18111.94140625,18000.0,0.0,0.0,0.4118955731391907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0733100175857544,1.0733211040496826,-1.109148251998704e-05,0.0,0.0004180216346867,0.0,0.0,152.82568359375,0.0,0.0,0.0,0.6072120070457458,4.0,0.0,1.0
646920,293.1438293457031,297.1499938964844,293.1499938964844,0.0975396409630775,-2244.789306640625,304.15057373046875,0.6324958205223083,0.1555414944887161,0.1432946026325225,293.80908203125,297.1499938964844,293.1499938964844,0.0037723153363913,-299.7969665527344,296.0697021484375,0.403299480676651,0.050000000745058,0.0511825904250144,293.2195129394531,297.1499938964844,293.1499938964844,0.3268703818321228,-4573.4912109375,304.1625671386719,0.8697257041931152,0.4139553308486938,0.2916758954524994,293.2850952148437,297.1499938964844,293.1499938964844,0.4683155715465545,-8206.2392578125,304.1703491210937,0.9626247882843018,0.5501146912574768,0.5230410099029541,293.20977783203125,297.1499938964844,293.1499938964844,0.0144150787964463,-3702.22265625,303.8090515136719,0.403299480676651,0.050000000745058,0.2427881807088852,291.1851501464844,291.1499938964844,260.7251281738281,259.1392517089844,279.39752197265625,293.5982666015625,291.1874694824219,1.0,0.3614577949047088,0.8026460409164429,0.8026460409164429,1.0,1.0,-1.5026105642318726,0.6492958068847656,0.8533147573471069,0.2986210584640503,0.0,0.0,0.7986109852790833,95.53558349609376,65.0,40.38060760498047,-17893.6015625,475.182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81707763671875,308.8329467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18111.94140625,18000.0,0.0,0.0,0.4118955731391907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0733100175857544,1.0733211040496826,-1.109148251998704e-05,0.0,0.0004180216346867,0.0,0.0,152.82568359375,0.0,0.0,0.0,0.6072120070457458,4.0,0.0,1.0
646980,293.14208984375,297.1499938964844,293.1499938964844,0.0973843485116958,-2241.50634765625,304.150634765625,0.643410325050354,0.1560484617948532,0.1433781087398529,293.81805419921875,297.1499938964844,293.1499938964844,0.0035385505761951,-281.4355163574219,295.834228515625,0.4114014804363251,0.050000000745058,0.0508032254874706,293.21807861328125,297.1499938964844,293.1499938964844,0.3241982460021972,-4543.65478515625,304.1628112792969,0.8841963410377502,0.4124817252159118,0.2903618216514587,293.28228759765625,297.1499938964844,293.1499938964844,0.4636707901954651,-8141.79296875,304.1712951660156,0.9775071144104004,0.5472609996795654,0.5199600458145142,293.2104187011719,297.1499938964844,293.1499938964844,0.0141302021220326,-3660.803466796875,303.7875366210937,0.4114014804363251,0.050000000745058,0.2409886419773101,291.2118835449219,291.1499938964844,260.74200439453125,259.1537780761719,279.4194030761719,293.61083984375,291.2138671875,1.0,0.351291298866272,0.8019250631332397,0.8019250631332397,1.0,1.0,-1.4948188066482544,0.6455898880958557,0.8492289185523987,0.2965830564498901,0.0,0.0,0.7885319590568542,85.7877197265625,53.0,37.08917617797852,-17801.14453125,445.9356689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9084167480469,308.8826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18196.6171875,18000.0,0.0,0.0,0.412144660949707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0566288232803345,1.0566396713256836,-1.0894876140810084e-05,0.0,0.000418274430558,0.0,0.0,147.20358276367188,0.0,0.0,0.0,0.5995727181434631,4.0,0.0,1.0
647040,293.14208984375,297.1499938964844,293.1499938964844,0.0973843485116958,-2241.50634765625,304.150634765625,0.643410325050354,0.1560484617948532,0.1433781087398529,293.81805419921875,297.1499938964844,293.1499938964844,0.0035385505761951,-281.4355163574219,295.834228515625,0.4114014804363251,0.050000000745058,0.0508032254874706,293.21807861328125,297.1499938964844,293.1499938964844,0.3241982460021972,-4543.65478515625,304.1628112792969,0.8841963410377502,0.4124817252159118,0.2903618216514587,293.28228759765625,297.1499938964844,293.1499938964844,0.4636707901954651,-8141.79296875,304.1712951660156,0.9775071144104004,0.5472609996795654,0.5199600458145142,293.2104187011719,297.1499938964844,293.1499938964844,0.0141302021220326,-3660.803466796875,303.7875366210937,0.4114014804363251,0.050000000745058,0.2409886419773101,291.2118835449219,291.1499938964844,260.74200439453125,259.1537780761719,279.4194030761719,293.61083984375,291.2138671875,1.0,0.351291298866272,0.8019250631332397,0.8019250631332397,1.0,1.0,-1.4948188066482544,0.6455898880958557,0.8492289185523987,0.2965830564498901,0.0,0.0,0.7885319590568542,85.7877197265625,53.0,37.08917617797852,-17801.14453125,445.9356689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9084167480469,308.8826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18196.6171875,18000.0,0.0,0.0,0.412144660949707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0566288232803345,1.0566396713256836,-1.0894876140810084e-05,0.0,0.000418274430558,0.0,0.0,147.20358276367188,0.0,0.0,0.0,0.5995727181434631,4.0,0.0,1.0
647100,293.1412353515625,297.1499938964844,293.1499938964844,0.0973279029130935,-2240.291259765625,304.150634765625,0.6498754024505615,0.1563174128532409,0.1434272229671478,293.8224182128906,297.1499938964844,293.1499938964844,0.0034227760042995,-272.3067321777344,295.7148742675781,0.4162409901618957,0.050000000745058,0.0506053492426872,293.2173156738281,297.1499938964844,293.1499938964844,0.3229291439056396,-4529.52001953125,304.16278076171875,0.8927017450332642,0.4117674529552459,0.2897147536277771,293.2807922363281,297.1499938964844,293.1499938964844,0.4614504873752594,-8111.10009765625,304.17144775390625,0.985351026058197,0.5458753108978271,0.5184506773948669,293.2106018066406,297.1499938964844,293.1499938964844,0.0139895100146532,-3640.176025390625,303.7769775390625,0.4162409901618957,0.050000000745058,0.2400499880313873,291.2234191894531,291.1499938964844,260.7510070800781,259.1614990234375,279.4305419921875,293.6170349121094,291.2251892089844,1.0,0.3458827435970306,0.8015645146369934,0.8015645146369934,1.0,1.0,-1.4909244775772097,0.643739640712738,0.8471848964691162,0.2955618500709533,0.0,0.0,0.7824738025665283,80.70648956298828,53.0,34.104820251464844,-17749.97265625,430.8959045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,308.9125671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18234.18359375,18000.0,0.0,0.0,0.4119661152362823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0456500053405762,1.0456607341766355,-1.0763215868792033e-05,0.0,0.0004180932592134,0.0,0.0,143.5494384765625,0.0,0.0,0.0,0.5945562720298767,4.0,0.0,1.0
647160,293.140380859375,297.1499938964844,293.1499938964844,0.0972881019115448,-2239.411865234375,304.15057373046875,0.6571422219276428,0.1565945297479629,0.1434807926416397,293.8266906738281,297.1499938964844,293.1499938964844,0.0033078999258577,-263.2331848144531,295.5941467285156,0.4218159914016723,0.050000000745058,0.0504036545753479,293.216552734375,297.1499938964844,293.1499938964844,0.3217155039310455,-4516.03125,304.1626892089844,0.9021193981170654,0.4110673666000366,0.2890749275684356,293.279296875,297.1499938964844,293.1499938964844,0.4593145251274109,-8081.646484375,304.17144775390625,0.9932894110679626,0.5445159673690796,0.516962468624115,293.2107238769531,297.1499938964844,293.1499938964844,0.0138511070981621,-3619.804931640625,303.7665100097656,0.4218159914016723,0.050000000745058,0.2390932291746139,291.2334289550781,291.1499938964844,260.7604064941406,259.1695861816406,279.4417724609375,293.6231994628906,291.2348937988281,1.0,0.3402851521968841,0.8012229800224304,0.8012229800224304,1.0,1.0,-1.487043380737305,0.6418989300727844,0.8451444506645203,0.2945443987846374,0.0,0.0,0.7759017944335938,75.52904510498047,41.0,30.37054252624512,-17695.46875,415.6947937011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03717041015625,308.9447937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18267.322265625,18000.0,0.0,0.0,0.4115760922431946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0331573486328125,1.0331679582595823,-1.0613008271320725e-05,0.0,0.0004176974180154,0.0,0.0,139.45298767089844,0.0,0.0,0.0,0.5888612866401672,4.0,0.0,1.0
647220,293.1385192871094,297.1499938964844,293.1499938964844,0.0972171351313591,-2237.68212890625,304.1505126953125,0.6717022657394409,0.1572141647338867,0.1436829417943954,293.8348999023437,297.1499938964844,293.1499938964844,0.0030866600573062,-245.60372924804688,295.35650634765625,0.4334564805030823,0.050000000745058,0.0500568933784961,293.2148132324219,297.1499938964844,293.1499938964844,0.3191790282726288,-4487.60888671875,304.1627197265625,0.9216219782829284,0.4097354710102081,0.2878790199756622,293.26837158203125,297.1499938964844,293.1499938964844,0.4404914677143097,-7807.3193359375,304.1974792480469,0.9990000128746032,0.543396532535553,0.49952432513237,293.2105712890625,297.1499938964844,293.1499938964844,0.0135985575616359,-3581.353759765625,303.7468566894531,0.4334564805030823,0.050000000745058,0.2374483495950698,291.2599182128906,291.1499938964844,260.7805480957031,259.1867980957031,279.48052978515625,293.643310546875,291.26495361328125,1.0,0.3280572593212127,0.8005399107933044,0.8005399107933044,1.0,1.0,-1.4623969793319702,0.6304003000259399,0.8319966197013855,0.2882986068725586,0.0,0.0,0.7599025368690491,66.309326171875,29.0,49.84830474853516,-17452.255859375,379.8540954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2064819335937,309.0519104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18338.8046875,18000.0,0.0,0.0,0.4100171327590942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.003785252571106,1.003795504570007,-1.0265862329106312e-05,0.0,0.0004161152755841,0.0,0.0,130.1481170654297,0.0,0.0,0.0,0.5754706859588623,4.0,0.0,1.0
647280,293.1385192871094,297.1499938964844,293.1499938964844,0.0972171351313591,-2237.68212890625,304.1505126953125,0.6717022657394409,0.1572141647338867,0.1436829417943954,293.8348999023437,297.1499938964844,293.1499938964844,0.0030866600573062,-245.60372924804688,295.35650634765625,0.4334564805030823,0.050000000745058,0.0500568933784961,293.2148132324219,297.1499938964844,293.1499938964844,0.3191790282726288,-4487.60888671875,304.1627197265625,0.9216219782829284,0.4097354710102081,0.2878790199756622,293.26837158203125,297.1499938964844,293.1499938964844,0.4404914677143097,-7807.3193359375,304.1974792480469,0.9990000128746032,0.543396532535553,0.49952432513237,293.2105712890625,297.1499938964844,293.1499938964844,0.0135985575616359,-3581.353759765625,303.7468566894531,0.4334564805030823,0.050000000745058,0.2374483495950698,291.2599182128906,291.1499938964844,260.7805480957031,259.1867980957031,279.48052978515625,293.643310546875,291.26495361328125,1.0,0.3280572593212127,0.8005399107933044,0.8005399107933044,1.0,1.0,-1.4623969793319702,0.6304003000259399,0.8319966197013855,0.2882986068725586,0.0,0.0,0.7599025368690491,66.309326171875,29.0,49.84830474853516,-17452.255859375,379.8540954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2064819335937,309.0519104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18338.8046875,18000.0,0.0,0.0,0.4100171327590942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.003785252571106,1.003795504570007,-1.0265862329106312e-05,0.0,0.0004161152755841,0.0,0.0,130.1481170654297,0.0,0.0,0.0,0.5754706859588623,4.0,0.0,1.0
647340,293.13604736328125,297.1499938964844,293.1499938964844,0.096867486834526,-2229.9931640625,304.1509094238281,0.6879034638404846,0.1580083221197128,0.1440462619066238,293.8430480957031,297.1499938964844,293.1499938964844,0.002862507244572,-227.26754760742188,295.1522216796875,0.4472492337226867,0.050000000745058,0.0497378669679164,293.2132873535156,297.1499938964844,293.1499938964844,0.3153525292873382,-4443.64453125,304.16485595703125,0.943487286567688,0.4084001779556274,0.2867243587970733,293.22344970703125,297.1499938964844,293.1499938964844,0.4058436453342438,-7299.31298828125,304.2391967773437,0.9990000128746032,0.5494357347488403,0.46824911236763,293.20928955078125,297.1499938964844,293.1499938964844,0.0133117670193314,-3532.586669921875,303.73211669921875,0.4472492337226867,0.050000000745058,0.2359350174665451,291.336181640625,291.1499938964844,260.8026428222656,259.2056884765625,279.5547790527344,293.7060852050781,291.3429870605469,1.0,0.3141288459300995,0.7998568415641785,0.7998568415641785,1.0,1.0,-1.421847939491272,0.6116889715194702,0.810158908367157,0.2778120636940002,0.0,0.0,0.7301739454269409,57.51641082763672,32.0,93.83428192138672,-17019.46484375,338.56500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.474609375,309.2081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18605.0625,18000.0,0.0,0.0,0.4066108465194702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9527923464775084,0.9528020620346068,-9.72021371126175e-06,0.0,0.0004126583226025,0.0,0.0,115.37056732177734,0.0,0.0,0.0,0.5525749921798706,4.0,0.0,1.0
647400,293.13604736328125,297.1499938964844,293.1499938964844,0.096867486834526,-2229.9931640625,304.1509094238281,0.6879034638404846,0.1580083221197128,0.1440462619066238,293.8430480957031,297.1499938964844,293.1499938964844,0.002862507244572,-227.26754760742188,295.1522216796875,0.4472492337226867,0.050000000745058,0.0497378669679164,293.2132873535156,297.1499938964844,293.1499938964844,0.3153525292873382,-4443.64453125,304.16485595703125,0.943487286567688,0.4084001779556274,0.2867243587970733,293.22344970703125,297.1499938964844,293.1499938964844,0.4058436453342438,-7299.31298828125,304.2391967773437,0.9990000128746032,0.5494357347488403,0.46824911236763,293.20928955078125,297.1499938964844,293.1499938964844,0.0133117670193314,-3532.586669921875,303.73211669921875,0.4472492337226867,0.050000000745058,0.2359350174665451,291.336181640625,291.1499938964844,260.8026428222656,259.2056884765625,279.5547790527344,293.7060852050781,291.3429870605469,1.0,0.3141288459300995,0.7998568415641785,0.7998568415641785,1.0,1.0,-1.421847939491272,0.6116889715194702,0.810158908367157,0.2778120636940002,0.0,0.0,0.7301739454269409,57.51641082763672,32.0,93.83428192138672,-17019.46484375,338.56500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.474609375,309.2081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18605.0625,18000.0,0.0,0.0,0.4066108465194702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9527923464775084,0.9528020620346068,-9.72021371126175e-06,0.0,0.0004126583226025,0.0,0.0,115.37056732177734,0.0,0.0,0.0,0.5525749921798706,4.0,0.0,1.0
647460,293.1332702636719,297.1499938964844,293.1499938964844,0.0968677029013633,-2229.16357421875,304.15057373046875,0.7010660171508789,0.1589247733354568,0.144658088684082,293.8510131835937,297.1499938964844,293.1499938964844,0.0026429889257997,-209.46961975097656,294.9375305175781,0.4587464928627014,0.050000000745058,0.0495219156146049,293.212158203125,297.1499938964844,293.1499938964844,0.312077522277832,-4406.42333984375,304.165283203125,0.9592052102088928,0.4070271253585815,0.285618782043457,293.1595764160156,297.1499938964844,293.1499938964844,0.3799443542957306,-6924.77978515625,304.2518310546875,0.9990000128746032,0.5605165958404541,0.445831835269928,293.2061767578125,297.1499938964844,293.1499938964844,0.0131131559610366,-3497.90576171875,303.72222900390625,0.4587464928627014,0.050000000745058,0.2349106520414352,291.39703369140625,291.1499938964844,260.8269348144531,259.226318359375,279.6339111328125,293.7921447753906,291.3990783691406,1.0,0.3047195374965668,0.7994619011878967,0.7994619011878967,1.0,1.0,-1.3928457498550415,0.5983932018280029,0.7944525480270386,0.2702604234218597,0.0,0.0,0.6925442218780518,51.5479736328125,50.0,69.71276092529297,-16560.91015625,311.0582275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85015869140625,309.3310241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18838.38671875,18000.0,0.0,0.0,0.4008346498012543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8747601509094238,0.8747690916061401,-8.906994480639696e-06,0.0,0.0004067962290719,0.0,0.0,94.94186401367188,0.0,0.0,0.0,0.5185529589653015,4.0,0.0,1.0
647520,293.1332702636719,297.1499938964844,293.1499938964844,0.0968677029013633,-2229.16357421875,304.15057373046875,0.7010660171508789,0.1589247733354568,0.144658088684082,293.8510131835937,297.1499938964844,293.1499938964844,0.0026429889257997,-209.46961975097656,294.9375305175781,0.4587464928627014,0.050000000745058,0.0495219156146049,293.212158203125,297.1499938964844,293.1499938964844,0.312077522277832,-4406.42333984375,304.165283203125,0.9592052102088928,0.4070271253585815,0.285618782043457,293.1595764160156,297.1499938964844,293.1499938964844,0.3799443542957306,-6924.77978515625,304.2518310546875,0.9990000128746032,0.5605165958404541,0.445831835269928,293.2061767578125,297.1499938964844,293.1499938964844,0.0131131559610366,-3497.90576171875,303.72222900390625,0.4587464928627014,0.050000000745058,0.2349106520414352,291.39703369140625,291.1499938964844,260.8269348144531,259.226318359375,279.6339111328125,293.7921447753906,291.3990783691406,1.0,0.3047195374965668,0.7994619011878967,0.7994619011878967,1.0,1.0,-1.3928457498550415,0.5983932018280029,0.7944525480270386,0.2702604234218597,0.0,0.0,0.6925442218780518,51.5479736328125,50.0,69.71276092529297,-16560.91015625,311.0582275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85015869140625,309.3310241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18838.38671875,18000.0,0.0,0.0,0.4008346498012543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8747601509094238,0.8747690916061401,-8.906994480639696e-06,0.0,0.0004067962290719,0.0,0.0,94.94186401367188,0.0,0.0,0.0,0.5185529589653015,4.0,0.0,1.0
647580,293.13671875,297.1499938964844,293.1499938964844,0.0972948893904686,-2237.703369140625,304.14971923828125,0.7024438977241516,0.1586719006299972,0.1448255032300949,293.85845947265625,297.1499938964844,293.1499938964844,0.0024429513141512,-193.9138946533203,294.6561889648437,0.4598151445388794,0.050000000745058,0.0495036318898201,293.2112731933594,297.1499938964844,293.1499938964844,0.3115163147449493,-4401.82177734375,304.1609802246094,0.959528923034668,0.4056320488452911,0.284640222787857,293.1097106933594,297.1499938964844,293.1499938964844,0.3769409954547882,-6896.64111328125,304.22186279296875,0.9990000128746032,0.5704455971717834,0.4438768625259399,293.2033996582031,297.1499938964844,293.1499938964844,0.0131170256063342,-3502.57177734375,303.7092590332031,0.4598151445388794,0.050000000745058,0.2348239123821258,291.3665466308594,291.1499938964844,260.85357666015625,259.2489624023437,279.63677978515625,293.7715759277344,291.35943603515625,1.0,0.304440975189209,0.7990670204162598,0.7990670204162598,1.0,1.0,-1.389384150505066,0.5967997312545776,0.7925843596458435,0.2692191898822784,0.0,0.0,0.6644182801246643,51.02230072021485,68.0,-38.23835754394531,-16290.9375,308.2857971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.264404296875,309.3954467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18719.232421875,18000.0,0.0,0.0,0.393055260181427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7986112833023071,0.7986193895339966,-8.106258974294178e-06,0.0,0.0003989011456724,0.0,0.0,77.18370056152344,0.0,0.0,0.0,0.48616823554039,4.0,0.0,1.0
647640,293.13671875,297.1499938964844,293.1499938964844,0.0972948893904686,-2237.703369140625,304.14971923828125,0.7024438977241516,0.1586719006299972,0.1448255032300949,293.85845947265625,297.1499938964844,293.1499938964844,0.0024429513141512,-193.9138946533203,294.6561889648437,0.4598151445388794,0.050000000745058,0.0495036318898201,293.2112731933594,297.1499938964844,293.1499938964844,0.3115163147449493,-4401.82177734375,304.1609802246094,0.959528923034668,0.4056320488452911,0.284640222787857,293.1097106933594,297.1499938964844,293.1499938964844,0.3769409954547882,-6896.64111328125,304.22186279296875,0.9990000128746032,0.5704455971717834,0.4438768625259399,293.2033996582031,297.1499938964844,293.1499938964844,0.0131170256063342,-3502.57177734375,303.7092590332031,0.4598151445388794,0.050000000745058,0.2348239123821258,291.3665466308594,291.1499938964844,260.85357666015625,259.2489624023437,279.63677978515625,293.7715759277344,291.35943603515625,1.0,0.304440975189209,0.7990670204162598,0.7990670204162598,1.0,1.0,-1.389384150505066,0.5967997312545776,0.7925843596458435,0.2692191898822784,0.0,0.0,0.6644182801246643,51.02230072021485,68.0,-38.23835754394531,-16290.9375,308.2857971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.264404296875,309.3954467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18719.232421875,18000.0,0.0,0.0,0.393055260181427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7986112833023071,0.7986193895339966,-8.106258974294178e-06,0.0,0.0003989011456724,0.0,0.0,77.18370056152344,0.0,0.0,0.0,0.48616823554039,4.0,0.0,1.0
647700,293.13934326171875,297.1499938964844,293.1499938964844,0.0973984450101852,-2240.293212890625,304.1495666503906,0.6987559199333191,0.1583255231380462,0.1445008069276809,293.8620300292969,297.1499938964844,293.1499938964844,0.0023507287260144,-186.9117126464844,294.4933776855469,0.4567627310752868,0.050000000745058,0.0495567321777343,293.2108764648437,297.1499938964844,293.1499938964844,0.3120357990264892,-4408.95703125,304.1580505371094,0.954707682132721,0.4049355089664459,0.2841956615447998,293.0986328125,297.1499938964844,293.1499938964844,0.3829478025436401,-6994.87353515625,304.1978454589844,0.9990000128746032,0.5731441974639893,0.4495140612125397,293.2024841308594,297.1499938964844,293.1499938964844,0.0131769170984625,-3516.251708984375,303.7008056640625,0.4567627310752868,0.050000000745058,0.2350758016109466,291.32330322265625,291.1499938964844,260.8678894042969,259.26104736328125,279.64044189453125,293.7729187011719,291.3153076171875,1.0,0.306975394487381,0.7988695502281189,0.7988695502281189,1.0,1.0,-1.3955891132354736,0.5996195673942566,0.7959696054458618,0.2707546055316925,0.0,0.0,0.6571667194366455,52.470951080322266,68.0,-79.21730041503906,-16256.06640625,314.4735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4476623535156,309.4316711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18539.607421875,18000.0,0.0,0.0,0.3888056874275207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7737351059913635,0.7737429141998291,-7.828117304597981e-06,0.0,0.0003945883363485,0.0,0.0,71.72931671142578,0.0,0.0,0.0,0.4755321145057678,4.0,0.0,1.0
647760,293.1399841308594,297.1499938964844,293.1499938964844,0.0977294817566871,-2247.201904296875,304.1490478515625,0.6936995387077332,0.1583322137594223,0.1444246917963028,293.8658752441406,297.1499938964844,293.1499938964844,0.0022585757542401,-179.9081573486328,294.3257751464844,0.4520530104637146,0.050000000745058,0.0496432483196258,293.2105407714844,297.1499938964844,293.1499938964844,0.3126936852931976,-4417.58251953125,304.1553955078125,0.9472455382347108,0.4042293727397918,0.2837727069854736,293.0977478027344,297.1499938964844,293.1499938964844,0.3926387429237366,-7146.90478515625,304.1715087890625,0.9990000128746032,0.5739790797233582,0.4585517942905426,293.2020263671875,297.1499938964844,293.1499938964844,0.0132534708827734,-3532.8916015625,303.6911926269531,0.4520530104637146,0.050000000745058,0.2354861944913864,291.27655029296875,291.1499938964844,260.8828430175781,259.2737121582031,279.6463317871094,293.7828063964844,291.2682800292969,1.0,0.3110127747058868,0.7986147403717041,0.7986147403717041,1.0,1.0,-1.4064314365386963,0.6045544147491455,0.8018770813941956,0.2734752297401428,0.0,0.0,0.6534009575843811,54.84571838378906,86.0,-104.7230987548828,-16283.5927734375,325.0276794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59539794921875,309.4633483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18363.873046875,18000.0,0.0,0.0,0.3845780491828918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7577182650566101,0.7577258944511414,-7.639422619831748e-06,0.0,0.0003902978496626,0.0,0.0,68.27326202392578,0.0,0.0,0.0,0.4685942232608795,4.0,0.0,1.0
647820,293.1357116699219,297.1499938964844,293.1499938964844,0.0993420258164405,-2278.83740234375,304.1466369628906,0.6816667318344116,0.1594409942626953,0.1453786641359329,293.8749084472656,297.1499938964844,293.1499938964844,0.002070888178423,-165.5703582763672,293.9784240722656,0.4396256804466247,0.050000000745058,0.0499044843018054,293.2101745605469,297.1499938964844,293.1499938964844,0.3142282664775848,-4437.013671875,304.15106201171875,0.9261662364006042,0.4027686417102813,0.2829613089561462,293.1252746582031,297.1499938964844,293.1499938964844,0.4212410449981689,-7581.6826171875,304.1166687011719,0.9990000128746032,0.5698022842407227,0.4848219752311706,293.2026672363281,297.1499938964844,293.1499938964844,0.0134427491575479,-3572.47314453125,303.66754150390625,0.4396256804466247,0.050000000745058,0.2367253899574279,291.1786804199219,291.1499938964844,260.9149169921875,259.30078125,279.6531066894531,293.8066101074219,291.17022705078125,1.0,0.3228256702423095,0.7981051802635193,0.7981051802635193,1.0,1.0,-1.4399330615997314,0.619857132434845,0.8200759887695312,0.2819660007953644,0.0,0.0,0.6560754776000977,62.04084396362305,104.0,-129.54769897460938,-16499.419921875,358.2006225585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7432861328125,309.4819030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18046.0390625,18000.0,0.0,0.0,0.3769504725933075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7493410110473633,0.749348521232605,-7.490879852412036e-06,0.0,0.0003825568128377,0.0,0.0,66.16580963134766,0.0,0.0,0.0,0.4645971953868866,4.0,0.0,1.0
647880,293.1357116699219,297.1499938964844,293.1499938964844,0.0993420258164405,-2278.83740234375,304.1466369628906,0.6816667318344116,0.1594409942626953,0.1453786641359329,293.8749084472656,297.1499938964844,293.1499938964844,0.002070888178423,-165.5703582763672,293.9784240722656,0.4396256804466247,0.050000000745058,0.0499044843018054,293.2101745605469,297.1499938964844,293.1499938964844,0.3142282664775848,-4437.013671875,304.15106201171875,0.9261662364006042,0.4027686417102813,0.2829613089561462,293.1252746582031,297.1499938964844,293.1499938964844,0.4212410449981689,-7581.6826171875,304.1166687011719,0.9990000128746032,0.5698022842407227,0.4848219752311706,293.2026672363281,297.1499938964844,293.1499938964844,0.0134427491575479,-3572.47314453125,303.66754150390625,0.4396256804466247,0.050000000745058,0.2367253899574279,291.1786804199219,291.1499938964844,260.9149169921875,259.30078125,279.6531066894531,293.8066101074219,291.17022705078125,1.0,0.3228256702423095,0.7981051802635193,0.7981051802635193,1.0,1.0,-1.4399330615997314,0.619857132434845,0.8200759887695312,0.2819660007953644,0.0,0.0,0.6560754776000977,62.04084396362305,104.0,-129.54769897460938,-16499.419921875,358.2006225585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7432861328125,309.4819030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18046.0390625,18000.0,0.0,0.0,0.3769504725933075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7493410110473633,0.749348521232605,-7.490879852412036e-06,0.0,0.0003825568128377,0.0,0.0,66.16580963134766,0.0,0.0,0.0,0.4645971953868866,4.0,0.0,1.0
647940,293.1344909667969,297.1499938964844,293.1499938964844,0.1012050881981849,-2315.0361328125,304.14471435546875,0.6670418977737427,0.1600624173879623,0.1465271115303039,293.8851928710937,297.1499938964844,293.1499938964844,0.0018814662471413,-151.0139617919922,293.6150817871094,0.4258557260036468,0.050000000745058,0.0502731539309024,293.21014404296875,297.1499938964844,293.1499938964844,0.316050112247467,-4459.43115234375,304.147705078125,0.9015932083129884,0.4012539684772491,0.2821891605854034,293.1880187988281,297.1499938964844,293.1499938964844,0.4602990746498108,-8158.08642578125,304.0627746582031,0.9990000128746032,0.5577802062034607,0.5196412801742554,293.2059020996094,297.1499938964844,293.1499938964844,0.0136726135388016,-3619.46630859375,303.6360778808594,0.4258557260036468,0.050000000745058,0.2384741902351379,291.07421875,291.1499938964844,260.95001220703125,259.330322265625,279.6119689941406,293.75830078125,291.0653381347656,1.0,0.338461697101593,0.7975955605506897,0.7975955605506897,1.0,1.0,-1.484721064567566,0.640407383441925,0.8443136215209961,0.2933994829654693,0.0,0.0,0.6730969548225403,72.17727661132812,107.0,-143.2929229736328,-16908.751953125,406.0024719238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64923095703125,309.4112243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17733.087890625,18000.0,0.0,0.0,0.371620237827301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7718461751937866,0.7718538045883179,-7.6279948189039715e-06,0.0,0.0003771473129745,0.0,0.0,70.07220458984375,0.0,0.0,0.0,0.4734961986541748,4.0,0.0,1.0
648000,293.1344909667969,297.1499938964844,293.1499938964844,0.1012050881981849,-2315.0361328125,304.14471435546875,0.6670418977737427,0.1600624173879623,0.1465271115303039,293.8851928710937,297.1499938964844,293.1499938964844,0.0018814662471413,-151.0139617919922,293.6150817871094,0.4258557260036468,0.050000000745058,0.0502731539309024,293.21014404296875,297.1499938964844,293.1499938964844,0.316050112247467,-4459.43115234375,304.147705078125,0.9015932083129884,0.4012539684772491,0.2821891605854034,293.1880187988281,297.1499938964844,293.1499938964844,0.4602990746498108,-8158.08642578125,304.0627746582031,0.9990000128746032,0.5577802062034607,0.5196412801742554,293.2059020996094,297.1499938964844,293.1499938964844,0.0136726135388016,-3619.46630859375,303.6360778808594,0.4258557260036468,0.050000000745058,0.2384741902351379,291.07421875,291.1499938964844,260.95001220703125,259.330322265625,279.6119689941406,293.75830078125,291.0653381347656,1.0,0.338461697101593,0.7975955605506897,0.7975955605506897,1.0,1.0,-1.484721064567566,0.640407383441925,0.8443136215209961,0.2933994829654693,0.0,0.0,0.6730969548225403,72.17727661132812,107.0,-143.2929229736328,-16908.751953125,406.0024719238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64923095703125,309.4112243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17733.087890625,18000.0,0.0,0.0,0.371620237827301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7718461751937866,0.7718538045883179,-7.6279948189039715e-06,0.0,0.0003771473129745,0.0,0.0,70.07220458984375,0.0,0.0,0.0,0.4734961986541748,4.0,0.0,1.0
648060,293.13238525390625,297.1499938964844,293.1499938964844,0.1026256382465362,-2341.97509765625,304.1441955566406,0.6523709893226624,0.1609007269144058,0.1476778537034988,293.8902893066406,297.1499938964844,293.1499938964844,0.0017074616625905,-137.30032348632812,293.299072265625,0.4133733212947845,0.050000000745058,0.0507199577987194,293.2052001953125,297.1499938964844,293.1499938964844,0.3172475099563598,-4473.54541015625,304.146728515625,0.8792019486427307,0.4007435739040375,0.2820337116718292,293.2469787597656,297.1499938964844,293.1499938964844,0.4652336239814758,-8207.2724609375,304.0862731933594,0.9808674454689026,0.544769287109375,0.5194207429885864,293.2062072753906,297.1499938964844,293.1499938964844,0.0138993775472044,-3660.069580078125,303.6134033203125,0.4133733212947845,0.050000000745058,0.2405936568975448,291.0191955566406,291.1499938964844,260.98883056640625,259.36309814453125,279.5943298339844,293.6971435546875,291.0221252441406,1.0,0.349910020828247,0.796455979347229,0.796455979347229,1.0,1.0,-1.489620327949524,0.6424640417098999,0.8471563458442688,0.2947233021259308,0.0,0.0,0.6961898803710938,83.58848571777344,110.0,-52.31943130493164,-17123.892578125,437.2450866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3355712890625,309.3437805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17518.71484375,18000.0,0.0,0.0,0.3693455159664154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8206305503845215,0.8206385970115662,-8.051274562603794e-06,0.0,0.000374838738935,0.0,0.0,79.9657211303711,0.0,0.0,0.0,0.4936279356479645,4.0,0.0,1.0
648120,293.13238525390625,297.1499938964844,293.1499938964844,0.1026256382465362,-2341.97509765625,304.1441955566406,0.6523709893226624,0.1609007269144058,0.1476778537034988,293.8902893066406,297.1499938964844,293.1499938964844,0.0017074616625905,-137.30032348632812,293.299072265625,0.4133733212947845,0.050000000745058,0.0507199577987194,293.2052001953125,297.1499938964844,293.1499938964844,0.3172475099563598,-4473.54541015625,304.146728515625,0.8792019486427307,0.4007435739040375,0.2820337116718292,293.2469787597656,297.1499938964844,293.1499938964844,0.4652336239814758,-8207.2724609375,304.0862731933594,0.9808674454689026,0.544769287109375,0.5194207429885864,293.2062072753906,297.1499938964844,293.1499938964844,0.0138993775472044,-3660.069580078125,303.6134033203125,0.4133733212947845,0.050000000745058,0.2405936568975448,291.0191955566406,291.1499938964844,260.98883056640625,259.36309814453125,279.5943298339844,293.6971435546875,291.0221252441406,1.0,0.349910020828247,0.796455979347229,0.796455979347229,1.0,1.0,-1.489620327949524,0.6424640417098999,0.8471563458442688,0.2947233021259308,0.0,0.0,0.6961898803710938,83.58848571777344,110.0,-52.31943130493164,-17123.892578125,437.2450866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3355712890625,309.3437805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17518.71484375,18000.0,0.0,0.0,0.3693455159664154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8206305503845215,0.8206385970115662,-8.051274562603794e-06,0.0,0.000374838738935,0.0,0.0,79.9657211303711,0.0,0.0,0.0,0.4936279356479645,4.0,0.0,1.0
648180,293.13458251953125,297.1499938964844,293.1499938964844,0.1027915477752685,-2344.341552734375,304.1458435058594,0.6416001915931702,0.1609038859605789,0.1481501311063766,293.89892578125,297.1499938964844,293.1499938964844,0.0014984274748712,-120.3576431274414,293.0419616699219,0.4050635993480682,0.050000000745058,0.0510955490171909,293.204345703125,297.1499938964844,293.1499938964844,0.3158659338951111,-4456.88037109375,304.15008544921875,0.8629187345504761,0.3995247185230255,0.2815610766410827,293.2675170898437,297.1499938964844,293.1499938964844,0.4577438533306122,-8090.5791015625,304.119140625,0.9596333503723145,0.5380982756614685,0.5123170018196106,293.2091064453125,297.1499938964844,293.1499938964844,0.0139636900275945,-3670.391845703125,303.5870666503906,0.4050635993480682,0.050000000745058,0.2423752844333648,291.0500183105469,291.1499938964844,261.0317687988281,259.3995361328125,279.6200561523437,293.6963806152344,291.051513671875,1.0,0.3580852746963501,0.7953163385391235,0.7953163385391235,1.0,1.0,-1.482820749282837,0.6391782164573669,0.8436424732208252,0.292844146490097,0.0,0.0,0.7071846127510071,92.97537994384766,113.0,9.710336685180664,-17088.603515625,457.4875793457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9717712402344,309.17779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17685.7890625,18000.0,0.0,0.0,0.3689717054367065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8525175452232361,0.8525259494781494,-8.413035175180994e-06,0.0,0.000374459370505,0.0,0.0,87.52078247070312,0.0,0.0,0.0,0.5076114535331726,4.0,0.0,1.0
648240,293.13458251953125,297.1499938964844,293.1499938964844,0.1027915477752685,-2344.341552734375,304.1458435058594,0.6416001915931702,0.1609038859605789,0.1481501311063766,293.89892578125,297.1499938964844,293.1499938964844,0.0014984274748712,-120.3576431274414,293.0419616699219,0.4050635993480682,0.050000000745058,0.0510955490171909,293.204345703125,297.1499938964844,293.1499938964844,0.3158659338951111,-4456.88037109375,304.15008544921875,0.8629187345504761,0.3995247185230255,0.2815610766410827,293.2675170898437,297.1499938964844,293.1499938964844,0.4577438533306122,-8090.5791015625,304.119140625,0.9596333503723145,0.5380982756614685,0.5123170018196106,293.2091064453125,297.1499938964844,293.1499938964844,0.0139636900275945,-3670.391845703125,303.5870666503906,0.4050635993480682,0.050000000745058,0.2423752844333648,291.0500183105469,291.1499938964844,261.0317687988281,259.3995361328125,279.6200561523437,293.6963806152344,291.051513671875,1.0,0.3580852746963501,0.7953163385391235,0.7953163385391235,1.0,1.0,-1.482820749282837,0.6391782164573669,0.8436424732208252,0.292844146490097,0.0,0.0,0.7071846127510071,92.97537994384766,113.0,9.710336685180664,-17088.603515625,457.4875793457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9717712402344,309.17779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17685.7890625,18000.0,0.0,0.0,0.3689717054367065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8525175452232361,0.8525259494781494,-8.413035175180994e-06,0.0,0.000374459370505,0.0,0.0,87.52078247070312,0.0,0.0,0.0,0.5076114535331726,4.0,0.0,1.0
