time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648300,293.13580322265625,297.1499938964844,293.1499938964844,0.1028210893273353,-2344.66552734375,304.14654541015625,0.6376394033432007,0.1608572304248809,0.1482556164264679,293.9039611816406,297.1499938964844,293.1499938964844,0.0013905668165534,-111.6602554321289,292.9046630859375,0.402043879032135,0.050000000745058,0.0512460954487323,293.2044372558594,297.1499938964844,293.1499938964844,0.3151740133762359,-4448.73291015625,304.1513061523437,0.8568613529205322,0.3988160490989685,0.2811958193778991,293.271484375,297.1499938964844,293.1499938964844,0.45562544465065,-8056.00244140625,304.1285400390625,0.9512574672698976,0.5358312726020813,0.5100833773612976,293.2108459472656,297.1499938964844,293.1499938964844,0.0139843104407191,-3674.47509765625,303.5724792480469,0.402043879032135,0.050000000745058,0.2430894076824188,291.0583190917969,291.1499938964844,261.0546875,259.41900634765625,279.6361083984375,293.7022705078125,291.05963134765625,1.0,0.3613905906677246,0.7947465181350708,0.7947465181350708,1.0,1.0,-1.4808650016784668,0.6382081508636475,0.8426569104194641,0.2922540307044983,0.0,0.0,0.7124583125114441,96.75138854980467,113.0,16.413362503051758,-17059.140625,465.9134521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7982177734375,309.0839233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17719.767578125,18000.0,0.0,0.0,0.3692421317100525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.865381121635437,0.8653897047042847,-8.554911801184062e-06,0.0,0.0003747338196262,0.0,0.0,90.64900970458984,0.0,0.0,0.0,0.5132948756217957,4.0,0.0,1.0
648360,293.1369323730469,297.1499938964844,293.1499938964844,0.1028371527791023,-2344.761962890625,304.14715576171875,0.6343053579330444,0.1608173102140426,0.1483432799577713,293.9092102050781,297.1499938964844,293.1499938964844,0.0012807489838451,-102.81249237060548,292.7656555175781,0.3994424343109131,0.050000000745058,0.0513796955347061,293.20465087890625,297.1499938964844,293.1499938964844,0.3144365549087524,-4440.12158203125,304.15240478515625,0.8516911864280701,0.3980867266654968,0.280795007944107,293.2735290527344,297.1499938964844,293.1499938964844,0.4537923038005829,-8026.5947265625,304.1357421875,0.9439232349395752,0.5338888764381409,0.5082460045814514,293.21258544921875,297.1499938964844,293.1499938964844,0.0139965610578656,-3677.353515625,303.5575561523437,0.3994424343109131,0.050000000745058,0.2437231689691543,291.0661315917969,291.1499938964844,261.0784912109375,259.4393005371094,279.65289306640625,293.7099304199219,291.0673828125,1.0,0.3643022775650024,0.794369637966156,0.794369637966156,1.0,1.0,-1.4792042970657349,0.6373968124389648,0.8418075442314148,0.2917639017105102,0.0,0.0,0.717265248298645,100.10382080078124,116.0,19.42854118347168,-17028.095703125,473.4176330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6345520019531,308.9927673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17744.396484375,18000.0,0.0,0.0,0.3697488903999328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8772592544555664,0.8772678971290588,-8.686177352501545e-06,0.0,0.0003752481134142,0.0,0.0,93.59671783447266,0.0,0.0,0.0,0.5185286998748779,4.0,0.0,1.0
648420,293.1387939453125,297.1499938964844,293.1499938964844,0.1028635799884796,-2344.905517578125,304.1480407714844,0.6289610266685486,0.160767912864685,0.1485071331262588,293.91998291015625,297.1499938964844,293.1499938964844,0.0010563994292169,-84.75723266601562,292.4837341308594,0.3950522541999817,0.050000000745058,0.0516084097325801,293.2051086425781,297.1499938964844,293.1499938964844,0.3128958344459533,-4422.29833984375,304.1541748046875,0.8432385325431824,0.3966087400913238,0.279941201210022,293.27471923828125,297.1499938964844,293.1499938964844,0.4504928588867187,-7975.22314453125,304.1458740234375,0.9316053986549376,0.5305125117301941,0.5051657557487488,293.21588134765625,297.1499938964844,293.1499938964844,0.0140027236193418,-3680.461181640625,303.5272827148437,0.3950522541999817,0.050000000745058,0.2448080778121948,291.0806884765625,291.1499938964844,261.128662109375,259.4821472167969,279.6885986328125,293.7278747558594,291.0818786621094,1.0,0.3692118227481842,0.7936158776283264,0.7936158776283264,1.0,1.0,-1.4762550592422483,0.6359488368034363,0.8403061628341675,0.2908825278282165,0.0,0.0,0.7255182862281799,105.84085845947266,104.0,20.58373069763184,-16962.8671875,486.15673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3453063964844,308.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17788.462890625,18000.0,0.0,0.0,0.3713021278381347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8978188037872314,0.897827684879303,-8.917757440940477e-06,0.0,0.0003768244641833,0.0,0.0,98.86522674560548,0.0,0.0,0.0,0.5276293754577637,4.0,0.0,1.0
648480,293.1387939453125,297.1499938964844,293.1499938964844,0.1028635799884796,-2344.905517578125,304.1480407714844,0.6289610266685486,0.160767912864685,0.1485071331262588,293.91998291015625,297.1499938964844,293.1499938964844,0.0010563994292169,-84.75723266601562,292.4837341308594,0.3950522541999817,0.050000000745058,0.0516084097325801,293.2051086425781,297.1499938964844,293.1499938964844,0.3128958344459533,-4422.29833984375,304.1541748046875,0.8432385325431824,0.3966087400913238,0.279941201210022,293.27471923828125,297.1499938964844,293.1499938964844,0.4504928588867187,-7975.22314453125,304.1458740234375,0.9316053986549376,0.5305125117301941,0.5051657557487488,293.21588134765625,297.1499938964844,293.1499938964844,0.0140027236193418,-3680.461181640625,303.5272827148437,0.3950522541999817,0.050000000745058,0.2448080778121948,291.0806884765625,291.1499938964844,261.128662109375,259.4821472167969,279.6885986328125,293.7278747558594,291.0818786621094,1.0,0.3692118227481842,0.7936158776283264,0.7936158776283264,1.0,1.0,-1.4762550592422483,0.6359488368034363,0.8403061628341675,0.2908825278282165,0.0,0.0,0.7255182862281799,105.84085845947266,104.0,20.58373069763184,-16962.8671875,486.15673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3453063964844,308.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17788.462890625,18000.0,0.0,0.0,0.3713021278381347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8978188037872314,0.897827684879303,-8.917757440940477e-06,0.0,0.0003768244641833,0.0,0.0,98.86522674560548,0.0,0.0,0.0,0.5276293754577637,4.0,0.0,1.0
648540,293.1400756835937,297.1499938964844,293.1499938964844,0.1027240455150604,-2341.96142578125,304.14892578125,0.6289998292922974,0.160793200135231,0.1485052704811096,293.9306945800781,297.1499938964844,293.1499938964844,0.0008238706504926,-66.05902862548828,292.2010498046875,0.3950861394405365,0.050000000745058,0.051606684923172,293.2053527832031,297.1499938964844,293.1499938964844,0.3110509216785431,-4401.05078125,304.1558532714844,0.8423240184783936,0.3951624631881714,0.2789255976676941,293.27398681640625,297.1499938964844,293.1499938964844,0.4470359683036804,-7923.27978515625,304.1529541015625,0.9295941591262816,0.5274965167045593,0.5022631883621216,293.2187194824219,297.1499938964844,293.1499938964844,0.0138988392427563,-3666.521728515625,303.4975280761719,0.3950861394405365,0.050000000745058,0.2447998970746994,291.09765625,291.1499938964844,261.18194580078125,259.5277404785156,279.727783203125,293.7474975585937,291.0993347167969,1.0,0.3681439161300659,0.792862057685852,0.792862057685852,1.0,1.0,-1.471538543701172,0.6336848139762878,0.837853729724884,0.2895557582378387,0.0,0.0,0.7314425110816956,105.7115478515625,92.0,24.771286010742188,-16885.35546875,483.116943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1171569824219,308.6996459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17838.65234375,18000.0,0.0,0.0,0.3732811212539673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9138805866241456,0.913889706134796,-9.105811841436662e-06,0.0,0.0003788328613154,0.0,0.0,103.15779876708984,0.0,0.0,0.0,0.5347754955291748,4.0,0.0,1.0
648600,293.1400756835937,297.1499938964844,293.1499938964844,0.1027240455150604,-2341.96142578125,304.14892578125,0.6289998292922974,0.160793200135231,0.1485052704811096,293.9306945800781,297.1499938964844,293.1499938964844,0.0008238706504926,-66.05902862548828,292.2010498046875,0.3950861394405365,0.050000000745058,0.051606684923172,293.2053527832031,297.1499938964844,293.1499938964844,0.3110509216785431,-4401.05078125,304.1558532714844,0.8423240184783936,0.3951624631881714,0.2789255976676941,293.27398681640625,297.1499938964844,293.1499938964844,0.4470359683036804,-7923.27978515625,304.1529541015625,0.9295941591262816,0.5274965167045593,0.5022631883621216,293.2187194824219,297.1499938964844,293.1499938964844,0.0138988392427563,-3666.521728515625,303.4975280761719,0.3950861394405365,0.050000000745058,0.2447998970746994,291.09765625,291.1499938964844,261.18194580078125,259.5277404785156,279.727783203125,293.7474975585937,291.0993347167969,1.0,0.3681439161300659,0.792862057685852,0.792862057685852,1.0,1.0,-1.471538543701172,0.6336848139762878,0.837853729724884,0.2895557582378387,0.0,0.0,0.7314425110816956,105.7115478515625,92.0,24.771286010742188,-16885.35546875,483.116943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1171569824219,308.6996459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17838.65234375,18000.0,0.0,0.0,0.3732811212539673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9138805866241456,0.913889706134796,-9.105811841436662e-06,0.0,0.0003788328613154,0.0,0.0,103.15779876708984,0.0,0.0,0.0,0.5347754955291748,4.0,0.0,1.0
648660,293.140625,297.1499938964844,293.1499938964844,0.1024872809648513,-2337.176513671875,304.1496887207031,0.6328888535499573,0.1609275937080383,0.1484460085630417,293.941162109375,297.1499938964844,293.1499938964844,0.0005875556962564,-47.07225799560547,291.9209289550781,0.3982450366020202,0.050000000745058,0.0514420345425605,293.2052001953125,297.1499938964844,293.1499938964844,0.3089518249034881,-4376.9296875,304.1573791503906,0.8466686606407166,0.3937863707542419,0.2778366506099701,293.272216796875,297.1499938964844,293.1499938964844,0.4433023333549499,-7868.4326171875,304.1581420898437,0.9348263740539552,0.524712085723877,0.4994381070137024,293.2208557128906,297.1499938964844,293.1499938964844,0.0137177193537354,-3639.9609375,303.4691162109375,0.3982450366020202,0.050000000745058,0.244018867611885,291.1197509765625,291.1499938964844,261.2380065917969,259.5757751464844,279.7690124511719,293.7675476074219,291.1217041015625,1.0,0.3634208440780639,0.7921586632728577,0.7921586632728577,1.0,1.0,-1.4656338691711426,0.6308850049972534,0.8347489237785339,0.2879188358783722,0.0,0.0,0.7340351343154907,101.4352035522461,80.0,30.151254653930664,-16797.21484375,469.0675659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95965576171875,308.6111755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17909.734375,18000.0,0.0,0.0,0.3753248751163482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9234184622764589,0.9234277009963988,-9.228301678376738e-06,0.0,0.0003809070622082,0.0,0.0,105.8475570678711,0.0,0.0,0.0,0.5390684008598328,4.0,0.0,1.0
648720,293.140625,297.1499938964844,293.1499938964844,0.1024872809648513,-2337.176513671875,304.1496887207031,0.6328888535499573,0.1609275937080383,0.1484460085630417,293.941162109375,297.1499938964844,293.1499938964844,0.0005875556962564,-47.07225799560547,291.9209289550781,0.3982450366020202,0.050000000745058,0.0514420345425605,293.2052001953125,297.1499938964844,293.1499938964844,0.3089518249034881,-4376.9296875,304.1573791503906,0.8466686606407166,0.3937863707542419,0.2778366506099701,293.272216796875,297.1499938964844,293.1499938964844,0.4433023333549499,-7868.4326171875,304.1581420898437,0.9348263740539552,0.524712085723877,0.4994381070137024,293.2208557128906,297.1499938964844,293.1499938964844,0.0137177193537354,-3639.9609375,303.4691162109375,0.3982450366020202,0.050000000745058,0.244018867611885,291.1197509765625,291.1499938964844,261.2380065917969,259.5757751464844,279.7690124511719,293.7675476074219,291.1217041015625,1.0,0.3634208440780639,0.7921586632728577,0.7921586632728577,1.0,1.0,-1.4656338691711426,0.6308850049972534,0.8347489237785339,0.2879188358783722,0.0,0.0,0.7340351343154907,101.4352035522461,80.0,30.151254653930664,-16797.21484375,469.0675659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95965576171875,308.6111755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17909.734375,18000.0,0.0,0.0,0.3753248751163482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9234184622764589,0.9234277009963988,-9.228301678376738e-06,0.0,0.0003809070622082,0.0,0.0,105.8475570678711,0.0,0.0,0.0,0.5390684008598328,4.0,0.0,1.0
648780,293.1407165527344,297.1499938964844,293.1499938964844,0.1022124588489532,-2331.67626953125,304.1502380371094,0.6396642327308655,0.1611472517251968,0.1483735293149948,293.9512939453125,297.1499938964844,293.1499938964844,0.0005031350883655,-37.52727127075195,291.6414489746094,0.403421401977539,0.050000000745058,0.0511768907308578,293.204833984375,297.1499938964844,293.1499938964844,0.3067207038402557,-4351.3544921875,304.1586303710937,0.8549314737319946,0.3924647569656372,0.2767146825790405,293.26983642578125,297.1499938964844,293.1499938964844,0.4394290745258331,-7812.35107421875,304.161865234375,0.94510817527771,0.522100031375885,0.4966853559017181,293.2223205566406,297.1499938964844,293.1499938964844,0.0134941367432475,-3606.003173828125,303.4420166015625,0.403421401977539,0.050000000745058,0.2427611351013183,291.1445617675781,291.1499938964844,261.2965087890625,259.6259765625,279.8115234375,293.7873229980469,291.1466979980469,1.0,0.3562186956405639,0.7914552688598633,0.7914552688598633,1.0,1.0,-1.4590673446655271,0.6277841329574585,0.8312831521034241,0.2861083149909973,0.0,0.0,0.733119785785675,94.60272216796876,68.0,33.932254791259766,-16700.87109375,448.4079895019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.874755859375,308.5614318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.14453125,18000.0,0.0,0.0,0.3771279454231262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9254820942878724,0.9254913926124572,-9.269655492971651e-06,0.0,0.0003827369073405,0.0,0.0,106.5593032836914,0.0,0.0,0.0,0.5400532484054565,4.0,0.0,1.0
648840,293.1407165527344,297.1499938964844,293.1499938964844,0.1022124588489532,-2331.67626953125,304.1502380371094,0.6396642327308655,0.1611472517251968,0.1483735293149948,293.9512939453125,297.1499938964844,293.1499938964844,0.0005031350883655,-37.52727127075195,291.6414489746094,0.403421401977539,0.050000000745058,0.0511768907308578,293.204833984375,297.1499938964844,293.1499938964844,0.3067207038402557,-4351.3544921875,304.1586303710937,0.8549314737319946,0.3924647569656372,0.2767146825790405,293.26983642578125,297.1499938964844,293.1499938964844,0.4394290745258331,-7812.35107421875,304.161865234375,0.94510817527771,0.522100031375885,0.4966853559017181,293.2223205566406,297.1499938964844,293.1499938964844,0.0134941367432475,-3606.003173828125,303.4420166015625,0.403421401977539,0.050000000745058,0.2427611351013183,291.1445617675781,291.1499938964844,261.2965087890625,259.6259765625,279.8115234375,293.7873229980469,291.1466979980469,1.0,0.3562186956405639,0.7914552688598633,0.7914552688598633,1.0,1.0,-1.4590673446655271,0.6277841329574585,0.8312831521034241,0.2861083149909973,0.0,0.0,0.733119785785675,94.60272216796876,68.0,33.932254791259766,-16700.87109375,448.4079895019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.874755859375,308.5614318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.14453125,18000.0,0.0,0.0,0.3771279454231262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9254820942878724,0.9254913926124572,-9.269655492971651e-06,0.0,0.0003827369073405,0.0,0.0,106.5593032836914,0.0,0.0,0.0,0.5400532484054565,4.0,0.0,1.0
648900,293.140625,297.1499938964844,293.1499938964844,0.1020704880356788,-2328.844482421875,304.15045166015625,0.6440575122833252,0.1612818837165832,0.1483374089002609,293.95623779296875,297.1499938964844,293.1499938964844,0.0004063805390615,-18.487831115722656,291.50177001953125,0.4066579341888428,0.050000000745058,0.0510189719498157,293.20458984375,297.1499938964844,293.1499938964844,0.3055795729160309,-4338.29541015625,304.1591491699219,0.8603975772857666,0.3918179869651794,0.2761461138725281,293.2684631347656,297.1499938964844,293.1499938964844,0.4374757409095764,-7784.28662109375,304.1632385253906,0.9517183899879456,0.520848274230957,0.4953371584415436,293.22283935546875,297.1499938964844,293.1499938964844,0.0133732883259654,-3587.299560546875,303.42889404296875,0.4066579341888428,0.050000000745058,0.2420120388269424,291.15740966796875,291.1499938964844,261.3265686035156,259.6517639160156,279.8330993652344,293.7970275878906,291.1595764160156,1.0,0.3519382774829864,0.7911035418510437,0.7911035418510437,1.0,1.0,-1.4556341171264648,0.626166045665741,0.8294680714607239,0.2851636111736297,0.0,0.0,0.7313340306282043,90.5422134399414,68.0,34.905574798583984,-16649.6171875,436.4663696289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.858642578125,308.5499572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18031.859375,18000.0,0.0,0.0,0.3778580129146576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9235676527023317,0.9235769510269164,-9.257592864742035e-06,0.0,0.0003834778326563,0.0,0.0,106.11912536621094,0.0,0.0,0.0,0.5392383933067322,4.0,0.0,1.0
648960,293.1404724121094,297.1499938964844,293.1499938964844,0.1019301563501358,-2326.0498046875,304.150634765625,0.6491434574127197,0.1614298969507217,0.1483026891946792,293.9610900878906,297.1499938964844,293.1499938964844,0.0003462949825916,-9.039277076721191,291.361572265625,0.4103661775588989,0.050000000745058,0.0508488416671752,293.2043151855469,297.1499938964844,293.1499938964844,0.3044341206550598,-4325.20263671875,304.1595458984375,0.8667507767677307,0.3911773562431335,0.275573581457138,293.2670593261719,297.1499938964844,293.1499938964844,0.4355318248271942,-7756.47412109375,304.16436767578125,0.9591034054756165,0.5196289420127869,0.4940083622932434,293.2232666015625,297.1499938964844,293.1499938964844,0.0132491067051887,-3567.8828125,303.4159851074219,0.4103661775588989,0.050000000745058,0.2412050068378448,291.170166015625,291.1499938964844,261.35711669921875,259.6780090332031,279.85479736328125,293.8065795898437,291.1722717285156,1.0,0.3472965657711029,0.790776789188385,0.790776789188385,1.0,1.0,-1.4521368741989136,0.6245224475860596,0.8276144862174988,0.2842050790786743,0.0,0.0,0.7287002205848694,86.17147064208984,56.0,35.13044357299805,-16596.158203125,423.7773742675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85919189453125,308.5465393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18073.271484375,18000.0,0.0,0.0,0.3784372210502624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9196901321411132,0.9196993708610536,-9.223556844517589e-06,0.0,0.0003840656718239,0.0,0.0,105.15104675292967,0.0,0.0,0.0,0.5375543236732483,4.0,0.0,1.0
649020,293.1400451660156,297.1499938964844,293.1499938964844,0.1016663908958435,-2320.807373046875,304.1508483886719,0.6615645289421082,0.1617576032876968,0.1482396423816681,293.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5332336425781,0.4195578098297119,0.050000000745058,0.0504825450479984,293.2038269042969,297.1499938964844,293.1499938964844,0.3021647334098816,-4299.3134765625,304.16015625,0.8822197914123535,0.3899056613445282,0.2744181752204895,293.2640075683594,297.1499938964844,293.1499938964844,0.4317280650138855,-7702.33642578125,304.1658935546875,0.97553813457489,0.517277717590332,0.4914095401763916,293.22381591796875,297.1499938964844,293.1499938964844,0.0129967303946614,-3527.93017578125,303.3906555175781,0.4195578098297119,0.050000000745058,0.2394674569368362,291.1942443847656,291.1499938964844,261.41949462890625,259.7315979003906,279.8990783691406,293.826171875,291.1961669921875,1.0,0.3371337652206421,0.7901232242584229,0.7901232242584229,1.0,1.0,-1.4450287818908691,0.621185839176178,0.8238430023193359,0.2822584807872772,0.0,0.0,0.7211602330207825,76.76924896240234,44.0,33.434608459472656,-16481.74609375,396.89068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90545654296875,308.5604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18151.1328125,18000.0,0.0,0.0,0.3790635466575622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.90642911195755,0.9064382314682008,-9.094112101593057e-06,0.0,0.000384701299481,0.0,0.0,101.77391815185548,0.0,0.0,0.0,0.531761646270752,4.0,0.0,1.0
649080,293.1400451660156,297.1499938964844,293.1499938964844,0.1016663908958435,-2320.807373046875,304.1508483886719,0.6615645289421082,0.1617576032876968,0.1482396423816681,293.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5332336425781,0.4195578098297119,0.050000000745058,0.0504825450479984,293.2038269042969,297.1499938964844,293.1499938964844,0.3021647334098816,-4299.3134765625,304.16015625,0.8822197914123535,0.3899056613445282,0.2744181752204895,293.2640075683594,297.1499938964844,293.1499938964844,0.4317280650138855,-7702.33642578125,304.1658935546875,0.97553813457489,0.517277717590332,0.4914095401763916,293.22381591796875,297.1499938964844,293.1499938964844,0.0129967303946614,-3527.93017578125,303.3906555175781,0.4195578098297119,0.050000000745058,0.2394674569368362,291.1942443847656,291.1499938964844,261.41949462890625,259.7315979003906,279.8990783691406,293.826171875,291.1961669921875,1.0,0.3371337652206421,0.7901232242584229,0.7901232242584229,1.0,1.0,-1.4450287818908691,0.621185839176178,0.8238430023193359,0.2822584807872772,0.0,0.0,0.7211602330207825,76.76924896240234,44.0,33.434608459472656,-16481.74609375,396.89068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90545654296875,308.5604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18151.1328125,18000.0,0.0,0.0,0.3790635466575622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.90642911195755,0.9064382314682008,-9.094112101593057e-06,0.0,0.000384701299481,0.0,0.0,101.77391815185548,0.0,0.0,0.0,0.531761646270752,4.0,0.0,1.0
649140,293.1395263671875,297.1499938964844,293.1499938964844,0.1014374867081642,-2316.271484375,304.15093994140625,0.6774417161941528,0.1621167063713073,0.1481856256723404,293.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982482910156,0.4321113526821136,0.050000000745058,0.0500929690897464,293.203369140625,297.1499938964844,293.1499938964844,0.2999612390995025,-4274.24365234375,304.1604309082031,0.90175598859787,0.3886341750621795,0.2732484042644501,293.2607727050781,297.1499938964844,293.1499938964844,0.4281118810176849,-7651.18017578125,304.1665954589844,0.9931161403656006,0.5150489211082458,0.4888996183872223,293.22418212890625,297.1499938964844,293.1499938964844,0.0127448197454214,-3487.53857421875,303.36553955078125,0.4321113526821136,0.050000000745058,0.23761947453022,291.21514892578125,291.1499938964844,261.4833374023437,259.78643798828125,279.9443359375,293.8464050292969,291.2167053222656,1.0,0.3260046541690826,0.7894697189331055,0.7894697189331055,1.0,1.0,-1.4378604888916016,0.6178246736526489,0.8200358152389526,0.2802958786487579,0.0,0.0,0.7110296487808228,66.77714538574219,32.0,29.109277725219727,-16356.5400390625,368.7835998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00445556640625,308.59637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18217.736328125,18000.0,0.0,0.0,0.3788694739341736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8865691423416138,0.8865780234336853,-8.892940059013199e-06,0.0,0.0003845043538603,0.0,0.0,96.78048706054688,0.0,0.0,0.0,0.5230989456176758,4.0,0.0,1.0
649200,293.1395263671875,297.1499938964844,293.1499938964844,0.1014374867081642,-2316.271484375,304.15093994140625,0.6774417161941528,0.1621167063713073,0.1481856256723404,293.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982482910156,0.4321113526821136,0.050000000745058,0.0500929690897464,293.203369140625,297.1499938964844,293.1499938964844,0.2999612390995025,-4274.24365234375,304.1604309082031,0.90175598859787,0.3886341750621795,0.2732484042644501,293.2607727050781,297.1499938964844,293.1499938964844,0.4281118810176849,-7651.18017578125,304.1665954589844,0.9931161403656006,0.5150489211082458,0.4888996183872223,293.22418212890625,297.1499938964844,293.1499938964844,0.0127448197454214,-3487.53857421875,303.36553955078125,0.4321113526821136,0.050000000745058,0.23761947453022,291.21514892578125,291.1499938964844,261.4833374023437,259.78643798828125,279.9443359375,293.8464050292969,291.2167053222656,1.0,0.3260046541690826,0.7894697189331055,0.7894697189331055,1.0,1.0,-1.4378604888916016,0.6178246736526489,0.8200358152389526,0.2802958786487579,0.0,0.0,0.7110296487808228,66.77714538574219,32.0,29.109277725219727,-16356.5400390625,368.7835998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00445556640625,308.59637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18217.736328125,18000.0,0.0,0.0,0.3788694739341736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8865691423416138,0.8865780234336853,-8.892940059013199e-06,0.0,0.0003845043538603,0.0,0.0,96.78048706054688,0.0,0.0,0.0,0.5230989456176758,4.0,0.0,1.0
649260,293.138671875,297.1499938964844,293.1499938964844,0.101195752620697,-2311.32421875,304.15106201171875,0.6938596963882446,0.1625524461269378,0.1482319831848144,293.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23876953125,0.4462498724460602,0.050000000745058,0.049758605659008,293.202880859375,297.1499938964844,293.1499938964844,0.2975431978702545,-4246.4755859375,304.1610412597656,0.9230338335037231,0.3873794972896576,0.272127628326416,293.2481689453125,297.1499938964844,293.1499938964844,0.4084883034229278,-7359.49169921875,304.1956481933594,0.9990000128746032,0.5147261023521423,0.4703350961208343,293.22412109375,297.1499938964844,293.1499938964844,0.0125132389366626,-3448.70849609375,303.3419494628906,0.4462498724460602,0.050000000745058,0.2360333949327469,291.2449035644531,291.1499938964844,261.5482788085937,259.8422241210937,280.014404296875,293.8873596191406,291.2510070800781,1.0,0.313504159450531,0.7888492345809937,0.7888492345809937,1.0,1.0,-1.4119919538497925,0.6058704257011414,0.8061215877532959,0.2736955285072326,0.0,0.0,0.6969347596168518,57.86456298828125,25.0,56.32499313354492,-16088.1845703125,334.8182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15899658203125,308.6919250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18292.330078125,18000.0,0.0,0.0,0.3776252567768097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8605553507804871,0.8605639934539795,-8.63381865201518e-06,0.0,0.0003832416550721,0.0,0.0,90.4986343383789,0.0,0.0,0.0,0.5117557048797607,4.0,0.0,1.0
649320,293.138671875,297.1499938964844,293.1499938964844,0.101195752620697,-2311.32421875,304.15106201171875,0.6938596963882446,0.1625524461269378,0.1482319831848144,293.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23876953125,0.4462498724460602,0.050000000745058,0.049758605659008,293.202880859375,297.1499938964844,293.1499938964844,0.2975431978702545,-4246.4755859375,304.1610412597656,0.9230338335037231,0.3873794972896576,0.272127628326416,293.2481689453125,297.1499938964844,293.1499938964844,0.4084883034229278,-7359.49169921875,304.1956481933594,0.9990000128746032,0.5147261023521423,0.4703350961208343,293.22412109375,297.1499938964844,293.1499938964844,0.0125132389366626,-3448.70849609375,303.3419494628906,0.4462498724460602,0.050000000745058,0.2360333949327469,291.2449035644531,291.1499938964844,261.5482788085937,259.8422241210937,280.014404296875,293.8873596191406,291.2510070800781,1.0,0.313504159450531,0.7888492345809937,0.7888492345809937,1.0,1.0,-1.4119919538497925,0.6058704257011414,0.8061215877532959,0.2736955285072326,0.0,0.0,0.6969347596168518,57.86456298828125,25.0,56.32499313354492,-16088.1845703125,334.8182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15899658203125,308.6919250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18292.330078125,18000.0,0.0,0.0,0.3776252567768097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8605553507804871,0.8605639934539795,-8.63381865201518e-06,0.0,0.0003832416550721,0.0,0.0,90.4986343383789,0.0,0.0,0.0,0.5117557048797607,4.0,0.0,1.0
649380,293.1371154785156,297.1499938964844,293.1499938964844,0.1007089391350746,-2301.0859375,304.1514892578125,0.7096136808395386,0.1631553322076797,0.1484938561916351,294.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3158569335937,0.4607676565647125,0.050000000745058,0.0494875535368919,293.2029113769531,297.1499938964844,293.1499938964844,0.2938864529132843,-4203.61962890625,304.1634216308594,0.9438450932502748,0.3860324919223785,0.2710154354572296,293.2014465332031,297.1499938964844,293.1499938964844,0.3771839439868927,-6895.0322265625,304.232177734375,0.9990000128746032,0.5216565132141113,0.44215127825737,293.22247314453125,297.1499938964844,293.1499938964844,0.0122715104371309,-3403.016845703125,303.3261413574219,0.4607676565647125,0.050000000745058,0.2347476482391357,291.3250427246094,291.1499938964844,261.614013671875,259.898681640625,280.1337585449219,294.0027160644531,291.3314514160156,1.0,0.3011511564254761,0.7882287502288818,0.7882287502288818,1.0,1.0,-1.3752708435058594,0.5890568494796753,0.7862139344215393,0.2641884386539459,0.0,0.0,0.6682378053665161,50.37643814086914,28.0,94.01876831054688,-15636.9345703125,300.5931091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4264831542969,308.8153686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18567.451171875,18000.0,0.0,0.0,0.3744209110736847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8097130060195923,0.8097211718559265,-8.180359145626426e-06,0.0,0.0003799896221607,0.0,0.0,79.32572937011719,0.0,0.0,0.0,0.490207701921463,4.0,0.0,1.0
649440,293.1371154785156,297.1499938964844,293.1499938964844,0.1007089391350746,-2301.0859375,304.1514892578125,0.7096136808395386,0.1631553322076797,0.1484938561916351,294.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3158569335937,0.4607676565647125,0.050000000745058,0.0494875535368919,293.2029113769531,297.1499938964844,293.1499938964844,0.2938864529132843,-4203.61962890625,304.1634216308594,0.9438450932502748,0.3860324919223785,0.2710154354572296,293.2014465332031,297.1499938964844,293.1499938964844,0.3771839439868927,-6895.0322265625,304.232177734375,0.9990000128746032,0.5216565132141113,0.44215127825737,293.22247314453125,297.1499938964844,293.1499938964844,0.0122715104371309,-3403.016845703125,303.3261413574219,0.4607676565647125,0.050000000745058,0.2347476482391357,291.3250427246094,291.1499938964844,261.614013671875,259.898681640625,280.1337585449219,294.0027160644531,291.3314514160156,1.0,0.3011511564254761,0.7882287502288818,0.7882287502288818,1.0,1.0,-1.3752708435058594,0.5890568494796753,0.7862139344215393,0.2641884386539459,0.0,0.0,0.6682378053665161,50.37643814086914,28.0,94.01876831054688,-15636.9345703125,300.5931091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4264831542969,308.8153686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18567.451171875,18000.0,0.0,0.0,0.3744209110736847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8097130060195923,0.8097211718559265,-8.180359145626426e-06,0.0,0.0003799896221607,0.0,0.0,79.32572937011719,0.0,0.0,0.0,0.490207701921463,4.0,0.0,1.0
649500,293.141357421875,297.1499938964844,293.1499938964844,0.1003411412239074,-2293.863037109375,304.15191650390625,0.7152704000473022,0.1624900251626968,0.148309588432312,294.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.346923828125,0.4667638540267944,0.050000000745058,0.0493871942162513,293.2031555175781,297.1499938964844,293.1499938964844,0.2924319505691528,-4186.8505859375,304.1636047363281,0.951918125152588,0.3853189349174499,0.2704557180404663,293.1711730957031,297.1499938964844,293.1499938964844,0.3649637997150421,-6715.52587890625,304.2392883300781,0.9990000128746032,0.5269470810890198,0.4312470555305481,293.2209777832031,297.1499938964844,293.1499938964844,0.0121851032599806,-3387.000244140625,303.3194580078125,0.4667638540267944,0.050000000745058,0.2342715859413147,291.3520202636719,291.1499938964844,261.64703369140625,259.92706298828125,280.1419982910156,293.9769897460937,291.3537292480469,1.0,0.2965506911277771,0.7879185676574707,0.7879185676574707,1.0,1.0,-1.3605914115905762,0.5823588371276855,0.7782325744628906,0.2603552937507629,0.0,0.0,0.6519246101379395,47.58940124511719,28.0,69.59473419189453,-15418.5009765625,287.8304138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6046142578125,308.8564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18663.759765625,18000.0,0.0,0.0,0.3719120919704437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7750982642173767,0.7751061320304871,-7.869015462347306e-06,0.0,0.0003774435026571,0.0,0.0,72.20247650146484,0.0,0.0,0.0,0.4759115576744079,4.0,0.0,1.0
649560,293.1492919921875,297.1499938964844,293.1499938964844,0.099478468298912,-2277.782470703125,304.15313720703125,0.7181758284568787,0.1610481292009353,0.1472466886043548,294.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3531188964844,0.4710277915000915,0.050000000745058,0.0493112057447433,293.20343017578125,297.1499938964844,293.1499938964844,0.291634052991867,-4178.12353515625,304.1625671386719,0.9579985737800598,0.3845901787281036,0.2698988914489746,293.1411437988281,297.1499938964844,293.1499938964844,0.3559192419052124,-6584.3818359375,304.23944091796875,0.9990000128746032,0.5325743556022644,0.4228028357028961,293.2196960449219,297.1499938964844,293.1499938964844,0.0121354823932051,-3379.369140625,303.31060791015625,0.4710277915000915,0.050000000745058,0.2339111268520355,291.3526916503906,291.1499938964844,261.68017578125,259.9554748535156,280.1507873535156,293.95281982421875,291.3515319824219,1.0,0.2927475571632385,0.7877834439277649,0.7877834439277649,1.0,1.0,-1.3479849100112915,0.5766252875328064,0.7713595628738403,0.2571030855178833,0.0,0.0,0.6382535696029663,45.457130432128906,46.0,31.807353973388672,-15215.0703125,277.6596374511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8017578125,308.9036865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18652.46484375,18000.0,0.0,0.0,0.3688359558582306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7414650321006775,0.741472601890564,-7.556722266599536e-06,0.0,0.0003743216220755,0.0,0.0,65.59662628173828,0.0,0.0,0.0,0.4621829092502594,4.0,0.0,1.0
649620,293.161376953125,297.1499938964844,293.1499938964844,0.0977430343627929,-2245.953369140625,304.1549072265625,0.7139326333999634,0.1585913449525833,0.1448030769824981,294.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3277282714844,0.4707055389881134,0.050000000745058,0.0493171662092208,293.20440673828125,297.1499938964844,293.1499938964844,0.2909340560436249,-4171.42919921875,304.1595153808594,0.956142008304596,0.383038729429245,0.2688489556312561,293.09796142578125,297.1499938964844,293.1499938964844,0.3556987941265106,-6595.46533203125,304.20916748046875,0.9990000128746032,0.5416271686553955,0.4234637022018432,293.2178649902344,297.1499938964844,293.1499938964844,0.012129315175116,-3382.759033203125,303.2894897460937,0.4707055389881134,0.050000000745058,0.2339394092559814,291.322021484375,291.1499938964844,261.7464294433594,260.0123596191406,280.1793212890625,293.9481811523437,291.3168640136719,1.0,0.2931675910949707,0.7875131368637085,0.7875131368637085,1.0,1.0,-1.344610571861267,0.5751121044158936,0.7694984078407288,0.2560487687587738,0.0,0.0,0.6168215274810791,45.54769134521485,64.0,-35.56209945678711,-14990.5380859375,276.4813232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2022705078125,308.9932556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18497.75390625,18000.0,0.0,0.0,0.3614110946655273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6868956089019775,0.6869027018547058,-7.048415227473015e-06,0.0,0.0003667863202281,0.0,0.0,55.6590461730957,0.0,0.0,0.0,0.4400228559970855,4.0,0.0,1.0
649680,293.161376953125,297.1499938964844,293.1499938964844,0.0977430343627929,-2245.953369140625,304.1549072265625,0.7139326333999634,0.1585913449525833,0.1448030769824981,294.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3277282714844,0.4707055389881134,0.050000000745058,0.0493171662092208,293.20440673828125,297.1499938964844,293.1499938964844,0.2909340560436249,-4171.42919921875,304.1595153808594,0.956142008304596,0.383038729429245,0.2688489556312561,293.09796142578125,297.1499938964844,293.1499938964844,0.3556987941265106,-6595.46533203125,304.20916748046875,0.9990000128746032,0.5416271686553955,0.4234637022018432,293.2178649902344,297.1499938964844,293.1499938964844,0.012129315175116,-3382.759033203125,303.2894897460937,0.4707055389881134,0.050000000745058,0.2339394092559814,291.322021484375,291.1499938964844,261.7464294433594,260.0123596191406,280.1793212890625,293.9481811523437,291.3168640136719,1.0,0.2931675910949707,0.7875131368637085,0.7875131368637085,1.0,1.0,-1.344610571861267,0.5751121044158936,0.7694984078407288,0.2560487687587738,0.0,0.0,0.6168215274810791,45.54769134521485,64.0,-35.56209945678711,-14990.5380859375,276.4813232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2022705078125,308.9932556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18497.75390625,18000.0,0.0,0.0,0.3614110946655273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6868956089019775,0.6869027018547058,-7.048415227473015e-06,0.0,0.0003667863202281,0.0,0.0,55.6590461730957,0.0,0.0,0.0,0.4400228559970855,4.0,0.0,1.0
649740,293.1623229980469,297.1499938964844,293.1499938964844,0.0976964682340622,-2246.384521484375,304.1532592773437,0.7034152150154114,0.1580896973609924,0.1440479606389999,294.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2607421875,0.462095558643341,0.050000000745058,0.0494655705988407,293.20587158203125,297.1499938964844,293.1499938964844,0.2912921011447906,-4177.34619140625,304.15576171875,0.9415298700332642,0.3813638985157013,0.2678165435791015,293.0926513671875,297.1499938964844,293.1499938964844,0.3724644184112549,-6861.91064453125,304.1612548828125,0.9990000128746032,0.5441029071807861,0.439769983291626,293.21728515625,297.1499938964844,293.1499938964844,0.0122145395725965,-3405.37939453125,303.2627258300781,0.462095558643341,0.050000000745058,0.23464335501194,291.25152587890625,291.1499938964844,261.8125,260.0689697265625,280.21246337890625,293.9757080078125,291.2443542480469,1.0,0.3003315329551697,0.7872428894042969,0.7872428894042969,1.0,1.0,-1.3630532026290894,0.5834885239601135,0.779564619064331,0.2605791091918945,0.0,0.0,0.6077311038970947,49.60433197021485,82.0,-86.98236846923828,-14993.9404296875,293.5492858886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5154724121094,309.0604553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18255.06640625,18000.0,0.0,0.0,0.3533983528614044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6563947200775146,0.6564014554023743,-6.744731763319578e-06,0.0,0.0003586543898563,0.0,0.0,50.40370941162109,0.0,0.0,0.0,0.4275991916656494,4.0,0.0,1.0
649800,293.1623229980469,297.1499938964844,293.1499938964844,0.0976964682340622,-2246.384521484375,304.1532592773437,0.7034152150154114,0.1580896973609924,0.1440479606389999,294.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2607421875,0.462095558643341,0.050000000745058,0.0494655705988407,293.20587158203125,297.1499938964844,293.1499938964844,0.2912921011447906,-4177.34619140625,304.15576171875,0.9415298700332642,0.3813638985157013,0.2678165435791015,293.0926513671875,297.1499938964844,293.1499938964844,0.3724644184112549,-6861.91064453125,304.1612548828125,0.9990000128746032,0.5441029071807861,0.439769983291626,293.21728515625,297.1499938964844,293.1499938964844,0.0122145395725965,-3405.37939453125,303.2627258300781,0.462095558643341,0.050000000745058,0.23464335501194,291.25152587890625,291.1499938964844,261.8125,260.0689697265625,280.21246337890625,293.9757080078125,291.2443542480469,1.0,0.3003315329551697,0.7872428894042969,0.7872428894042969,1.0,1.0,-1.3630532026290894,0.5834885239601135,0.779564619064331,0.2605791091918945,0.0,0.0,0.6077311038970947,49.60433197021485,82.0,-86.98236846923828,-14993.9404296875,293.5492858886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5154724121094,309.0604553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18255.06640625,18000.0,0.0,0.0,0.3533983528614044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6563947200775146,0.6564014554023743,-6.744731763319578e-06,0.0,0.0003586543898563,0.0,0.0,50.40370941162109,0.0,0.0,0.0,0.4275991916656494,4.0,0.0,1.0
649860,293.1545104980469,297.1499938964844,293.1499938964844,0.0991683080792427,-2275.33544921875,304.1496887207031,0.6899662613868713,0.1593452244997024,0.1450196802616119,294.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17901611328125,0.4476270675659179,0.050000000745058,0.0497304610908031,293.20782470703125,297.1499938964844,293.1499938964844,0.2919668555259704,-4186.7578125,304.1527404785156,0.9181393384933472,0.3795547187328338,0.2667790353298187,293.1251220703125,297.1499938964844,293.1499938964844,0.4018630683422088,-7310.87353515625,304.1084899902344,0.9990000128746032,0.539046585559845,0.467469185590744,293.21856689453125,297.1499938964844,293.1499938964844,0.0123472567647695,-3437.47900390625,303.2299194335937,0.4476270675659179,0.050000000745058,0.2358998954296112,291.1692199707031,291.1499938964844,261.87799072265625,260.12506103515625,280.248779296875,294.0260314941406,291.1622009277344,1.0,0.3126960396766662,0.7866491079330444,0.7866491079330444,1.0,1.0,-1.398045301437378,0.5993821024894714,0.7986631393432617,0.2693001329898834,0.0,0.0,0.6106476187705994,56.89518356323242,85.0,-107.2046127319336,-15200.9384765625,326.1020812988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65216064453125,309.08087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.943359375,18000.0,0.0,0.0,0.3462297320365906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6519818902015686,0.6519885659217834,-6.655594006588217e-06,0.0,0.0003513791598379,0.0,0.0,49.40131378173828,0.0,0.0,0.0,0.425368458032608,4.0,0.0,1.0
649920,293.1545104980469,297.1499938964844,293.1499938964844,0.0991683080792427,-2275.33544921875,304.1496887207031,0.6899662613868713,0.1593452244997024,0.1450196802616119,294.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17901611328125,0.4476270675659179,0.050000000745058,0.0497304610908031,293.20782470703125,297.1499938964844,293.1499938964844,0.2919668555259704,-4186.7578125,304.1527404785156,0.9181393384933472,0.3795547187328338,0.2667790353298187,293.1251220703125,297.1499938964844,293.1499938964844,0.4018630683422088,-7310.87353515625,304.1084899902344,0.9990000128746032,0.539046585559845,0.467469185590744,293.21856689453125,297.1499938964844,293.1499938964844,0.0123472567647695,-3437.47900390625,303.2299194335937,0.4476270675659179,0.050000000745058,0.2358998954296112,291.1692199707031,291.1499938964844,261.87799072265625,260.12506103515625,280.248779296875,294.0260314941406,291.1622009277344,1.0,0.3126960396766662,0.7866491079330444,0.7866491079330444,1.0,1.0,-1.398045301437378,0.5993821024894714,0.7986631393432617,0.2693001329898834,0.0,0.0,0.6106476187705994,56.89518356323242,85.0,-107.2046127319336,-15200.9384765625,326.1020812988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65216064453125,309.08087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.943359375,18000.0,0.0,0.0,0.3462297320365906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6519818902015686,0.6519885659217834,-6.655594006588217e-06,0.0,0.0003513791598379,0.0,0.0,49.40131378173828,0.0,0.0,0.0,0.425368458032608,4.0,0.0,1.0
649980,293.140380859375,297.1499938964844,293.1499938964844,0.1018717661499977,-2326.78759765625,304.1452941894531,0.6820970177650452,0.1621042191982269,0.1475851833820343,294.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10870361328125,0.4368378520011902,0.050000000745058,0.0499713532626628,293.21002197265625,297.1499938964844,293.1499938964844,0.2921692728996277,-4190.14013671875,304.15155029296875,0.900246262550354,0.37764573097229,0.2656446993350982,293.18328857421875,297.1499938964844,293.1499938964844,0.428608626127243,-7706.0126953125,304.0783996582031,0.9990000128746032,0.527913510799408,0.4913081228733063,293.2221984863281,297.1499938964844,293.1499938964844,0.012438666075468,-3461.894287109375,303.1911315917969,0.4368378520011902,0.050000000745058,0.2370425909757614,291.10137939453125,291.1499938964844,261.9425964355469,260.1803283691406,280.25244140625,294.0189819335937,291.09588623046875,1.0,0.3231051862239837,0.786055326461792,0.786055326461792,1.0,1.0,-1.4300462007522583,0.6139275431632996,0.816118597984314,0.2773938477039337,0.0,0.0,0.6219558119773865,63.546630859375,88.0,-95.15209197998048,-15477.3583984375,357.1023254394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5762023925781,309.0405578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17833.4140625,18000.0,0.0,0.0,0.341064304113388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.668499231338501,0.6685059666633606,-6.746761300746584e-06,0.0,0.0003461368905846,0.0,0.0,51.73495864868164,0.0,0.0,0.0,0.4314057826995849,4.0,0.0,1.0
650040,293.140380859375,297.1499938964844,293.1499938964844,0.1018717661499977,-2326.78759765625,304.1452941894531,0.6820970177650452,0.1621042191982269,0.1475851833820343,294.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10870361328125,0.4368378520011902,0.050000000745058,0.0499713532626628,293.21002197265625,297.1499938964844,293.1499938964844,0.2921692728996277,-4190.14013671875,304.15155029296875,0.900246262550354,0.37764573097229,0.2656446993350982,293.18328857421875,297.1499938964844,293.1499938964844,0.428608626127243,-7706.0126953125,304.0783996582031,0.9990000128746032,0.527913510799408,0.4913081228733063,293.2221984863281,297.1499938964844,293.1499938964844,0.012438666075468,-3461.894287109375,303.1911315917969,0.4368378520011902,0.050000000745058,0.2370425909757614,291.10137939453125,291.1499938964844,261.9425964355469,260.1803283691406,280.25244140625,294.0189819335937,291.09588623046875,1.0,0.3231051862239837,0.786055326461792,0.786055326461792,1.0,1.0,-1.4300462007522583,0.6139275431632996,0.816118597984314,0.2773938477039337,0.0,0.0,0.6219558119773865,63.546630859375,88.0,-95.15209197998048,-15477.3583984375,357.1023254394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5762023925781,309.0405578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17833.4140625,18000.0,0.0,0.0,0.341064304113388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.668499231338501,0.6685059666633606,-6.746761300746584e-06,0.0,0.0003461368905846,0.0,0.0,51.73495864868164,0.0,0.0,0.0,0.4314057826995849,4.0,0.0,1.0
