time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650100,293.1380920410156,297.1499938964844,293.1499938964844,0.1029645204544067,-2347.487060546875,304.1441955566406,0.6775628924369812,0.1626751720905304,0.1485445201396942,294.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.076416015625,0.4317335486412048,0.050000000745058,0.0501032210886478,293.21112060546875,297.1499938964844,293.1499938964844,0.2922152578830719,-4191.1318359375,304.15118408203125,0.8917973041534424,0.3766681253910064,0.2650640606880188,293.2144775390625,297.1499938964844,293.1499938964844,0.4367141127586365,-7820.83203125,304.07720947265625,0.9969457983970642,0.5213644504547119,0.4974414110183716,293.2252197265625,297.1499938964844,293.1499938964844,0.0124791227281093,-3473.436767578125,303.16796875,0.4317335486412048,0.050000000745058,0.2376681119203567,291.0689392089844,291.1499938964844,261.9744873046875,260.20758056640625,280.2347717285156,293.9720764160156,291.06427001953125,1.0,0.3276392519474029,0.7857584357261658,0.7857584357261658,1.0,1.0,-1.4386980533599854,0.6177918910980225,0.8209061026573181,0.2797555029392242,0.0,0.0,0.6306273937225342,67.04341125488281,88.0,-88.10787200927734,-15593.66796875,369.8717651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4653625488281,308.9999389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17750.396484375,18000.0,0.0,0.0,0.3394253551959991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6826395392417908,0.6826463937759399,-6.844004474260146e-06,0.0,0.000344473606674,0.0,0.0,53.90478515625,0.0,0.0,0.0,0.4368750751018524,4.0,0.0,1.0
650160,293.13824462890625,297.1499938964844,293.1499938964844,0.1034060567617416,-2355.587890625,304.1444702148437,0.671004593372345,0.1627992689609527,0.1490116268396377,294.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06158447265625,0.4258777797222137,0.050000000745058,0.050272848457098,293.21221923828125,297.1499938964844,293.1499938964844,0.2915936410427093,-4183.85888671875,304.1521301269531,0.8818477392196655,0.3756773769855499,0.2645109295845032,293.2361145019531,297.1499938964844,293.1499938964844,0.4325593411922455,-7751.03466796875,304.09796142578125,0.986182689666748,0.5162858366966248,0.4920505881309509,293.2286071777344,297.1499938964844,293.1499938964844,0.0125027000904083,-3479.802978515625,303.1451110839844,0.4258777797222137,0.050000000745058,0.2384727448225021,291.0620422363281,291.1499938964844,262.0060119628906,260.2344970703125,280.2425231933594,293.952880859375,291.0646057128906,1.0,0.3313851654529571,0.785237729549408,0.785237729549408,1.0,1.0,-1.433387041091919,0.6153075695037842,0.8180794715881348,0.2782721221446991,0.0,0.0,0.6374297142028809,71.24437713623047,91.0,-35.0408821105957,-15622.931640625,377.4883728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3269348144531,308.9819030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17707.845703125,18000.0,0.0,0.0,0.3383150696754455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6992539167404175,0.6992608904838562,-6.973802555876318e-06,0.0,0.0003433467645663,0.0,0.0,56.62267303466797,0.0,0.0,0.0,0.4433079063892364,4.0,0.0,1.0
650220,293.1410217285156,297.1499938964844,293.1499938964844,0.1032790541648864,-2352.49267578125,304.1465148925781,0.6604726910591125,0.1625370532274246,0.1491590291261673,294.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917358398437,0.4176965653896332,0.050000000745058,0.0505506619811058,293.21502685546875,297.1499938964844,293.1499938964844,0.2891501188278198,-4154.90478515625,304.1554260253906,0.8667144179344177,0.3735344409942627,0.2632610499858856,293.2556457519531,297.1499938964844,293.1499938964844,0.4259901940822601,-7643.9404296875,304.1257019042969,0.9683108329772948,0.5100977420806885,0.4854275584220886,293.2353210449219,297.1499938964844,293.1499938964844,0.0124775525182485,-3477.106201171875,303.10162353515625,0.4176965653896332,0.050000000745058,0.2397905737161636,291.094482421875,291.1499938964844,262.0678405761719,260.2872009277344,280.2809143066406,293.9598693847656,291.0960998535156,1.0,0.3375818729400635,0.7841963171958923,0.7841963171958923,1.0,1.0,-1.4260263442993164,0.6118118762969971,0.8142145276069641,0.2761993110179901,0.0,0.0,0.6424482464790344,78.14894104003906,94.0,16.567256927490234,-15555.509765625,390.6022338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0318603515625,308.84246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17847.412109375,18000.0,0.0,0.0,0.3371520638465881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7168068885803223,0.7168140411376953,-7.156303581723478e-06,0.0,0.000342166487826,0.0,0.0,59.87708282470703,0.0,0.0,0.0,0.4506113529205322,4.0,0.0,1.0
650280,293.1410217285156,297.1499938964844,293.1499938964844,0.1032790541648864,-2352.49267578125,304.1465148925781,0.6604726910591125,0.1625370532274246,0.1491590291261673,294.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917358398437,0.4176965653896332,0.050000000745058,0.0505506619811058,293.21502685546875,297.1499938964844,293.1499938964844,0.2891501188278198,-4154.90478515625,304.1554260253906,0.8667144179344177,0.3735344409942627,0.2632610499858856,293.2556457519531,297.1499938964844,293.1499938964844,0.4259901940822601,-7643.9404296875,304.1257019042969,0.9683108329772948,0.5100977420806885,0.4854275584220886,293.2353210449219,297.1499938964844,293.1499938964844,0.0124775525182485,-3477.106201171875,303.10162353515625,0.4176965653896332,0.050000000745058,0.2397905737161636,291.094482421875,291.1499938964844,262.0678405761719,260.2872009277344,280.2809143066406,293.9598693847656,291.0960998535156,1.0,0.3375818729400635,0.7841963171958923,0.7841963171958923,1.0,1.0,-1.4260263442993164,0.6118118762969971,0.8142145276069641,0.2761993110179901,0.0,0.0,0.6424482464790344,78.14894104003906,94.0,16.567256927490234,-15555.509765625,390.6022338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0318603515625,308.84246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17847.412109375,18000.0,0.0,0.0,0.3371520638465881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7168068885803223,0.7168140411376953,-7.156303581723478e-06,0.0,0.000342166487826,0.0,0.0,59.87708282470703,0.0,0.0,0.0,0.4506113529205322,4.0,0.0,1.0
650340,293.14373779296875,297.1499938964844,293.1499938964844,0.1030919030308723,-2348.63037109375,304.1479797363281,0.6527047157287598,0.1622119098901748,0.1490718722343444,294.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082763671875,0.4121280312538147,0.050000000745058,0.0507727563381195,293.21795654296875,297.1499938964844,293.1499938964844,0.2869197130203247,-4128.89990234375,304.1573181152344,0.8554674983024597,0.3712942600250244,0.2618813812732696,293.2615661621094,297.1499938964844,293.1499938964844,0.4221960604190826,-7583.056640625,304.139892578125,0.9542808532714844,0.5062046647071838,0.4816046059131622,293.2408752441406,297.1499938964844,293.1499938964844,0.012449724599719,-3475.231201171875,303.0577697753906,0.4121280312538147,0.050000000745058,0.2408441007137298,291.1099548339844,291.1499938964844,262.1277770996094,260.3382263183594,280.32830810546875,293.9870300292969,291.1111755371094,1.0,0.3425677716732025,0.7831549048423767,0.7831549048423767,1.0,1.0,-1.421206831932068,0.6094757914543152,0.8117309808731079,0.2747903764247894,0.0,0.0,0.6467097997665405,83.68792724609375,97.0,20.279687881469727,-15457.1767578125,401.571533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7626953125,308.6825561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17896.27734375,18000.0,0.0,0.0,0.3368692398071289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7275251746177673,0.7275324463844299,-7.261361588462023e-06,0.0,0.00034187946585,0.0,0.0,61.87438201904297,0.0,0.0,0.0,0.4551161229610443,4.0,0.0,1.0
650400,293.14373779296875,297.1499938964844,293.1499938964844,0.1030919030308723,-2348.63037109375,304.1479797363281,0.6527047157287598,0.1622119098901748,0.1490718722343444,294.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082763671875,0.4121280312538147,0.050000000745058,0.0507727563381195,293.21795654296875,297.1499938964844,293.1499938964844,0.2869197130203247,-4128.89990234375,304.1573181152344,0.8554674983024597,0.3712942600250244,0.2618813812732696,293.2615661621094,297.1499938964844,293.1499938964844,0.4221960604190826,-7583.056640625,304.139892578125,0.9542808532714844,0.5062046647071838,0.4816046059131622,293.2408752441406,297.1499938964844,293.1499938964844,0.012449724599719,-3475.231201171875,303.0577697753906,0.4121280312538147,0.050000000745058,0.2408441007137298,291.1099548339844,291.1499938964844,262.1277770996094,260.3382263183594,280.32830810546875,293.9870300292969,291.1111755371094,1.0,0.3425677716732025,0.7831549048423767,0.7831549048423767,1.0,1.0,-1.421206831932068,0.6094757914543152,0.8117309808731079,0.2747903764247894,0.0,0.0,0.6467097997665405,83.68792724609375,97.0,20.279687881469727,-15457.1767578125,401.571533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7626953125,308.6825561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17896.27734375,18000.0,0.0,0.0,0.3368692398071289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7275251746177673,0.7275324463844299,-7.261361588462023e-06,0.0,0.00034187946585,0.0,0.0,61.87438201904297,0.0,0.0,0.0,0.4551161229610443,4.0,0.0,1.0
650460,293.145751953125,297.1499938964844,293.1499938964844,0.1029425635933876,-2345.581787109375,304.1488952636719,0.6467291712760925,0.1619591563940048,0.1490067243576049,294.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210021972656,0.4079017639160156,0.050000000745058,0.05096086114645,293.2207336425781,297.1499938964844,293.1499938964844,0.284663051366806,-4102.7470703125,304.1586303710937,0.8464437127113342,0.3690069019794464,0.2604387104511261,293.2626647949219,297.1499938964844,293.1499938964844,0.4191903173923492,-7536.34228515625,304.1481628417969,0.9426044225692748,0.5031533241271973,0.4787817895412445,293.24530029296875,297.1499938964844,293.1499938964844,0.0124141536653041,-3472.125,303.0150146484375,0.4079017639160156,0.050000000745058,0.2417363822460174,291.12225341796875,291.1499938964844,262.1854858398437,260.38726806640625,280.37530517578125,294.0184326171875,291.1231689453125,1.0,0.3467458188533783,0.7825567126274109,0.7825567126274109,1.0,1.0,-1.417304754257202,0.6076161861419678,0.8096886277198792,0.2736835479736328,0.0,0.0,0.64954674243927,88.38259887695312,85.0,17.6082820892334,-15359.43359375,410.9009399414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53485107421875,308.5391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17928.943359375,18000.0,0.0,0.0,0.3371674418449402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7350715398788452,0.7350788712501526,-7.335771897487575e-06,0.0,0.0003421820874791,0.0,0.0,63.30670928955078,0.0,0.0,0.0,0.4582715928554535,4.0,0.0,1.0
650520,293.145751953125,297.1499938964844,293.1499938964844,0.1029425635933876,-2345.581787109375,304.1488952636719,0.6467291712760925,0.1619591563940048,0.1490067243576049,294.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210021972656,0.4079017639160156,0.050000000745058,0.05096086114645,293.2207336425781,297.1499938964844,293.1499938964844,0.284663051366806,-4102.7470703125,304.1586303710937,0.8464437127113342,0.3690069019794464,0.2604387104511261,293.2626647949219,297.1499938964844,293.1499938964844,0.4191903173923492,-7536.34228515625,304.1481628417969,0.9426044225692748,0.5031533241271973,0.4787817895412445,293.24530029296875,297.1499938964844,293.1499938964844,0.0124141536653041,-3472.125,303.0150146484375,0.4079017639160156,0.050000000745058,0.2417363822460174,291.12225341796875,291.1499938964844,262.1854858398437,260.38726806640625,280.37530517578125,294.0184326171875,291.1231689453125,1.0,0.3467458188533783,0.7825567126274109,0.7825567126274109,1.0,1.0,-1.417304754257202,0.6076161861419678,0.8096886277198792,0.2736835479736328,0.0,0.0,0.64954674243927,88.38259887695312,85.0,17.6082820892334,-15359.43359375,410.9009399414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53485107421875,308.5391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17928.943359375,18000.0,0.0,0.0,0.3371674418449402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7350715398788452,0.7350788712501526,-7.335771897487575e-06,0.0,0.0003421820874791,0.0,0.0,63.30670928955078,0.0,0.0,0.0,0.4582715928554535,4.0,0.0,1.0
650580,293.14703369140625,297.1499938964844,293.1499938964844,0.102692887187004,-2340.70751953125,304.149658203125,0.6470430493354797,0.1618074029684066,0.148824542760849,294.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.4083139598369598,0.050000000745058,0.0509418323636055,293.22320556640625,297.1499938964844,293.1499938964844,0.2821867763996124,-4074.058837890625,304.1598815917969,0.8455005288124084,0.3667163848876953,0.2588297724723816,293.2617492675781,297.1499938964844,293.1499938964844,0.4162291586399078,-7491.64208984375,304.1536560058594,0.9416199922561646,0.5004788041114807,0.4761786460876465,293.2486877441406,297.1499938964844,293.1499938964844,0.0123009933158755,-3455.369873046875,302.9737243652344,0.4083139598369598,0.050000000745058,0.2416461259126663,291.1341247558594,291.1499938964844,262.2406616210937,260.4339904785156,280.42218017578125,294.04986572265625,291.13531494140625,1.0,0.345161885023117,0.7819585800170898,0.7819585800170898,1.0,1.0,-1.4118996858596802,0.6050665974617004,0.8068330883979797,0.2722156345844269,0.0,0.0,0.6509206295013428,87.80744934082031,73.0,18.119972229003903,-15255.31640625,406.725341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3569030761719,308.4266052246094,278.1499938964844,0.0,18000.0,313.1499938964844,17959.45703125,18000.0,0.0,0.0,0.3377813696861267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7397048473358154,0.7397122383117676,-7.3841670200636145e-06,0.0,0.0003428051422815,0.0,0.0,64.21385955810547,0.0,0.0,0.0,0.4602195620536804,4.0,0.0,1.0
650640,293.14703369140625,297.1499938964844,293.1499938964844,0.102692887187004,-2340.70751953125,304.149658203125,0.6470430493354797,0.1618074029684066,0.148824542760849,294.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.4083139598369598,0.050000000745058,0.0509418323636055,293.22320556640625,297.1499938964844,293.1499938964844,0.2821867763996124,-4074.058837890625,304.1598815917969,0.8455005288124084,0.3667163848876953,0.2588297724723816,293.2617492675781,297.1499938964844,293.1499938964844,0.4162291586399078,-7491.64208984375,304.1536560058594,0.9416199922561646,0.5004788041114807,0.4761786460876465,293.2486877441406,297.1499938964844,293.1499938964844,0.0123009933158755,-3455.369873046875,302.9737243652344,0.4083139598369598,0.050000000745058,0.2416461259126663,291.1341247558594,291.1499938964844,262.2406616210937,260.4339904785156,280.42218017578125,294.04986572265625,291.13531494140625,1.0,0.345161885023117,0.7819585800170898,0.7819585800170898,1.0,1.0,-1.4118996858596802,0.6050665974617004,0.8068330883979797,0.2722156345844269,0.0,0.0,0.6509206295013428,87.80744934082031,73.0,18.119972229003903,-15255.31640625,406.725341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3569030761719,308.4266052246094,278.1499938964844,0.0,18000.0,313.1499938964844,17959.45703125,18000.0,0.0,0.0,0.3377813696861267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7397048473358154,0.7397122383117676,-7.3841670200636145e-06,0.0,0.0003428051422815,0.0,0.0,64.21385955810547,0.0,0.0,0.0,0.4602195620536804,4.0,0.0,1.0
650700,293.1473693847656,297.1499938964844,293.1499938964844,0.1025445684790611,-2337.831298828125,304.1499938964844,0.6490478515625,0.1617802232503891,0.148719236254692,294.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.4098644852638244,0.050000000745058,0.0508715063333511,293.2242431640625,297.1499938964844,293.1499938964844,0.2808687686920166,-4058.779052734375,304.1604919433594,0.8473513722419739,0.365584135055542,0.2579881250858307,293.2608947753906,297.1499938964844,293.1499938964844,0.4146965146064758,-7468.8583984375,304.15576171875,0.9442797899246216,0.4992330968379974,0.4749132692813873,293.25,297.1499938964844,293.1499938964844,0.0122215216979384,-3442.748046875,302.95379638671875,0.4098644852638244,0.050000000745058,0.2413125336170196,291.1412353515625,291.1499938964844,262.2672119140625,260.4563903808594,280.4452209472656,294.065185546875,291.1424560546875,1.0,0.3429310321807861,0.7816593647003174,0.7816593647003174,1.0,1.0,-1.4087592363357544,0.6035924553871155,0.8051667809486389,0.2713703513145447,0.0,0.0,0.650792121887207,85.97267150878906,73.0,19.0814151763916,-15200.0380859375,400.713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2889404296875,308.3817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.302734375,18000.0,0.0,0.0,0.3381180763244629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7404482960700989,0.740455687046051,-7.39556344342418e-06,0.0,0.0003431468503549,0.0,0.0,64.38448333740234,0.0,0.0,0.0,0.4605567753314972,4.0,0.0,1.0
650760,293.14752197265625,297.1499938964844,293.1499938964844,0.1023934036493301,-2334.90771484375,304.1502685546875,0.6520482301712036,0.1617806851863861,0.1486130207777023,294.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.4121400117874145,0.050000000745058,0.0507723800837993,293.22515869140625,297.1499938964844,293.1499938964844,0.2795258462429046,-4043.214599609375,304.1610107421875,0.8504245281219482,0.3644605576992035,0.2571315169334411,293.25982666015625,297.1499938964844,293.1499938964844,0.4131549000740051,-7446.11962890625,304.15753173828125,0.9485192894935608,0.4980350136756897,0.4736681878566742,293.2510986328125,297.1499938964844,293.1499938964844,0.0121323121711611,-3428.265625,302.9342346191406,0.4121400117874145,0.050000000745058,0.2408423125743866,291.14849853515625,291.1499938964844,262.2929382324219,260.4781188964844,280.4678039550781,294.0800476074219,291.1497497558594,1.0,0.3399560451507568,0.7813557982444763,0.7813557982444763,1.0,1.0,-1.4054254293441772,0.6020294427871704,0.8033959865570068,0.2704774141311645,0.0,0.0,0.650161623954773,83.40546417236328,61.0,19.736061096191406,-15143.24609375,392.8758850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23553466796875,308.344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.85546875,18000.0,0.0,0.0,0.3384308218955993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7400750517845154,0.7400824427604675,-7.39708184482879e-06,0.0,0.0003434642567299,0.0,0.0,64.34735870361328,0.0,0.0,0.0,0.4604385197162628,4.0,0.0,1.0
650820,293.1474914550781,297.1499938964844,293.1499938964844,0.1020921394228935,-2329.095458984375,304.1506652832031,0.6608190536499023,0.1618494689464569,0.1484054327011108,294.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614685058594,0.4188091456890106,0.050000000745058,0.0505099184811115,293.2267761230469,297.1499938964844,293.1499938964844,0.2767879068851471,-4011.48876953125,304.1618957519531,0.8599040508270264,0.3622289001941681,0.2553835809230804,293.25738525390625,297.1499938964844,293.1499938964844,0.4100635647773742,-7400.92626953125,304.1601257324219,0.9607685208320618,0.4957525134086609,0.4712287485599518,293.2528076171875,297.1499938964844,293.1499938964844,0.0119340009987354,-3395.285400390625,302.8960266113281,0.4188091456890106,0.050000000745058,0.2395973056554794,291.16314697265625,291.1499938964844,262.3420104980469,260.5193786621094,280.511474609375,294.1083984375,291.1643981933594,1.0,0.3322556912899017,0.7807484865188599,0.7807484865188599,1.0,1.0,-1.3983402252197266,0.598712682723999,0.7996275424957275,0.2685925662517547,0.0,0.0,0.6474255919456482,76.6388168334961,49.0,20.24995422363281,-15026.478515625,373.2152404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1712951660156,308.2922058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18044.693359375,18000.0,0.0,0.0,0.3388762772083282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7360771298408508,0.736084520816803,-7.370932507910766e-06,0.0,0.0003439163556322,0.0,0.0,63.66747283935547,0.0,0.0,0.0,0.4588671922683716,4.0,0.0,1.0
650880,293.1474914550781,297.1499938964844,293.1499938964844,0.1020921394228935,-2329.095458984375,304.1506652832031,0.6608190536499023,0.1618494689464569,0.1484054327011108,294.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614685058594,0.4188091456890106,0.050000000745058,0.0505099184811115,293.2267761230469,297.1499938964844,293.1499938964844,0.2767879068851471,-4011.48876953125,304.1618957519531,0.8599040508270264,0.3622289001941681,0.2553835809230804,293.25738525390625,297.1499938964844,293.1499938964844,0.4100635647773742,-7400.92626953125,304.1601257324219,0.9607685208320618,0.4957525134086609,0.4712287485599518,293.2528076171875,297.1499938964844,293.1499938964844,0.0119340009987354,-3395.285400390625,302.8960266113281,0.4188091456890106,0.050000000745058,0.2395973056554794,291.16314697265625,291.1499938964844,262.3420104980469,260.5193786621094,280.511474609375,294.1083984375,291.1643981933594,1.0,0.3322556912899017,0.7807484865188599,0.7807484865188599,1.0,1.0,-1.3983402252197266,0.598712682723999,0.7996275424957275,0.2685925662517547,0.0,0.0,0.6474255919456482,76.6388168334961,49.0,20.24995422363281,-15026.478515625,373.2152404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1712951660156,308.2922058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18044.693359375,18000.0,0.0,0.0,0.3388762772083282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7360771298408508,0.736084520816803,-7.370932507910766e-06,0.0,0.0003439163556322,0.0,0.0,63.66747283935547,0.0,0.0,0.0,0.4588671922683716,4.0,0.0,1.0
650940,293.1471252441406,297.1499938964844,293.1499938964844,0.1018062531948089,-2323.59619140625,304.15093994140625,0.6733174920082092,0.1619897335767746,0.1482107937335968,294.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.4287252426147461,0.050000000745058,0.0501880683004856,293.2281494140625,297.1499938964844,293.1499938964844,0.274020791053772,-3979.43310546875,304.1625366210937,0.8738183379173279,0.3600077033042907,0.2536014318466186,293.25457763671875,297.1499938964844,293.1499938964844,0.4070143699645996,-7356.74560546875,304.16180419921875,0.9766589999198914,0.4935976862907409,0.4688565135002136,293.2539978027344,297.1499938964844,293.1499938964844,0.01172052975744,-3358.933349609375,302.8586730957031,0.4287252426147461,0.050000000745058,0.2380705922842025,291.1771240234375,291.1499938964844,262.38751220703125,260.5574645996094,280.5528869628906,294.13494873046875,291.1782531738281,1.0,0.3227651119232178,0.7801411151885986,0.7801411151885986,1.0,1.0,-1.390900492668152,0.5952339768409729,0.7956664562225342,0.2666290402412414,0.0,0.0,0.6428610682487488,68.36331939697266,37.0,19.361373901367188,-14906.1630859375,350.0024719238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1606140136719,308.26690673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18084.66015625,18000.0,0.0,0.0,0.3389337658882141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7279192805290222,0.7279266119003296,-7.30744704924291e-06,0.0,0.0003439746797084,0.0,0.0,62.22714614868164,0.0,0.0,0.0,0.4555984139442444,4.0,0.0,1.0
651000,293.1471252441406,297.1499938964844,293.1499938964844,0.1018062531948089,-2323.59619140625,304.15093994140625,0.6733174920082092,0.1619897335767746,0.1482107937335968,294.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.4287252426147461,0.050000000745058,0.0501880683004856,293.2281494140625,297.1499938964844,293.1499938964844,0.274020791053772,-3979.43310546875,304.1625366210937,0.8738183379173279,0.3600077033042907,0.2536014318466186,293.25457763671875,297.1499938964844,293.1499938964844,0.4070143699645996,-7356.74560546875,304.16180419921875,0.9766589999198914,0.4935976862907409,0.4688565135002136,293.2539978027344,297.1499938964844,293.1499938964844,0.01172052975744,-3358.933349609375,302.8586730957031,0.4287252426147461,0.050000000745058,0.2380705922842025,291.1771240234375,291.1499938964844,262.38751220703125,260.5574645996094,280.5528869628906,294.13494873046875,291.1782531738281,1.0,0.3227651119232178,0.7801411151885986,0.7801411151885986,1.0,1.0,-1.390900492668152,0.5952339768409729,0.7956664562225342,0.2666290402412414,0.0,0.0,0.6428610682487488,68.36331939697266,37.0,19.361373901367188,-14906.1630859375,350.0024719238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1606140136719,308.26690673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18084.66015625,18000.0,0.0,0.0,0.3389337658882141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7279192805290222,0.7279266119003296,-7.30744704924291e-06,0.0,0.0003439746797084,0.0,0.0,62.22714614868164,0.0,0.0,0.0,0.4555984139442444,4.0,0.0,1.0
651060,293.1465148925781,297.1499938964844,293.1499938964844,0.1015490517020225,-2318.667236328125,304.1510314941406,0.6898672580718994,0.162183403968811,0.1480327099561691,294.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1879577636719,0.4429635405540466,0.050000000745058,0.0498292483389377,293.2293395996094,297.1499938964844,293.1499938964844,0.2712642252445221,-3947.508544921875,304.1629333496094,0.89261394739151,0.3577852845191955,0.2517929375171661,293.2516174316406,297.1499938964844,293.1499938964844,0.4040670692920685,-7314.3251953125,304.16278076171875,0.9944618940353394,0.4915504455566406,0.4665523171424866,293.2547912597656,297.1499938964844,293.1499938964844,0.0115014286711812,-3320.9482421875,302.82183837890625,0.4429635405540466,0.050000000745058,0.2363684922456741,291.1893005371094,291.1499938964844,262.4291076660156,260.59210205078125,280.59185791015625,294.15997314453125,291.19024658203125,1.0,0.3119314908981323,0.7795825600624084,0.7795825600624084,1.0,1.0,-1.3832757472991943,0.5916771292686462,0.7915986180305481,0.264638215303421,0.0,0.0,0.636782705783844,59.149662017822266,25.0,17.028474807739258,-14783.08203125,324.7334899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1965637207031,308.2641906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18117.990234375,18000.0,0.0,0.0,0.3384710252285003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7161784172058105,0.7161856293678284,-7.212025593617e-06,0.0,0.0003435050603002,0.0,0.0,60.16288757324219,0.0,0.0,0.0,0.4508852660655975,4.0,0.0,1.0
651120,293.1465148925781,297.1499938964844,293.1499938964844,0.1015490517020225,-2318.667236328125,304.1510314941406,0.6898672580718994,0.162183403968811,0.1480327099561691,294.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1879577636719,0.4429635405540466,0.050000000745058,0.0498292483389377,293.2293395996094,297.1499938964844,293.1499938964844,0.2712642252445221,-3947.508544921875,304.1629333496094,0.89261394739151,0.3577852845191955,0.2517929375171661,293.2516174316406,297.1499938964844,293.1499938964844,0.4040670692920685,-7314.3251953125,304.16278076171875,0.9944618940353394,0.4915504455566406,0.4665523171424866,293.2547912597656,297.1499938964844,293.1499938964844,0.0115014286711812,-3320.9482421875,302.82183837890625,0.4429635405540466,0.050000000745058,0.2363684922456741,291.1893005371094,291.1499938964844,262.4291076660156,260.59210205078125,280.59185791015625,294.15997314453125,291.19024658203125,1.0,0.3119314908981323,0.7795825600624084,0.7795825600624084,1.0,1.0,-1.3832757472991943,0.5916771292686462,0.7915986180305481,0.264638215303421,0.0,0.0,0.636782705783844,59.149662017822266,25.0,17.028474807739258,-14783.08203125,324.7334899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1965637207031,308.2641906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18117.990234375,18000.0,0.0,0.0,0.3384710252285003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7161784172058105,0.7161856293678284,-7.212025593617e-06,0.0,0.0003435050603002,0.0,0.0,60.16288757324219,0.0,0.0,0.0,0.4508852660655975,4.0,0.0,1.0
651180,293.1489562988281,297.1499938964844,293.1499938964844,0.1010404676198959,-2308.792236328125,304.151611328125,0.7061687111854553,0.1618019044399261,0.1477150470018386,294.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2096252441406,0.4586602449417114,0.050000000745058,0.0495237112045288,293.23028564453125,297.1499938964844,293.1499938964844,0.2682051658630371,-3911.7080078125,304.1637878417969,0.9119507670402528,0.3555828630924225,0.2500342726707458,293.2369079589844,297.1499938964844,293.1499938964844,0.3828494846820831,-6994.88916015625,304.1954650878906,0.9990000128746032,0.4918853044509887,0.4459933042526245,293.2549133300781,297.1499938964844,293.1499938964844,0.0112969921901822,-3283.39697265625,302.7880554199219,0.4586602449417114,0.050000000745058,0.2349191606044769,291.21533203125,291.1499938964844,262.46649169921875,260.6229553222656,280.638671875,294.17755126953125,291.2208251953125,1.0,0.2993679344654083,0.7790240049362183,0.7790240049362183,1.0,1.0,-1.3540109395980835,0.5782327651977539,0.7757781147956848,0.2573692500591278,0.0,0.0,0.6269205212593079,50.93419647216797,25.0,48.08794403076172,-14524.6533203125,292.7723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853698730469,308.326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18175.5859375,18000.0,0.0,0.0,0.3372451663017273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6999743580818176,0.6999814510345459,-7.085703146003652e-06,0.0,0.0003422609588596,0.0,0.0,57.41663360595703,0.0,0.0,0.0,0.4443695247173309,4.0,0.0,1.0
651240,293.1489562988281,297.1499938964844,293.1499938964844,0.1010404676198959,-2308.792236328125,304.151611328125,0.7061687111854553,0.1618019044399261,0.1477150470018386,294.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2096252441406,0.4586602449417114,0.050000000745058,0.0495237112045288,293.23028564453125,297.1499938964844,293.1499938964844,0.2682051658630371,-3911.7080078125,304.1637878417969,0.9119507670402528,0.3555828630924225,0.2500342726707458,293.2369079589844,297.1499938964844,293.1499938964844,0.3828494846820831,-6994.88916015625,304.1954650878906,0.9990000128746032,0.4918853044509887,0.4459933042526245,293.2549133300781,297.1499938964844,293.1499938964844,0.0112969921901822,-3283.39697265625,302.7880554199219,0.4586602449417114,0.050000000745058,0.2349191606044769,291.21533203125,291.1499938964844,262.46649169921875,260.6229553222656,280.638671875,294.17755126953125,291.2208251953125,1.0,0.2993679344654083,0.7790240049362183,0.7790240049362183,1.0,1.0,-1.3540109395980835,0.5782327651977539,0.7757781147956848,0.2573692500591278,0.0,0.0,0.6269205212593079,50.93419647216797,25.0,48.08794403076172,-14524.6533203125,292.7723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853698730469,308.326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18175.5859375,18000.0,0.0,0.0,0.3372451663017273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6999743580818176,0.6999814510345459,-7.085703146003652e-06,0.0,0.0003422609588596,0.0,0.0,57.41663360595703,0.0,0.0,0.0,0.4443695247173309,4.0,0.0,1.0
651300,293.15557861328125,297.1499938964844,293.1499938964844,0.1000240072607994,-2289.35791015625,304.1531677246094,0.7112792134284973,0.1605169773101806,0.1468145549297332,294.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24005126953125,0.465211808681488,0.050000000745058,0.049413975328207,293.2308959960937,297.1499938964844,293.1499938964844,0.2662913799285888,-3888.993408203125,304.1647644042969,0.920146346092224,0.3544459044933319,0.2491771876811981,293.216552734375,297.1499938964844,293.1499938964844,0.3698501586914062,-6800.41796875,304.210693359375,0.9990000128746032,0.4947730600833893,0.4341617226600647,293.25439453125,297.1499938964844,293.1499938964844,0.0111981546506285,-3263.411865234375,302.7747497558594,0.465211808681488,0.050000000745058,0.2343986183404922,291.247314453125,291.1499938964844,262.4835205078125,260.63690185546875,280.6607360839844,294.1825561523437,291.25225830078125,1.0,0.2941791415214538,0.7787446975708008,0.7787446975708008,1.0,1.0,-1.3369394540786743,0.5704510807991028,0.7664883732795715,0.2530412375926971,0.0,0.0,0.6172215342521667,47.87771224975586,25.0,63.35655975341797,-14347.744140625,278.6410827636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3665466308594,308.36004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18274.857421875,18000.0,0.0,0.0,0.3360856473445892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6845105290412903,0.684517502784729,-6.978144938329933e-06,0.0,0.0003410842036828,0.0,0.0,54.94844055175781,0.0,0.0,0.0,0.4383376836776733,4.0,0.0,1.0
651360,293.1640319824219,297.1499938964844,293.1499938964844,0.098649688065052,-2263.40185546875,304.15509033203125,0.7144619822502136,0.1587846875190735,0.1453605592250824,294.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.26434326171875,0.4703760743141174,0.050000000745058,0.049323309212923,293.2315979003906,297.1499938964844,293.1499938964844,0.2646234333515167,-3869.3837890625,304.16510009765625,0.927285134792328,0.3532834351062774,0.2483111470937729,293.19268798828125,297.1499938964844,293.1499938964844,0.3588808476924896,-6637.263671875,304.21954345703125,0.9990000128746032,0.4986173808574676,0.4241368472576141,293.2535400390625,297.1499938964844,293.1499938964844,0.0111183607950806,-3247.7900390625,302.76141357421875,0.4703760743141174,0.050000000745058,0.2339685410261154,291.2689208984375,291.1499938964844,262.49932861328125,260.6498107910156,280.6809387207031,294.1875,291.2716979980469,1.0,0.2895388901233673,0.7785710692405701,0.7785710692405701,1.0,1.0,-1.321494221687317,0.5634227395057678,0.7580714821815491,0.2491794675588607,0.0,0.0,0.6070643067359924,45.33498764038086,28.0,56.22206497192383,-14159.724609375,266.6239929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4730224609375,308.38604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18346.783203125,18000.0,0.0,0.0,0.3344841003417969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6647124290466309,0.66471928358078,-6.832201961515239e-06,0.0,0.0003394588420633,0.0,0.0,51.83479309082031,0.0,0.0,0.0,0.4307636618614197,4.0,0.0,1.0
651420,293.17950439453125,297.1499938964844,293.1499938964844,0.09578488022089,-2209.7041015625,304.1581115722656,0.7169508337974548,0.155282586812973,0.1420369446277618,294.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2840881347656,0.4769725501537323,0.050000000745058,0.0491992831230163,293.2331237792969,297.1499938964844,293.1499938964844,0.2619137465953827,-3837.974365234375,304.16455078125,0.9370006322860718,0.3509046137332916,0.2465792149305343,293.1442565917969,297.1499938964844,293.1499938964844,0.3434109091758728,-6410.25341796875,304.2217102050781,0.9990000128746032,0.5073589086532593,0.4100236296653747,293.25146484375,297.1499938964844,293.1499938964844,0.0110058216378092,-3227.470458984375,302.7331237792969,0.4769725501537323,0.050000000745058,0.2333802133798599,291.2845458984375,291.1499938964844,262.5272827148437,260.6723022460937,280.70477294921875,294.1793518066406,291.2843017578125,1.0,0.2828708589076996,0.7782238721847534,0.7782238721847534,1.0,1.0,-1.2976244688034058,0.5525722503662109,0.7450522184371948,0.2432336062192917,0.0,0.0,0.5877102017402649,41.81919860839844,31.0,22.513916015625,-13835.4892578125,249.44064331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7422790527344,308.4504089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18364.310546875,18000.0,0.0,0.0,0.3299785852432251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6242141723632812,0.6242206692695618,-6.5191861722269095e-06,0.0,0.0003348863101564,0.0,0.0,45.721927642822266,0.0,0.0,0.0,0.415296196937561,4.0,0.0,1.0
651480,293.17950439453125,297.1499938964844,293.1499938964844,0.09578488022089,-2209.7041015625,304.1581115722656,0.7169508337974548,0.155282586812973,0.1420369446277618,294.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2840881347656,0.4769725501537323,0.050000000745058,0.0491992831230163,293.2331237792969,297.1499938964844,293.1499938964844,0.2619137465953827,-3837.974365234375,304.16455078125,0.9370006322860718,0.3509046137332916,0.2465792149305343,293.1442565917969,297.1499938964844,293.1499938964844,0.3434109091758728,-6410.25341796875,304.2217102050781,0.9990000128746032,0.5073589086532593,0.4100236296653747,293.25146484375,297.1499938964844,293.1499938964844,0.0110058216378092,-3227.470458984375,302.7331237792969,0.4769725501537323,0.050000000745058,0.2333802133798599,291.2845458984375,291.1499938964844,262.5272827148437,260.6723022460937,280.70477294921875,294.1793518066406,291.2843017578125,1.0,0.2828708589076996,0.7782238721847534,0.7782238721847534,1.0,1.0,-1.2976244688034058,0.5525722503662109,0.7450522184371948,0.2432336062192917,0.0,0.0,0.5877102017402649,41.81919860839844,31.0,22.513916015625,-13835.4892578125,249.44064331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7422790527344,308.4504089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18364.310546875,18000.0,0.0,0.0,0.3299785852432251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6242141723632812,0.6242206692695618,-6.5191861722269095e-06,0.0,0.0003348863101564,0.0,0.0,45.721927642822266,0.0,0.0,0.0,0.415296196937561,4.0,0.0,1.0
651540,293.1827697753906,297.1499938964844,293.1499938964844,0.0942580327391624,-2181.550537109375,304.1578369140625,0.7187663316726685,0.1538494080305099,0.1401127427816391,294.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2761535644531,0.4808116853237152,0.050000000745058,0.0491245649755001,293.2347717285156,297.1499938964844,293.1499938964844,0.2597887516021728,-3813.772705078125,304.1632385253906,0.942208468914032,0.3484669923782348,0.2448403686285019,293.1089782714844,297.1499938964844,293.1499938964844,0.3339640498161316,-6274.8095703125,304.21337890625,0.9990000128746032,0.5146898627281189,0.4012810885906219,293.249755859375,297.1499938964844,293.1499938964844,0.0109329400584101,-3216.720947265625,302.70172119140625,0.4808116853237152,0.050000000745058,0.2330257892608642,291.2742919921875,291.1499938964844,262.54998779296875,260.6902160644531,280.72021484375,294.1691589355469,291.2724304199219,1.0,0.2786794304847717,0.777876615524292,0.777876615524292,1.0,1.0,-1.2822142839431765,0.5455523729324341,0.7366619110107422,0.2394365221261978,0.0,0.0,0.5716390013694763,39.690086364746094,34.0,-9.098440170288086,-13595.1572265625,238.94015502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0367126464844,308.5294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18302.65234375,18000.0,0.0,0.0,0.3240729868412018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5893918871879578,0.5893981456756592,-6.248615591175621e-06,0.0,0.0003288928710389,0.0,0.0,40.82091522216797,0.0,0.0,0.0,0.402148425579071,4.0,0.0,1.0
651600,293.1827697753906,297.1499938964844,293.1499938964844,0.0942580327391624,-2181.550537109375,304.1578369140625,0.7187663316726685,0.1538494080305099,0.1401127427816391,294.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2761535644531,0.4808116853237152,0.050000000745058,0.0491245649755001,293.2347717285156,297.1499938964844,293.1499938964844,0.2597887516021728,-3813.772705078125,304.1632385253906,0.942208468914032,0.3484669923782348,0.2448403686285019,293.1089782714844,297.1499938964844,293.1499938964844,0.3339640498161316,-6274.8095703125,304.21337890625,0.9990000128746032,0.5146898627281189,0.4012810885906219,293.249755859375,297.1499938964844,293.1499938964844,0.0109329400584101,-3216.720947265625,302.70172119140625,0.4808116853237152,0.050000000745058,0.2330257892608642,291.2742919921875,291.1499938964844,262.54998779296875,260.6902160644531,280.72021484375,294.1691589355469,291.2724304199219,1.0,0.2786794304847717,0.777876615524292,0.777876615524292,1.0,1.0,-1.2822142839431765,0.5455523729324341,0.7366619110107422,0.2394365221261978,0.0,0.0,0.5716390013694763,39.690086364746094,34.0,-9.098440170288086,-13595.1572265625,238.94015502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0367126464844,308.5294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18302.65234375,18000.0,0.0,0.0,0.3240729868412018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5893918871879578,0.5893981456756592,-6.248615591175621e-06,0.0,0.0003288928710389,0.0,0.0,40.82091522216797,0.0,0.0,0.0,0.402148425579071,4.0,0.0,1.0
651660,293.1910095214844,297.1499938964844,293.1499938964844,0.0927638560533523,-2154.06201171875,304.1577453613281,0.7176334261894226,0.1513265967369079,0.1381151378154754,294.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2554016113281,0.4824305176734924,0.050000000745058,0.0490929558873176,293.2460632324219,297.1499938964844,293.1499938964844,0.256542295217514,-3775.9931640625,304.1642761230469,0.9413825273513794,0.3440084457397461,0.2419880330562591,293.0993347167969,297.1499938964844,293.1499938964844,0.3298037648200989,-6219.5107421875,304.1990966796875,0.9990000128746032,0.5177035331726074,0.3975214064121246,293.26055908203125,297.1499938964844,293.1499938964844,0.0108135854825377,-3200.59375,302.6351623535156,0.4824305176734924,0.050000000745058,0.2328758388757705,291.2528381347656,291.1499938964844,262.57000732421875,260.7056884765625,280.7349853515625,294.1655578613281,291.2505798339844,1.0,0.2764151990413666,0.7776208519935608,0.7776208519935608,1.0,1.0,-1.271660089492798,0.5407297015190125,0.7309303283691406,0.2368990927934646,0.0,0.0,0.5593369007110596,38.7305793762207,37.0,-25.564043045043945,-13420.0078125,232.9518280029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3044738769531,308.6098937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18226.18359375,18000.0,0.0,0.0,0.3172970116138458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5627626776695251,0.5627686977386475,-6.045033387636067e-06,0.0,0.0003220161306671,0.0,0.0,37.31085586547852,0.0,0.0,0.0,0.3922291994094848,4.0,0.0,1.0
651720,293.1910095214844,297.1499938964844,293.1499938964844,0.0927638560533523,-2154.06201171875,304.1577453613281,0.7176334261894226,0.1513265967369079,0.1381151378154754,294.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2554016113281,0.4824305176734924,0.050000000745058,0.0490929558873176,293.2460632324219,297.1499938964844,293.1499938964844,0.256542295217514,-3775.9931640625,304.1642761230469,0.9413825273513794,0.3440084457397461,0.2419880330562591,293.0993347167969,297.1499938964844,293.1499938964844,0.3298037648200989,-6219.5107421875,304.1990966796875,0.9990000128746032,0.5177035331726074,0.3975214064121246,293.26055908203125,297.1499938964844,293.1499938964844,0.0108135854825377,-3200.59375,302.6351623535156,0.4824305176734924,0.050000000745058,0.2328758388757705,291.2528381347656,291.1499938964844,262.57000732421875,260.7056884765625,280.7349853515625,294.1655578613281,291.2505798339844,1.0,0.2764151990413666,0.7776208519935608,0.7776208519935608,1.0,1.0,-1.271660089492798,0.5407297015190125,0.7309303283691406,0.2368990927934646,0.0,0.0,0.5593369007110596,38.7305793762207,37.0,-25.564043045043945,-13420.0078125,232.9518280029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3044738769531,308.6098937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18226.18359375,18000.0,0.0,0.0,0.3172970116138458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5627626776695251,0.5627686977386475,-6.045033387636067e-06,0.0,0.0003220161306671,0.0,0.0,37.31085586547852,0.0,0.0,0.0,0.3922291994094848,4.0,0.0,1.0
651780,293.1939392089844,297.1499938964844,293.1499938964844,0.0916358977556228,-2133.550048828125,304.15704345703125,0.7151941657066345,0.1496895849704742,0.1365195661783218,294.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2292785644531,0.4826136827468872,0.050000000745058,0.0490894168615341,293.2507019042969,297.1499938964844,293.1499938964844,0.253849595785141,-3745.003662109375,304.1639709472656,0.9380555152893066,0.3406305015087127,0.2395028173923492,293.09686279296875,297.1499938964844,293.1499938964844,0.3292738497257232,-6218.4892578125,304.1836242675781,0.9990000128746032,0.5194990634918213,0.3970943987369537,293.26806640625,297.1499938964844,293.1499938964844,0.0107292309403419,-3190.688232421875,302.57305908203125,0.4826136827468872,0.050000000745058,0.2328590601682663,291.22589111328125,291.1499938964844,262.5899963378906,260.7211303710937,280.7425231933594,294.1546630859375,291.2229919433594,1.0,0.275685578584671,0.7773650288581848,0.7773650288581848,1.0,1.0,-1.266222596168518,0.5382122993469238,0.728010356426239,0.235635295510292,0.0,0.0,0.5509468913078308,38.56093215942383,40.0,-36.37684631347656,-13305.0478515625,230.5988311767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5096130371094,308.66632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18154.169921875,18000.0,0.0,0.0,0.3101899623870849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.543877899646759,0.5438838005065918,-5.90202853345545e-06,0.0,0.0003148033574689,0.0,0.0,34.940887451171875,0.0,0.0,0.0,0.3852831721305847,4.0,0.0,1.0
651840,293.1939392089844,297.1499938964844,293.1499938964844,0.0916358977556228,-2133.550048828125,304.15704345703125,0.7151941657066345,0.1496895849704742,0.1365195661783218,294.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2292785644531,0.4826136827468872,0.050000000745058,0.0490894168615341,293.2507019042969,297.1499938964844,293.1499938964844,0.253849595785141,-3745.003662109375,304.1639709472656,0.9380555152893066,0.3406305015087127,0.2395028173923492,293.09686279296875,297.1499938964844,293.1499938964844,0.3292738497257232,-6218.4892578125,304.1836242675781,0.9990000128746032,0.5194990634918213,0.3970943987369537,293.26806640625,297.1499938964844,293.1499938964844,0.0107292309403419,-3190.688232421875,302.57305908203125,0.4826136827468872,0.050000000745058,0.2328590601682663,291.22589111328125,291.1499938964844,262.5899963378906,260.7211303710937,280.7425231933594,294.1546630859375,291.2229919433594,1.0,0.275685578584671,0.7773650288581848,0.7773650288581848,1.0,1.0,-1.266222596168518,0.5382122993469238,0.728010356426239,0.235635295510292,0.0,0.0,0.5509468913078308,38.56093215942383,40.0,-36.37684631347656,-13305.0478515625,230.5988311767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5096130371094,308.66632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18154.169921875,18000.0,0.0,0.0,0.3101899623870849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.543877899646759,0.5438838005065918,-5.90202853345545e-06,0.0,0.0003148033574689,0.0,0.0,34.940887451171875,0.0,0.0,0.0,0.3852831721305847,4.0,0.0,1.0
