time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
651900,293.1947631835937,297.1499938964844,293.1499938964844,0.0911911129951477,-2125.53466796875,304.15655517578125,0.7135766744613647,0.1489720344543457,0.1358583271503448,294.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.21466064453125,0.4822655618190765,0.050000000745058,0.0490962341427803,293.2520446777344,297.1499938964844,293.1499938964844,0.2527108490467071,-3731.99072265625,304.1634826660156,0.9356665015220642,0.3390876054763794,0.2384104132652282,293.0979919433594,297.1499938964844,293.1499938964844,0.3301248252391815,-6234.54541015625,304.17596435546875,0.9990000128746032,0.5199552178382874,0.3979063034057617,293.2710266113281,297.1499938964844,293.1499938964844,0.0106928031891584,-3186.8037109375,302.5429077148437,0.4822655618190765,0.050000000745058,0.2328914105892181,291.2112731933594,291.1499938964844,262.6000061035156,260.7288818359375,280.7470397949219,294.15216064453125,291.2084655761719,1.0,0.2758001089096069,0.7772371172904968,0.7772371172904968,1.0,1.0,-1.2651383876800537,0.5376874208450317,0.7274509072303772,0.235412448644638,0.0,0.0,0.5483309626579285,38.7186279296875,40.0,-38.42141342163086,-13268.7900390625,230.5438995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.580322265625,308.6839599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18118.05859375,18000.0,0.0,0.0,0.3066890835762024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.537593424320221,0.5375992655754089,-5.852719368704129e-06,0.0,0.0003112504491582,0.0,0.0,34.16413116455078,0.0,0.0,0.0,0.3829574286937713,4.0,0.0,1.0
651960,293.1953430175781,297.1499938964844,293.1499938964844,0.090777963399887,-2118.094482421875,304.1561279296875,0.7116444110870361,0.1482889503240585,0.1352412551641464,294.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2004699707031,0.4816538989543915,0.050000000745058,0.0491082109510898,293.2531433105469,297.1499938964844,293.1499938964844,0.25161212682724,-3719.42041015625,304.1630554199219,0.932774543762207,0.3375800251960754,0.2373594492673874,293.1004333496094,297.1499938964844,293.1499938964844,0.3316157758235931,-6260.01708984375,304.1685485839844,0.9990000128746032,0.520133376121521,0.399329662322998,293.2736511230469,297.1499938964844,293.1499938964844,0.0106583200395107,-3183.188720703125,302.5132141113281,0.4816538989543915,0.050000000745058,0.2329482138156891,291.1972351074219,291.1499938964844,262.6099853515625,260.7366027832031,280.7526550292969,294.1521301269531,291.194580078125,1.0,0.2761878073215484,0.7770364880561829,0.7770364880561829,1.0,1.0,-1.264926552772522,0.5375450253486633,0.7273815274238586,0.2353985756635666,0.0,0.0,0.5465899109840393,39.02019882202149,43.0,-38.59343338012695,-13242.8203125,231.1160430908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62713623046875,308.69207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18085.8203125,18000.0,0.0,0.0,0.3033100664615631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5331181287765503,0.5331239700317383,-5.816448265250074e-06,0.0,0.0003078211448155,0.0,0.0,33.61165237426758,0.0,0.0,0.0,0.3812876343727112,4.0,0.0,1.0
652020,293.19610595703125,297.1499938964844,293.1499938964844,0.0900043100118637,-2104.146240234375,304.1553649902344,0.7068264484405518,0.1469841003417968,0.1340889632701873,294.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.174072265625,0.4797268211841583,0.050000000745058,0.0491459220647811,293.2549743652344,297.1499938964844,293.1499938964844,0.2494393289089203,-3694.45751953125,304.1623229980469,0.925620973110199,0.3345950543880462,0.2353069633245468,293.10888671875,297.1499938964844,293.1499938964844,0.3362948000431061,-6335.72119140625,304.15460205078125,0.9990000128746032,0.5196839570999146,0.4037814736366272,293.2781982421875,297.1499938964844,293.1499938964844,0.0105932196602225,-3176.432373046875,302.4544372558594,0.4797268211841583,0.050000000745058,0.23312708735466,291.1711120605469,291.1499938964844,262.6300048828125,260.7520446777344,280.7665405273437,294.15887451171875,291.1687316894531,1.0,0.2776683270931244,0.7766351699829102,0.7766351699829102,1.0,1.0,-1.266682267189026,0.5382367372512817,0.7284455299377441,0.2359139919281005,0.0,0.0,0.5455477833747864,40.00506591796875,46.0,-36.45675277709961,-13214.7822265625,233.87940979003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6469421386719,308.6758117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18030.798828125,18000.0,0.0,0.0,0.297134131193161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5289206504821777,0.528926432132721,-5.777065780421253e-06,0.0,0.0003015533729922,0.0,0.0,33.072540283203125,0.0,0.0,0.0,0.3796576261520386,4.0,0.0,1.0
652080,293.19610595703125,297.1499938964844,293.1499938964844,0.0900043100118637,-2104.146240234375,304.1553649902344,0.7068264484405518,0.1469841003417968,0.1340889632701873,294.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.174072265625,0.4797268211841583,0.050000000745058,0.0491459220647811,293.2549743652344,297.1499938964844,293.1499938964844,0.2494393289089203,-3694.45751953125,304.1623229980469,0.925620973110199,0.3345950543880462,0.2353069633245468,293.10888671875,297.1499938964844,293.1499938964844,0.3362948000431061,-6335.72119140625,304.15460205078125,0.9990000128746032,0.5196839570999146,0.4037814736366272,293.2781982421875,297.1499938964844,293.1499938964844,0.0105932196602225,-3176.432373046875,302.4544372558594,0.4797268211841583,0.050000000745058,0.23312708735466,291.1711120605469,291.1499938964844,262.6300048828125,260.7520446777344,280.7665405273437,294.15887451171875,291.1687316894531,1.0,0.2776683270931244,0.7766351699829102,0.7766351699829102,1.0,1.0,-1.266682267189026,0.5382367372512817,0.7284455299377441,0.2359139919281005,0.0,0.0,0.5455477833747864,40.00506591796875,46.0,-36.45675277709961,-13214.7822265625,233.87940979003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6469421386719,308.6758117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18030.798828125,18000.0,0.0,0.0,0.297134131193161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5289206504821777,0.528926432132721,-5.777065780421253e-06,0.0,0.0003015533729922,0.0,0.0,33.072540283203125,0.0,0.0,0.0,0.3796576261520386,4.0,0.0,1.0
652140,293.19659423828125,297.1499938964844,293.1499938964844,0.0892590209841728,-2090.66015625,304.15484619140625,0.7010015249252319,0.1457174867391586,0.1329966783523559,294.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.4769846200942993,0.050000000745058,0.0491992682218551,293.25665283203125,297.1499938964844,293.1499938964844,0.2472254931926727,-3668.853271484375,304.16192626953125,0.9170600175857544,0.3315961360931396,0.2332655936479568,293.1213684082031,297.1499938964844,293.1499938964844,0.3428677022457123,-6438.65234375,304.1421813964844,0.9990000128746032,0.5182010531425476,0.4099982380867004,293.2822265625,297.1499938964844,293.1499938964844,0.010530749335885,-3169.860595703125,302.39569091796875,0.4769846200942993,0.050000000745058,0.2333801537752151,291.1477355957031,291.1499938964844,262.6499938964844,260.7674865722656,280.7834167480469,294.1732482910156,291.1456604003906,1.0,0.2799179255962372,0.7762338519096375,0.7762338519096375,1.0,1.0,-1.2707500457763672,0.5399662256240845,0.7307838797569275,0.2370076328516006,0.0,0.0,0.5474450588226318,41.42139434814453,49.0,-32.77288055419922,-13212.205078125,238.43771362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5721740722656,308.616943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.83984375,18000.0,0.0,0.0,0.2920174598693847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.530362606048584,0.5303683876991272,-5.77567379878019e-06,0.0,0.0002963606093544,0.0,0.0,33.18544006347656,0.0,0.0,0.0,0.3800317943096161,4.0,0.0,1.0
652200,293.19659423828125,297.1499938964844,293.1499938964844,0.0892590209841728,-2090.66015625,304.15484619140625,0.7010015249252319,0.1457174867391586,0.1329966783523559,294.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.4769846200942993,0.050000000745058,0.0491992682218551,293.25665283203125,297.1499938964844,293.1499938964844,0.2472254931926727,-3668.853271484375,304.16192626953125,0.9170600175857544,0.3315961360931396,0.2332655936479568,293.1213684082031,297.1499938964844,293.1499938964844,0.3428677022457123,-6438.65234375,304.1421813964844,0.9990000128746032,0.5182010531425476,0.4099982380867004,293.2822265625,297.1499938964844,293.1499938964844,0.010530749335885,-3169.860595703125,302.39569091796875,0.4769846200942993,0.050000000745058,0.2333801537752151,291.1477355957031,291.1499938964844,262.6499938964844,260.7674865722656,280.7834167480469,294.1732482910156,291.1456604003906,1.0,0.2799179255962372,0.7762338519096375,0.7762338519096375,1.0,1.0,-1.2707500457763672,0.5399662256240845,0.7307838797569275,0.2370076328516006,0.0,0.0,0.5474450588226318,41.42139434814453,49.0,-32.77288055419922,-13212.205078125,238.43771362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5721740722656,308.616943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.83984375,18000.0,0.0,0.0,0.2920174598693847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.530362606048584,0.5303683876991272,-5.77567379878019e-06,0.0,0.0002963606093544,0.0,0.0,33.18544006347656,0.0,0.0,0.0,0.3800317943096161,4.0,0.0,1.0
652260,293.1969909667969,297.1499938964844,293.1499938964844,0.0885083898901939,-2077.005615234375,304.15447998046875,0.6944608092308044,0.1444571614265442,0.1319282799959182,294.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.4735174477100372,0.050000000745058,0.0492654852569103,293.25830078125,297.1499938964844,293.1499938964844,0.2449264675378799,-3642.087158203125,304.1617736816406,0.9077669382095336,0.3285593390464782,0.2312100231647491,293.1371765136719,297.1499938964844,293.1499938964844,0.3509334623813629,-6562.51123046875,304.1313781738281,0.9990000128746032,0.5157281160354614,0.4175865650177002,293.2860717773437,297.1499938964844,293.1499938964844,0.0104685546830296,-3163.00634765625,302.3363952636719,0.4735174477100372,0.050000000745058,0.2336942553520202,291.1275939941406,291.1499938964844,262.6700134277344,260.7829284667969,280.8031921386719,294.19403076171875,291.1258544921875,1.0,0.2827646434307098,0.775729238986969,0.775729238986969,1.0,1.0,-1.2765648365020752,0.5424671769142151,0.7340977191925049,0.2385263890028,0.0,0.0,0.5518170595169067,43.19075012207031,52.0,-28.31218147277832,-13228.7109375,244.4456329345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4143981933594,308.52020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.474609375,18000.0,0.0,0.0,0.2882008254528045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5366336107254028,0.536639392375946,-5.806999524793355e-06,0.0,0.0002924871805589,0.0,0.0,33.86064147949219,0.0,0.0,0.0,0.3821298778057098,4.0,0.0,1.0
652320,293.1969909667969,297.1499938964844,293.1499938964844,0.0885083898901939,-2077.005615234375,304.15447998046875,0.6944608092308044,0.1444571614265442,0.1319282799959182,294.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.4735174477100372,0.050000000745058,0.0492654852569103,293.25830078125,297.1499938964844,293.1499938964844,0.2449264675378799,-3642.087158203125,304.1617736816406,0.9077669382095336,0.3285593390464782,0.2312100231647491,293.1371765136719,297.1499938964844,293.1499938964844,0.3509334623813629,-6562.51123046875,304.1313781738281,0.9990000128746032,0.5157281160354614,0.4175865650177002,293.2860717773437,297.1499938964844,293.1499938964844,0.0104685546830296,-3163.00634765625,302.3363952636719,0.4735174477100372,0.050000000745058,0.2336942553520202,291.1275939941406,291.1499938964844,262.6700134277344,260.7829284667969,280.8031921386719,294.19403076171875,291.1258544921875,1.0,0.2827646434307098,0.775729238986969,0.775729238986969,1.0,1.0,-1.2765648365020752,0.5424671769142151,0.7340977191925049,0.2385263890028,0.0,0.0,0.5518170595169067,43.19075012207031,52.0,-28.31218147277832,-13228.7109375,244.4456329345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4143981933594,308.52020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.474609375,18000.0,0.0,0.0,0.2882008254528045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5366336107254028,0.536639392375946,-5.806999524793355e-06,0.0,0.0002924871805589,0.0,0.0,33.86064147949219,0.0,0.0,0.0,0.3821298778057098,4.0,0.0,1.0
652380,293.1973876953125,297.1499938964844,293.1499938964844,0.0877335518598556,-2062.8349609375,304.1542663574219,0.6874294877052307,0.1431860923767089,0.1308633834123611,294.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1126708984375,0.4693437814712524,0.050000000745058,0.0493422858417034,293.2599792480469,297.1499938964844,293.1499938964844,0.2425251305103302,-3613.96435546875,304.161865234375,0.8984703421592712,0.3254772424697876,0.2291315048933029,293.1556396484375,297.1499938964844,293.1499938964844,0.3601559698581695,-6702.044921875,304.12225341796875,0.9990000128746032,0.5123164057731628,0.4262191653251648,293.2898254394531,297.1499938964844,293.1499938964844,0.0104051940143108,-3155.576904296875,302.2762451171875,0.4693437814712524,0.050000000745058,0.2340585589408874,291.1108703613281,291.1499938964844,262.69000244140625,260.7983703613281,280.8256530761719,294.22076416015625,291.1094970703125,1.0,0.2860685586929321,0.7752245664596558,0.7752245664596558,1.0,1.0,-1.283682942390442,0.5455541610717773,0.7381287813186646,0.2403741180896759,0.0,0.0,0.5581886172294617,45.24889373779297,55.0,-23.512920379638672,-13259.677734375,251.6324157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1909484863281,308.3935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17908.92578125,18000.0,0.0,0.0,0.2858105301856994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5469582080841064,0.5469640493392944,-5.866921583219664e-06,0.0,0.0002900613471865,0.0,0.0,35.03148651123047,0.0,0.0,0.0,0.3857060968875885,4.0,0.0,1.0
652440,293.1973876953125,297.1499938964844,293.1499938964844,0.0877335518598556,-2062.8349609375,304.1542663574219,0.6874294877052307,0.1431860923767089,0.1308633834123611,294.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1126708984375,0.4693437814712524,0.050000000745058,0.0493422858417034,293.2599792480469,297.1499938964844,293.1499938964844,0.2425251305103302,-3613.96435546875,304.161865234375,0.8984703421592712,0.3254772424697876,0.2291315048933029,293.1556396484375,297.1499938964844,293.1499938964844,0.3601559698581695,-6702.044921875,304.12225341796875,0.9990000128746032,0.5123164057731628,0.4262191653251648,293.2898254394531,297.1499938964844,293.1499938964844,0.0104051940143108,-3155.576904296875,302.2762451171875,0.4693437814712524,0.050000000745058,0.2340585589408874,291.1108703613281,291.1499938964844,262.69000244140625,260.7983703613281,280.8256530761719,294.22076416015625,291.1094970703125,1.0,0.2860685586929321,0.7752245664596558,0.7752245664596558,1.0,1.0,-1.283682942390442,0.5455541610717773,0.7381287813186646,0.2403741180896759,0.0,0.0,0.5581886172294617,45.24889373779297,55.0,-23.512920379638672,-13259.677734375,251.6324157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1909484863281,308.3935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17908.92578125,18000.0,0.0,0.0,0.2858105301856994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5469582080841064,0.5469640493392944,-5.866921583219664e-06,0.0,0.0002900613471865,0.0,0.0,35.03148651123047,0.0,0.0,0.0,0.3857060968875885,4.0,0.0,1.0
652500,293.1976013183594,297.1499938964844,293.1499938964844,0.0873334035277366,-2055.489013671875,304.1542358398437,0.6837941408157349,0.1425438821315765,0.1303286999464035,294.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054992675781,0.4669781625270843,0.050000000745058,0.0493840686976909,293.26080322265625,297.1499938964844,293.1499938964844,0.2412826120853424,-3599.353271484375,304.1619567871094,0.893735408782959,0.3239183127880096,0.22808238863945,293.1656494140625,297.1499938964844,293.1499938964844,0.3651117086410522,-6776.302734375,304.1183166503906,0.9990000128746032,0.510276734828949,0.4308428466320038,293.2917175292969,297.1499938964844,293.1499938964844,0.0103727709501981,-3151.575439453125,302.2458190917969,0.4669781625270843,0.050000000745058,0.2342567592859268,291.1038818359375,291.1499938964844,262.70001220703125,260.8060607910156,280.83795166015625,294.23638916015625,291.1026916503906,1.0,0.2878562211990356,0.7749722599983215,0.7749722599983215,1.0,1.0,-1.2876198291778564,0.5472680330276489,0.7403517365455627,0.241394355893135,0.0,0.0,0.5619717836380005,46.3697395324707,55.0,-20.973180770874023,-13279.48046875,255.5999298095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0608215332031,308.3221130371094,278.1499938964844,0.0,18000.0,313.1499938964844,17893.783203125,18000.0,0.0,0.0,0.2851627469062805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5534101724624634,0.5534160733222961,-5.906531441723928e-06,0.0,0.0002894039498642,0.0,0.0,35.78615188598633,0.0,0.0,0.0,0.3879784643650055,4.0,0.0,1.0
652560,293.19781494140625,297.1499938964844,293.1499938964844,0.0869235694408416,-2047.94775390625,304.1542053222656,0.6801133751869202,0.1418968439102172,0.1297915428876876,294.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.4644144773483276,0.050000000745058,0.0494277812540531,293.2616577148437,297.1499938964844,293.1499938964844,0.2400108873844146,-3584.360107421875,304.162109375,0.8889383673667908,0.3223475217819214,0.2270263880491256,293.17608642578125,297.1499938964844,293.1499938964844,0.370248794555664,-6852.82080078125,304.11474609375,0.9990000128746032,0.5080311894416809,0.4356277883052826,293.2936096191406,297.1499938964844,293.1499938964844,0.0103397071361541,-3147.34765625,302.21514892578125,0.4644144773483276,0.050000000745058,0.2344641089439392,291.0978698730469,291.1499938964844,262.7099914550781,260.81378173828125,280.8511047363281,294.2535705566406,291.09686279296875,1.0,0.2897158861160278,0.7746838331222534,0.7746838331222534,1.0,1.0,-1.2917523384094238,0.5490656495094299,0.7426866888999939,0.2424605041742324,0.0,0.0,0.5660534501075745,47.54279327392578,43.0,-18.31635856628418,-13301.482421875,259.7804260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92218017578125,308.24713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17880.216796875,18000.0,0.0,0.0,0.2848658859729767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5605650544166565,0.560571014881134,-5.951812454441097e-06,0.0,0.0002891026670113,0.0,0.0,36.64120864868164,0.0,0.0,0.0,0.3905239105224609,4.0,0.0,1.0
652620,293.197998046875,297.1499938964844,293.1499938964844,0.085897147655487,-2028.7198486328125,304.154541015625,0.6792616248130798,0.1406469345092773,0.1286335885524749,294.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005859375,0.4656949043273926,0.050000000745058,0.0494061633944511,293.2631530761719,297.1499938964844,293.1499938964844,0.2369860857725143,-3548.1982421875,304.16314697265625,0.8876323103904724,0.3192145228385925,0.2248294055461883,293.1906433105469,297.1499938964844,293.1499938964844,0.3685381114482879,-6820.5478515625,304.1299743652344,0.9990000128746032,0.5043879747390747,0.4332675337791443,293.2970886230469,297.1499938964844,293.1499938964844,0.010228400118649,-3127.730712890625,302.15631103515625,0.4656949043273926,0.050000000745058,0.2343615740537643,291.1028747558594,291.1499938964844,262.7300109863281,260.8291931152344,280.8824768066406,294.2784729003906,291.105224609375,1.0,0.2876781225204468,0.774107038974762,0.774107038974762,1.0,1.0,-1.2847532033920288,0.5457071661949158,0.739046037197113,0.2410293221473693,0.0,0.0,0.572475016117096,46.89740753173828,31.0,11.190765380859377,-13257.5673828125,255.644760131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6418151855469,308.1247253417969,278.1499938964844,0.0,18000.0,313.1499938964844,17886.341796875,18000.0,0.0,0.0,0.2851482927799225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5747543573379517,0.574760377407074,-6.05099057793268e-06,0.0,0.0002893892815336,0.0,0.0,38.42174530029297,0.0,0.0,0.0,0.3956462442874908,4.0,0.0,1.0
652680,293.197998046875,297.1499938964844,293.1499938964844,0.085897147655487,-2028.7198486328125,304.154541015625,0.6792616248130798,0.1406469345092773,0.1286335885524749,294.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005859375,0.4656949043273926,0.050000000745058,0.0494061633944511,293.2631530761719,297.1499938964844,293.1499938964844,0.2369860857725143,-3548.1982421875,304.16314697265625,0.8876323103904724,0.3192145228385925,0.2248294055461883,293.1906433105469,297.1499938964844,293.1499938964844,0.3685381114482879,-6820.5478515625,304.1299743652344,0.9990000128746032,0.5043879747390747,0.4332675337791443,293.2970886230469,297.1499938964844,293.1499938964844,0.010228400118649,-3127.730712890625,302.15631103515625,0.4656949043273926,0.050000000745058,0.2343615740537643,291.1028747558594,291.1499938964844,262.7300109863281,260.8291931152344,280.8824768066406,294.2784729003906,291.105224609375,1.0,0.2876781225204468,0.774107038974762,0.774107038974762,1.0,1.0,-1.2847532033920288,0.5457071661949158,0.739046037197113,0.2410293221473693,0.0,0.0,0.572475016117096,46.89740753173828,31.0,11.190765380859377,-13257.5673828125,255.644760131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6418151855469,308.1247253417969,278.1499938964844,0.0,18000.0,313.1499938964844,17886.341796875,18000.0,0.0,0.0,0.2851482927799225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5747543573379517,0.574760377407074,-6.05099057793268e-06,0.0,0.0002893892815336,0.0,0.0,38.42174530029297,0.0,0.0,0.0,0.3956462442874908,4.0,0.0,1.0
652740,293.1977844238281,297.1499938964844,293.1499938964844,0.084676556289196,-2005.55419921875,304.1550598144531,0.6842267513275146,0.139478251338005,0.1274556219577789,294.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.4720939993858337,0.050000000745058,0.0492921434342861,293.2645568847656,297.1499938964844,293.1499938964844,0.2333897948265075,-3504.723876953125,304.1647644042969,0.8936048150062561,0.3160685002803802,0.2225637733936309,293.1888427734375,297.1499938964844,293.1499938964844,0.3557073175907135,-6620.1220703125,304.158203125,0.9990000128746032,0.5036882758140564,0.4205972850322723,293.2998352050781,297.1499938964844,293.1499938964844,0.010074907913804,-3096.812255859375,302.10223388671875,0.4720939993858337,0.050000000745058,0.2338207066059112,291.1327514648437,291.1499938964844,262.75,260.8446044921875,280.9048767089844,294.27099609375,291.13592529296875,1.0,0.2813898622989654,0.7735302448272705,0.7735302448272705,1.0,1.0,-1.26462984085083,0.5364036560058594,0.7282261252403259,0.2364896982908249,0.0,0.0,0.572860598564148,43.71513366699219,34.0,35.82953643798828,-13088.865234375,241.10885620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4139404296875,308.0133361816406,278.1499938964844,0.0,18000.0,313.1499938964844,17968.412109375,18000.0,0.0,0.0,0.2859426140785217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5795170068740845,0.5795230865478516,-6.102933184592985e-06,0.0,0.0002901953994296,0.0,0.0,39.12870788574219,0.0,0.0,0.0,0.3975788354873657,4.0,0.0,1.0
652800,293.1977844238281,297.1499938964844,293.1499938964844,0.084676556289196,-2005.55419921875,304.1550598144531,0.6842267513275146,0.139478251338005,0.1274556219577789,294.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.4720939993858337,0.050000000745058,0.0492921434342861,293.2645568847656,297.1499938964844,293.1499938964844,0.2333897948265075,-3504.723876953125,304.1647644042969,0.8936048150062561,0.3160685002803802,0.2225637733936309,293.1888427734375,297.1499938964844,293.1499938964844,0.3557073175907135,-6620.1220703125,304.158203125,0.9990000128746032,0.5036882758140564,0.4205972850322723,293.2998352050781,297.1499938964844,293.1499938964844,0.010074907913804,-3096.812255859375,302.10223388671875,0.4720939993858337,0.050000000745058,0.2338207066059112,291.1327514648437,291.1499938964844,262.75,260.8446044921875,280.9048767089844,294.27099609375,291.13592529296875,1.0,0.2813898622989654,0.7735302448272705,0.7735302448272705,1.0,1.0,-1.26462984085083,0.5364036560058594,0.7282261252403259,0.2364896982908249,0.0,0.0,0.572860598564148,43.71513366699219,34.0,35.82953643798828,-13088.865234375,241.10885620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4139404296875,308.0133361816406,278.1499938964844,0.0,18000.0,313.1499938964844,17968.412109375,18000.0,0.0,0.0,0.2859426140785217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5795170068740845,0.5795230865478516,-6.102933184592985e-06,0.0,0.0002901953994296,0.0,0.0,39.12870788574219,0.0,0.0,0.0,0.3975788354873657,4.0,0.0,1.0
652860,293.1972961425781,297.1499938964844,293.1499938964844,0.0835934951901435,-1985.1290283203125,304.1551513671875,0.6868972778320312,0.1383664309978485,0.1263809502124786,294.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.4758519530296325,0.050000000745058,0.0492212101817131,293.266357421875,297.1499938964844,293.1499938964844,0.2298891246318817,-3462.509521484375,304.1656188964844,0.8963693380355835,0.3127979636192322,0.220258891582489,293.177978515625,297.1499938964844,293.1499938964844,0.3469630479812622,-6486.79150390625,304.1695251464844,0.9990000128746032,0.5049055218696594,0.4125155508518219,293.3018798828125,297.1499938964844,293.1499938964844,0.0099427727982401,-3070.537841796875,302.0484924316406,0.4758519530296325,0.050000000745058,0.2334842383861541,291.1568908691406,291.1499938964844,262.7699890136719,260.8599853515625,280.9153137207031,294.2490539550781,291.1577453613281,1.0,0.2776969671249389,0.7731329202651978,0.7731329202651978,1.0,1.0,-1.250376582145691,0.5297995209693909,0.7205770611763,0.2333710193634033,0.0,0.0,0.5700076222419739,41.71456146240234,37.0,26.639741897583008,-12923.484375,231.5919647216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2734680175781,307.9081115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18033.087890625,18000.0,0.0,0.0,0.2865993976593017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5757327079772949,0.575738787651062,-6.091012437536847e-06,0.0,0.0002908619644585,0.0,0.0,38.71954727172852,0.0,0.0,0.0,0.3963968157768249,4.0,0.0,1.0
652920,293.1972961425781,297.1499938964844,293.1499938964844,0.0835934951901435,-1985.1290283203125,304.1551513671875,0.6868972778320312,0.1383664309978485,0.1263809502124786,294.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.4758519530296325,0.050000000745058,0.0492212101817131,293.266357421875,297.1499938964844,293.1499938964844,0.2298891246318817,-3462.509521484375,304.1656188964844,0.8963693380355835,0.3127979636192322,0.220258891582489,293.177978515625,297.1499938964844,293.1499938964844,0.3469630479812622,-6486.79150390625,304.1695251464844,0.9990000128746032,0.5049055218696594,0.4125155508518219,293.3018798828125,297.1499938964844,293.1499938964844,0.0099427727982401,-3070.537841796875,302.0484924316406,0.4758519530296325,0.050000000745058,0.2334842383861541,291.1568908691406,291.1499938964844,262.7699890136719,260.8599853515625,280.9153137207031,294.2490539550781,291.1577453613281,1.0,0.2776969671249389,0.7731329202651978,0.7731329202651978,1.0,1.0,-1.250376582145691,0.5297995209693909,0.7205770611763,0.2333710193634033,0.0,0.0,0.5700076222419739,41.71456146240234,37.0,26.639741897583008,-12923.484375,231.5919647216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2734680175781,307.9081115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18033.087890625,18000.0,0.0,0.0,0.2865993976593017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5757327079772949,0.575738787651062,-6.091012437536847e-06,0.0,0.0002908619644585,0.0,0.0,38.71954727172852,0.0,0.0,0.0,0.3963968157768249,4.0,0.0,1.0
652980,293.1966247558594,297.1499938964844,293.1499938964844,0.0827046781778335,-1968.6123046875,304.1549072265625,0.6869611740112305,0.1372993439435959,0.1253858059644699,294.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622009277344,0.4773591756820678,0.050000000745058,0.0491921827197074,293.26812744140625,297.1499938964844,293.1499938964844,0.2267289012670517,-3424.62841796875,304.1656799316406,0.8956282734870911,0.3094927072525024,0.2179422527551651,293.17047119140625,297.1499938964844,293.1499938964844,0.3431642949581146,-6431.00927734375,304.1691589355469,0.9990000128746032,0.5057325959205627,0.4091604948043823,293.303466796875,297.1499938964844,293.1499938964844,0.0098383082076907,-3051.2763671875,301.9924011230469,0.4773591756820678,0.050000000745058,0.2333465367555618,291.1627502441406,291.1499938964844,262.7900085449219,260.8753967285156,280.9287109375,294.2386169433594,291.1631164550781,1.0,0.2758522927761078,0.772735595703125,0.772735595703125,1.0,1.0,-1.2421718835830688,0.5258994102478027,0.7162724137306213,0.2318020313978195,0.0,0.0,0.5678693056106567,40.86899948120117,40.0,12.458067893981934,-12813.28125,226.84353637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20098876953125,307.84283447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.80859375,18000.0,0.0,0.0,0.2869934439659118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5715435147285461,0.5715495944023132,-6.0624438447121065e-06,0.0,0.0002912618801929,0.0,0.0,38.19002151489258,0.0,0.0,0.0,0.3948872983455658,4.0,0.0,1.0
653040,293.1966247558594,297.1499938964844,293.1499938964844,0.0827046781778335,-1968.6123046875,304.1549072265625,0.6869611740112305,0.1372993439435959,0.1253858059644699,294.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622009277344,0.4773591756820678,0.050000000745058,0.0491921827197074,293.26812744140625,297.1499938964844,293.1499938964844,0.2267289012670517,-3424.62841796875,304.1656799316406,0.8956282734870911,0.3094927072525024,0.2179422527551651,293.17047119140625,297.1499938964844,293.1499938964844,0.3431642949581146,-6431.00927734375,304.1691589355469,0.9990000128746032,0.5057325959205627,0.4091604948043823,293.303466796875,297.1499938964844,293.1499938964844,0.0098383082076907,-3051.2763671875,301.9924011230469,0.4773591756820678,0.050000000745058,0.2333465367555618,291.1627502441406,291.1499938964844,262.7900085449219,260.8753967285156,280.9287109375,294.2386169433594,291.1631164550781,1.0,0.2758522927761078,0.772735595703125,0.772735595703125,1.0,1.0,-1.2421718835830688,0.5258994102478027,0.7162724137306213,0.2318020313978195,0.0,0.0,0.5678693056106567,40.86899948120117,40.0,12.458067893981934,-12813.28125,226.84353637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20098876953125,307.84283447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.80859375,18000.0,0.0,0.0,0.2869934439659118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5715435147285461,0.5715495944023132,-6.0624438447121065e-06,0.0,0.0002912618801929,0.0,0.0,38.19002151489258,0.0,0.0,0.0,0.3948872983455658,4.0,0.0,1.0
653100,293.1962890625,297.1499938964844,293.1499938964844,0.0822898000478744,-1960.930908203125,304.15478515625,0.6862432956695557,0.1367765665054321,0.1249110102653503,294.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639404296875,0.4775156676769256,0.050000000745058,0.0491891652345657,293.2689819335937,297.1499938964844,293.1499938964844,0.2251832485198974,-3406.089111328125,304.1656494140625,0.8942569494247437,0.3078290224075317,0.2167858481407165,293.1685791015625,297.1499938964844,293.1499938964844,0.3425888121128082,-6423.58056640625,304.1667175292969,0.9990000128746032,0.5058413743972778,0.4088089168071747,293.30419921875,297.1499938964844,293.1499938964844,0.0097909122705459,-3042.70751953125,301.964111328125,0.4775156676769256,0.050000000745058,0.2333322167396545,291.16424560546875,291.1499938964844,262.79998779296875,260.8830871582031,280.9371032714844,294.23785400390625,291.16436767578125,1.0,0.2755019962787628,0.7725369930267334,0.7725369930267334,1.0,1.0,-1.2397701740264893,0.5247060060501099,0.7150641679763794,0.2314568310976028,0.0,0.0,0.5667665004730225,40.76344299316406,40.0,7.776891708374023,-12773.375,225.7629547119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1820068359375,307.8210144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18036.50390625,18000.0,0.0,0.0,0.2871018052101135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5694407820701599,0.569446861743927,-6.048034265404567e-06,0.0,0.0002913718344643,0.0,0.0,37.925514221191406,0.0,0.0,0.0,0.3941230177879333,4.0,0.0,1.0
653160,293.1959533691406,297.1499938964844,293.1499938964844,0.0818919688463211,-1953.5867919921875,304.1546325683594,0.6850935220718384,0.1362567991018295,0.1244463846087455,294.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.4773372709751129,0.050000000745058,0.0491926334798336,293.26983642578125,297.1499938964844,293.1499938964844,0.223660334944725,-3387.81591796875,304.1655578613281,0.8923125863075256,0.3061537742614746,0.2156272083520889,293.16802978515625,297.1499938964844,293.1499938964844,0.3427932560443878,-6428.08203125,304.1632995605469,0.9990000128746032,0.5057160258293152,0.4092097878456116,293.304931640625,297.1499938964844,293.1499938964844,0.0097461557015776,-3034.762451171875,301.9354858398437,0.4773372709751129,0.050000000745058,0.2333486676216125,291.1645202636719,291.1499938964844,262.8099975585937,260.8907775878906,280.9464416503906,294.23980712890625,291.1644592285156,1.0,0.2754756212234497,0.7723775506019592,0.7723775506019592,1.0,1.0,-1.2383261919021606,0.5239419341087341,0.7143842577934265,0.2313673049211502,0.0,0.0,0.5657628774642944,40.83684921264648,43.0,3.815211772918701,-12741.9990234375,225.4032592773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1712646484375,307.804443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18035.46484375,18000.0,0.0,0.0,0.287156879901886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.567411482334137,0.5674175024032593,-6.033793397364207e-06,0.0,0.0002914277429226,0.0,0.0,37.6695556640625,0.0,0.0,0.0,0.3933850526809692,4.0,0.0,1.0
653220,293.1953430175781,297.1499938964844,293.1499938964844,0.0811274871230125,-1939.5167236328125,304.15435791015625,0.6816799640655518,0.1352156847715377,0.1235352680087089,294.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631164550781,0.476106196641922,0.050000000745058,0.0492164082825183,293.2716064453125,297.1499938964844,293.1499938964844,0.220644012093544,-3351.56884765625,304.1654052734375,0.8869539499282837,0.3027566373348236,0.2132928222417831,293.17071533203125,297.1499938964844,293.1499938964844,0.3452364206314087,-6467.84228515625,304.1547546386719,0.9990000128746032,0.5047263503074646,0.4119543135166168,293.3064880371094,297.1499938964844,293.1499938964844,0.009662639349699,-3020.2412109375,301.8771667480469,0.476106196641922,0.050000000745058,0.2334614545106887,291.162841796875,291.1499938964844,262.8299865722656,260.9061584472656,280.9679260253906,294.25079345703125,291.1625671386719,1.0,0.27625772356987,0.7720587849617004,0.7720587849617004,1.0,1.0,-1.237887620925903,0.5234993696212769,0.7143881916999817,0.2318292409181594,0.0,0.0,0.5641442537307739,41.447566986083984,46.0,-1.4014337062835691,-12702.375,226.5336303710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1661682128906,307.7836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18028.84375,18000.0,0.0,0.0,0.2871381044387817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5639858841896057,0.563991904258728,-6.008770014886977e-06,0.0,0.0002914086799137,0.0,0.0,37.234806060791016,0.0,0.0,0.0,0.392127513885498,4.0,0.0,1.0
653280,293.1953430175781,297.1499938964844,293.1499938964844,0.0811274871230125,-1939.5167236328125,304.15435791015625,0.6816799640655518,0.1352156847715377,0.1235352680087089,294.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631164550781,0.476106196641922,0.050000000745058,0.0492164082825183,293.2716064453125,297.1499938964844,293.1499938964844,0.220644012093544,-3351.56884765625,304.1654052734375,0.8869539499282837,0.3027566373348236,0.2132928222417831,293.17071533203125,297.1499938964844,293.1499938964844,0.3452364206314087,-6467.84228515625,304.1547546386719,0.9990000128746032,0.5047263503074646,0.4119543135166168,293.3064880371094,297.1499938964844,293.1499938964844,0.009662639349699,-3020.2412109375,301.8771667480469,0.476106196641922,0.050000000745058,0.2334614545106887,291.162841796875,291.1499938964844,262.8299865722656,260.9061584472656,280.9679260253906,294.25079345703125,291.1625671386719,1.0,0.27625772356987,0.7720587849617004,0.7720587849617004,1.0,1.0,-1.237887620925903,0.5234993696212769,0.7143881916999817,0.2318292409181594,0.0,0.0,0.5641442537307739,41.447566986083984,46.0,-1.4014337062835691,-12702.375,226.5336303710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1661682128906,307.7836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18028.84375,18000.0,0.0,0.0,0.2871381044387817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5639858841896057,0.563991904258728,-6.008770014886977e-06,0.0,0.0002914086799137,0.0,0.0,37.234806060791016,0.0,0.0,0.0,0.392127513885498,4.0,0.0,1.0
653340,293.19488525390625,297.1499938964844,293.1499938964844,0.0803796797990799,-1925.786376953125,304.1541442871094,0.6770792603492737,0.1341597586870193,0.1226318255066871,294.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.4738771617412567,0.050000000745058,0.0492589138448238,293.2735595703125,297.1499938964844,293.1499938964844,0.2176202982664108,-3315.123291015625,304.1653137207031,0.880043089389801,0.2992836534976959,0.210921972990036,293.1778869628906,297.1499938964844,293.1499938964844,0.3499309122562408,-6541.1025390625,304.1453552246094,0.9990000128746032,0.5027527809143066,0.4168174564838409,293.30828857421875,297.1499938964844,293.1499938964844,0.0095842294394969,-3006.833251953125,301.81744384765625,0.4738771617412567,0.050000000745058,0.2336630672216415,291.15966796875,291.1499938964844,262.8500061035156,260.9215087890625,280.99273681640625,294.2699584960937,291.1593017578125,1.0,0.2779493927955627,0.7717399597167969,0.7717399597167969,1.0,1.0,-1.2400870323181152,0.524226725101471,0.7158603668212891,0.2329771667718887,0.0,0.0,0.5630600452423096,42.57282638549805,49.0,-4.039965629577637,-12686.8818359375,229.69422912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1713562011719,307.7719421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18020.330078125,18000.0,0.0,0.0,0.2870121598243713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5615370273590088,0.5615429878234863,-5.990117188048316e-06,0.0,0.0002912808558903,0.0,0.0,36.92195892333984,0.0,0.0,0.0,0.3912197053432464,4.0,0.0,1.0
653400,293.19488525390625,297.1499938964844,293.1499938964844,0.0803796797990799,-1925.786376953125,304.1541442871094,0.6770792603492737,0.1341597586870193,0.1226318255066871,294.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.4738771617412567,0.050000000745058,0.0492589138448238,293.2735595703125,297.1499938964844,293.1499938964844,0.2176202982664108,-3315.123291015625,304.1653137207031,0.880043089389801,0.2992836534976959,0.210921972990036,293.1778869628906,297.1499938964844,293.1499938964844,0.3499309122562408,-6541.1025390625,304.1453552246094,0.9990000128746032,0.5027527809143066,0.4168174564838409,293.30828857421875,297.1499938964844,293.1499938964844,0.0095842294394969,-3006.833251953125,301.81744384765625,0.4738771617412567,0.050000000745058,0.2336630672216415,291.15966796875,291.1499938964844,262.8500061035156,260.9215087890625,280.99273681640625,294.2699584960937,291.1593017578125,1.0,0.2779493927955627,0.7717399597167969,0.7717399597167969,1.0,1.0,-1.2400870323181152,0.524226725101471,0.7158603668212891,0.2329771667718887,0.0,0.0,0.5630600452423096,42.57282638549805,49.0,-4.039965629577637,-12686.8818359375,229.69422912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1713562011719,307.7719421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18020.330078125,18000.0,0.0,0.0,0.2870121598243713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5615370273590088,0.5615429878234863,-5.990117188048316e-06,0.0,0.0002912808558903,0.0,0.0,36.92195892333984,0.0,0.0,0.0,0.3912197053432464,4.0,0.0,1.0
653460,293.1946105957031,297.1499938964844,293.1499938964844,0.0796311274170875,-1912.0628662109373,304.1540222167969,0.6716216206550598,0.1330799013376236,0.1217228844761848,294.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.4707772135734558,0.050000000745058,0.0493165403604507,293.2756652832031,297.1499938964844,293.1499938964844,0.2145592868328094,-3278.09814453125,304.1653137207031,0.8720288872718811,0.2957255244255066,0.2085041254758834,293.1888122558594,297.1499938964844,293.1499938964844,0.35641810297966,-6640.451171875,304.1361083984375,0.9990000128746032,0.4998370409011841,0.4233229756355285,293.3103332519531,297.1499938964844,293.1499938964844,0.0095089757815003,-2994.065673828125,301.7561950683594,0.4707772135734558,0.050000000745058,0.2339364439249038,291.1558532714844,291.1499938964844,262.8699951171875,260.9368591308594,281.0209045410156,294.2962951660156,291.1554870605469,1.0,0.2803470492362976,0.7713048458099365,0.7713048458099365,1.0,1.0,-1.2442994117736816,0.5258333086967468,0.7184661030769348,0.2346306592226028,0.0,0.0,0.5625348091125488,44.11210632324219,52.0,-5.137080669403076,-12688.8681640625,234.47268676757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177001953125,307.7631225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.2109375,18000.0,0.0,0.0,0.2868582308292389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5601367950439453,0.5601428151130676,-5.978524313832168e-06,0.0,0.0002911246265284,0.0,0.0,36.73907852172852,0.0,0.0,0.0,0.3906902074813843,4.0,0.0,1.0
653520,293.1946105957031,297.1499938964844,293.1499938964844,0.0796311274170875,-1912.0628662109373,304.1540222167969,0.6716216206550598,0.1330799013376236,0.1217228844761848,294.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.4707772135734558,0.050000000745058,0.0493165403604507,293.2756652832031,297.1499938964844,293.1499938964844,0.2145592868328094,-3278.09814453125,304.1653137207031,0.8720288872718811,0.2957255244255066,0.2085041254758834,293.1888122558594,297.1499938964844,293.1499938964844,0.35641810297966,-6640.451171875,304.1361083984375,0.9990000128746032,0.4998370409011841,0.4233229756355285,293.3103332519531,297.1499938964844,293.1499938964844,0.0095089757815003,-2994.065673828125,301.7561950683594,0.4707772135734558,0.050000000745058,0.2339364439249038,291.1558532714844,291.1499938964844,262.8699951171875,260.9368591308594,281.0209045410156,294.2962951660156,291.1554870605469,1.0,0.2803470492362976,0.7713048458099365,0.7713048458099365,1.0,1.0,-1.2442994117736816,0.5258333086967468,0.7184661030769348,0.2346306592226028,0.0,0.0,0.5625348091125488,44.11210632324219,52.0,-5.137080669403076,-12688.8681640625,234.47268676757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177001953125,307.7631225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.2109375,18000.0,0.0,0.0,0.2868582308292389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5601367950439453,0.5601428151130676,-5.978524313832168e-06,0.0,0.0002911246265284,0.0,0.0,36.73907852172852,0.0,0.0,0.0,0.3906902074813843,4.0,0.0,1.0
653580,293.1944885253906,297.1499938964844,293.1499938964844,0.0788716897368431,-1898.1546630859373,304.1539611816406,0.6655930876731873,0.1319727003574371,0.120801530778408,294.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.4668479561805725,0.050000000745058,0.0493865422904491,293.2779541015625,297.1499938964844,293.1499938964844,0.2114431858062744,-3240.265380859375,304.1654052734375,0.8632956147193909,0.2920789718627929,0.2060339152812957,293.2027282714844,297.1499938964844,293.1499938964844,0.3643286526203155,-6759.96240234375,304.1275939941406,0.9990000128746032,0.4960379898548126,0.4310934245586395,293.3126525878906,297.1499938964844,293.1499938964844,0.0094355372712016,-2981.606201171875,301.6934814453125,0.4668479561805725,0.050000000745058,0.2342684864997863,291.1519470214844,291.1499938964844,262.8900146484375,260.95220947265625,281.0519714355469,294.32916259765625,291.1515808105469,1.0,0.2832905948162079,0.7708697319030762,0.7708697319030762,1.0,1.0,-1.2500379085540771,0.5281192660331726,0.7219186425209045,0.2366792559623718,0.0,0.0,0.5625367760658264,45.988555908203125,40.0,-5.379082202911377,-12703.33984375,240.5609588623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1769714355469,307.7530517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.46484375,18000.0,0.0,0.0,0.2867485880851745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5597540736198425,0.5597600340843201,-5.973945462756092e-06,0.0,0.0002910133625846,0.0,0.0,36.68202590942383,0.0,0.0,0.0,0.3905292153358459,4.0,0.0,1.0
653640,293.1944885253906,297.1499938964844,293.1499938964844,0.0788716897368431,-1898.1546630859373,304.1539611816406,0.6655930876731873,0.1319727003574371,0.120801530778408,294.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.4668479561805725,0.050000000745058,0.0493865422904491,293.2779541015625,297.1499938964844,293.1499938964844,0.2114431858062744,-3240.265380859375,304.1654052734375,0.8632956147193909,0.2920789718627929,0.2060339152812957,293.2027282714844,297.1499938964844,293.1499938964844,0.3643286526203155,-6759.96240234375,304.1275939941406,0.9990000128746032,0.4960379898548126,0.4310934245586395,293.3126525878906,297.1499938964844,293.1499938964844,0.0094355372712016,-2981.606201171875,301.6934814453125,0.4668479561805725,0.050000000745058,0.2342684864997863,291.1519470214844,291.1499938964844,262.8900146484375,260.95220947265625,281.0519714355469,294.32916259765625,291.1515808105469,1.0,0.2832905948162079,0.7708697319030762,0.7708697319030762,1.0,1.0,-1.2500379085540771,0.5281192660331726,0.7219186425209045,0.2366792559623718,0.0,0.0,0.5625367760658264,45.988555908203125,40.0,-5.379082202911377,-12703.33984375,240.5609588623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1769714355469,307.7530517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.46484375,18000.0,0.0,0.0,0.2867485880851745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5597540736198425,0.5597600340843201,-5.973945462756092e-06,0.0,0.0002910133625846,0.0,0.0,36.68202590942383,0.0,0.0,0.0,0.3905292153358459,4.0,0.0,1.0
