time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
653700,293.19439697265625,297.1499938964844,293.1499938964844,0.0784412622451782,-1890.229248046875,304.1540222167969,0.6647828817367554,0.1314258277416229,0.1203021109104156,294.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.4669910967350006,0.050000000745058,0.0493840500712394,293.279052734375,297.1499938964844,293.1499938964844,0.2097864001989364,-3220.026611328125,304.1656188964844,0.8616958856582642,0.2902409136295318,0.2047531753778457,293.2090148925781,297.1499938964844,293.1499938964844,0.3643241226673126,-6757.76416015625,304.1318054199219,0.9990000128746032,0.494128942489624,0.4308200478553772,293.3138122558594,297.1499938964844,293.1499938964844,0.0093876412138342,-2972.544189453125,301.6622009277344,0.4669910967350006,0.050000000745058,0.2342566847801208,291.1520080566406,291.1499938964844,262.8999938964844,260.9598999023437,281.0726318359375,294.34490966796875,291.15301513671875,1.0,0.2825673520565033,0.770652174949646,0.770652174949646,1.0,1.0,-1.2475627660751345,0.5267488956451416,0.7208139300346375,0.2367356419563293,0.0,0.0,0.562430739402771,45.90604782104492,40.0,2.639376640319824,-12682.248046875,239.4703369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1757507324219,307.76055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.48046875,18000.0,0.0,0.0,0.2867086827754974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5598244667053223,0.5598304271697998,-5.973975021333899e-06,0.0,0.0002909728500526,0.0,0.0,36.68839263916016,0.0,0.0,0.0,0.3905394673347473,4.0,0.0,1.0
653760,293.1942443847656,297.1499938964844,293.1499938964844,0.0779229030013084,-1880.5352783203125,304.1542358398437,0.6656240820884705,0.1308936774730682,0.1197886243462562,294.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.4687393605709076,0.050000000745058,0.0493533052504062,293.28009033203125,297.1499938964844,293.1499938964844,0.2079129815101623,-3196.897216796875,304.16619873046875,0.8621369004249573,0.2884055376052856,0.2034524530172348,293.2117614746094,297.1499938964844,293.1499938964844,0.3609198033809662,-6703.5380859375,304.141357421875,0.9990000128746032,0.4928409159183502,0.4274214804172516,293.3149108886719,297.1499938964844,293.1499938964844,0.0093259951099753,-2959.347900390625,301.6329650878906,0.4687393605709076,0.050000000745058,0.2341108322143554,291.1625366210937,291.1499938964844,262.9100036621094,260.9675598144531,281.0936889648437,294.3523254394531,291.1654968261719,1.0,0.2806875705718994,0.7704121470451355,0.7704121470451355,1.0,1.0,-1.2410967350006104,0.5235001444816589,0.7175965905189514,0.236063539981842,0.0,0.0,0.5605919361114502,45.05430221557617,28.0,20.18842887878418,-12631.6025390625,235.2961578369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1805725097656,307.77459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.98828125,18000.0,0.0,0.0,0.2866053879261017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5584794878959656,0.5584854483604431,-5.969713129161391e-06,0.0,0.0002908680471591,0.0,0.0,36.54815673828125,0.0,0.0,0.0,0.3900597095489502,4.0,0.0,1.0
653820,293.1936950683594,297.1499938964844,293.1499938964844,0.0767852589488029,-1859.16650390625,304.1547241210937,0.6712648272514343,0.1298826485872268,0.1187470555305481,294.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.193359375,0.4753600656986236,0.050000000745058,0.049230758100748,293.28179931640625,297.1499938964844,293.1499938964844,0.2039109170436859,-3147.195068359375,304.1674499511719,0.8678463697433472,0.2847589254379272,0.2008172869682312,293.2057189941406,297.1499938964844,293.1499938964844,0.3466869294643402,-6482.49853515625,304.1681213378906,0.9990000128746032,0.4924719929695129,0.4135985672473907,293.316650390625,297.1499938964844,293.1499938964844,0.0091812666505575,-2926.63330078125,301.5779724121094,0.4753600656986236,0.050000000745058,0.233529508113861,291.1976013183594,291.1499938964844,262.92999267578125,260.98291015625,281.134521484375,294.3398132324219,291.2013244628906,1.0,0.2739242613315582,0.769932210445404,0.769932210445404,1.0,1.0,-1.2192518711090088,0.5127007365226746,0.7065510749816895,0.2334751337766647,0.0,0.0,0.5519729256629944,41.6967658996582,31.0,43.07941055297852,-12427.962890625,220.46827697753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23101806640625,307.7995300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18111.640625,18000.0,0.0,0.0,0.2858993709087372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5467141270637512,0.546720027923584,-5.911148036830127e-06,0.0,0.0002901515108533,0.0,0.0,35.2297248840332,0.0,0.0,0.0,0.3860562741756439,4.0,0.0,1.0
653880,293.1936950683594,297.1499938964844,293.1499938964844,0.0767852589488029,-1859.16650390625,304.1547241210937,0.6712648272514343,0.1298826485872268,0.1187470555305481,294.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.193359375,0.4753600656986236,0.050000000745058,0.049230758100748,293.28179931640625,297.1499938964844,293.1499938964844,0.2039109170436859,-3147.195068359375,304.1674499511719,0.8678463697433472,0.2847589254379272,0.2008172869682312,293.2057189941406,297.1499938964844,293.1499938964844,0.3466869294643402,-6482.49853515625,304.1681213378906,0.9990000128746032,0.4924719929695129,0.4135985672473907,293.316650390625,297.1499938964844,293.1499938964844,0.0091812666505575,-2926.63330078125,301.5779724121094,0.4753600656986236,0.050000000745058,0.233529508113861,291.1976013183594,291.1499938964844,262.92999267578125,260.98291015625,281.134521484375,294.3398132324219,291.2013244628906,1.0,0.2739242613315582,0.769932210445404,0.769932210445404,1.0,1.0,-1.2192518711090088,0.5127007365226746,0.7065510749816895,0.2334751337766647,0.0,0.0,0.5519729256629944,41.6967658996582,31.0,43.07941055297852,-12427.962890625,220.46827697753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23101806640625,307.7995300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18111.640625,18000.0,0.0,0.0,0.2858993709087372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5467141270637512,0.546720027923584,-5.911148036830127e-06,0.0,0.0002901515108533,0.0,0.0,35.2297248840332,0.0,0.0,0.0,0.3860562741756439,4.0,0.0,1.0
653940,293.1929931640625,297.1499938964844,293.1499938964844,0.0758016780018806,-1840.872314453125,304.1547546386719,0.6746567487716675,0.1289209276437759,0.117800660431385,294.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2220153808594,0.4794255793094635,0.050000000745058,0.0491520948708057,293.28326416015625,297.1499938964844,293.1499938964844,0.2001756280660629,-3100.896240234375,304.1678161621094,0.8705703616142273,0.2811265885829925,0.1982315629720688,293.1918640136719,297.1499938964844,293.1499938964844,0.3367930352687835,-6332.1396484375,304.17803955078125,0.9990000128746032,0.4938703775405884,0.4044744670391083,293.31787109375,297.1499938964844,293.1499938964844,0.0090571586042642,-2899.161376953125,301.5223388671875,0.4794255793094635,0.050000000745058,0.2331563681364059,291.22344970703125,291.1499938964844,262.95001220703125,260.99822998046875,281.1648864746094,294.3118591308594,291.2240600585937,1.0,0.269827663898468,0.7694522738456726,0.7694522738456726,1.0,1.0,-1.2035119533538818,0.5046470165252686,0.6988648772239685,0.2323813140392303,0.0,0.0,0.5400578379631042,39.54263687133789,34.0,27.774906158447266,-12214.197265625,210.60679626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3505859375,307.8072814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18170.458984375,18000.0,0.0,0.0,0.2841595411300659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5262450575828552,0.5262508392333984,-5.791601324744988e-06,0.0,0.0002883858105633,0.0,0.0,32.92060089111328,0.0,0.0,0.0,0.3790526390075683,4.0,0.0,1.0
654000,293.1929931640625,297.1499938964844,293.1499938964844,0.0758016780018806,-1840.872314453125,304.1547546386719,0.6746567487716675,0.1289209276437759,0.117800660431385,294.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2220153808594,0.4794255793094635,0.050000000745058,0.0491520948708057,293.28326416015625,297.1499938964844,293.1499938964844,0.2001756280660629,-3100.896240234375,304.1678161621094,0.8705703616142273,0.2811265885829925,0.1982315629720688,293.1918640136719,297.1499938964844,293.1499938964844,0.3367930352687835,-6332.1396484375,304.17803955078125,0.9990000128746032,0.4938703775405884,0.4044744670391083,293.31787109375,297.1499938964844,293.1499938964844,0.0090571586042642,-2899.161376953125,301.5223388671875,0.4794255793094635,0.050000000745058,0.2331563681364059,291.22344970703125,291.1499938964844,262.95001220703125,260.99822998046875,281.1648864746094,294.3118591308594,291.2240600585937,1.0,0.269827663898468,0.7694522738456726,0.7694522738456726,1.0,1.0,-1.2035119533538818,0.5046470165252686,0.6988648772239685,0.2323813140392303,0.0,0.0,0.5400578379631042,39.54263687133789,34.0,27.774906158447266,-12214.197265625,210.60679626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3505859375,307.8072814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18170.458984375,18000.0,0.0,0.0,0.2841595411300659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5262450575828552,0.5262508392333984,-5.791601324744988e-06,0.0,0.0002883858105633,0.0,0.0,32.92060089111328,0.0,0.0,0.0,0.3790526390075683,4.0,0.0,1.0
654060,293.192138671875,297.1499938964844,293.1499938964844,0.0750519335269928,-1827.2523193359373,304.1544189453125,0.6754112839698792,0.1280015110969543,0.1169314533472061,294.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2241516113281,0.4812706112861633,0.050000000745058,0.0491160303354263,293.2845153808594,297.1499938964844,293.1499938964844,0.1969202011823654,-3060.819091796875,304.16729736328125,0.8698673844337463,0.2774920761585235,0.1956761628389358,293.181884765625,297.1499938964844,293.1499938964844,0.3321817219257355,-6264.63427734375,304.1761779785156,0.9990000128746032,0.4948434233665466,0.400221973657608,293.3187255859375,297.1499938964844,293.1499938964844,0.0089614056050777,-2880.00146484375,301.4621887207031,0.4812706112861633,0.050000000745058,0.2329853028059005,291.2239074707031,291.1499938964844,262.9700012207031,261.0135498046875,281.1958312988281,294.2973022460937,291.2234802246094,1.0,0.2676452994346618,0.7692727446556091,0.7692727446556091,1.0,1.0,-1.1940468549728394,0.499512106180191,0.6945347189903259,0.2326482236385345,0.0,0.0,0.5300716757774353,38.55504989624024,37.0,5.680986404418945,-12054.57421875,205.40603637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50946044921875,307.8356018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18152.033203125,18000.0,0.0,0.0,0.2814565896987915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5074170231819153,0.507422685623169,-5.670200607710285e-06,0.0,0.0002856426581274,0.0,0.0,30.825645446777344,0.0,0.0,0.0,0.3725161254405975,4.0,0.0,1.0
654120,293.192138671875,297.1499938964844,293.1499938964844,0.0750519335269928,-1827.2523193359373,304.1544189453125,0.6754112839698792,0.1280015110969543,0.1169314533472061,294.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2241516113281,0.4812706112861633,0.050000000745058,0.0491160303354263,293.2845153808594,297.1499938964844,293.1499938964844,0.1969202011823654,-3060.819091796875,304.16729736328125,0.8698673844337463,0.2774920761585235,0.1956761628389358,293.181884765625,297.1499938964844,293.1499938964844,0.3321817219257355,-6264.63427734375,304.1761779785156,0.9990000128746032,0.4948434233665466,0.400221973657608,293.3187255859375,297.1499938964844,293.1499938964844,0.0089614056050777,-2880.00146484375,301.4621887207031,0.4812706112861633,0.050000000745058,0.2329853028059005,291.2239074707031,291.1499938964844,262.9700012207031,261.0135498046875,281.1958312988281,294.2973022460937,291.2234802246094,1.0,0.2676452994346618,0.7692727446556091,0.7692727446556091,1.0,1.0,-1.1940468549728394,0.499512106180191,0.6945347189903259,0.2326482236385345,0.0,0.0,0.5300716757774353,38.55504989624024,37.0,5.680986404418945,-12054.57421875,205.40603637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50946044921875,307.8356018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18152.033203125,18000.0,0.0,0.0,0.2814565896987915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5074170231819153,0.507422685623169,-5.670200607710285e-06,0.0,0.0002856426581274,0.0,0.0,30.825645446777344,0.0,0.0,0.0,0.3725161254405975,4.0,0.0,1.0
654180,293.1912841796875,297.1499938964844,293.1499938964844,0.074403092265129,-1815.6026611328125,304.1540222167969,0.6741563677787781,0.1271081417798996,0.1161194518208503,294.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2176208496094,0.4815642535686493,0.050000000745058,0.0491102896630764,293.2857666015625,297.1499938964844,293.1499938964844,0.1938227266073227,-3022.6650390625,304.16668701171875,0.8665561676025391,0.273831158876419,0.1931296736001968,293.1772766113281,297.1499938964844,293.1499938964844,0.3312624394893646,-6254.177734375,304.1688842773437,0.9990000128746032,0.4949779808521271,0.3995405733585357,293.3194885253906,297.1499938964844,293.1499938964844,0.0088788252323865,-2864.3447265625,301.4002685546875,0.4815642535686493,0.050000000745058,0.2329580783843994,291.21649169921875,291.1499938964844,262.989990234375,261.0288391113281,281.2287902832031,294.2958068847656,291.21533203125,1.0,0.2669970989227295,0.7690932154655457,0.7690932154655457,1.0,1.0,-1.189157009124756,0.4965130388736725,0.6926440000534058,0.233762577176094,0.0,0.0,0.5216193199157715,38.39567565917969,40.0,-8.470017433166504,-11937.98046875,203.455795288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6712951660156,307.87078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18125.90234375,18000.0,0.0,0.0,0.2780713737010956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.491563469171524,0.4915690422058105,-5.569347649725387e-06,0.0,0.0002822070964612,0.0,0.0,29.130355834960938,0.0,0.0,0.0,0.3670633137226105,4.0,0.0,1.0
654240,293.1912841796875,297.1499938964844,293.1499938964844,0.074403092265129,-1815.6026611328125,304.1540222167969,0.6741563677787781,0.1271081417798996,0.1161194518208503,294.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2176208496094,0.4815642535686493,0.050000000745058,0.0491102896630764,293.2857666015625,297.1499938964844,293.1499938964844,0.1938227266073227,-3022.6650390625,304.16668701171875,0.8665561676025391,0.273831158876419,0.1931296736001968,293.1772766113281,297.1499938964844,293.1499938964844,0.3312624394893646,-6254.177734375,304.1688842773437,0.9990000128746032,0.4949779808521271,0.3995405733585357,293.3194885253906,297.1499938964844,293.1499938964844,0.0088788252323865,-2864.3447265625,301.4002685546875,0.4815642535686493,0.050000000745058,0.2329580783843994,291.21649169921875,291.1499938964844,262.989990234375,261.0288391113281,281.2287902832031,294.2958068847656,291.21533203125,1.0,0.2669970989227295,0.7690932154655457,0.7690932154655457,1.0,1.0,-1.189157009124756,0.4965130388736725,0.6926440000534058,0.233762577176094,0.0,0.0,0.5216193199157715,38.39567565917969,40.0,-8.470017433166504,-11937.98046875,203.455795288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6712951660156,307.87078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18125.90234375,18000.0,0.0,0.0,0.2780713737010956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.491563469171524,0.4915690422058105,-5.569347649725387e-06,0.0,0.0002822070964612,0.0,0.0,29.130355834960938,0.0,0.0,0.0,0.3670633137226105,4.0,0.0,1.0
654300,293.1908874511719,297.1499938964844,293.1499938964844,0.0741054937243461,-1810.3028564453125,304.1538391113281,0.6728963255882263,0.1266642212867736,0.1157266646623611,294.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2118225097656,0.4812338650226593,0.050000000745058,0.0491167567670345,293.28643798828125,297.1499938964844,293.1499938964844,0.1923127621412277,-3004.044189453125,304.1664123535156,0.8640918135643005,0.2719824612140655,0.1918522119522094,293.1770324707031,297.1499938964844,293.1499938964844,0.3319770693778991,-6266.8818359375,304.1641540527344,0.9990000128746032,0.4946867823600769,0.400307148694992,293.3199157714844,297.1499938964844,293.1499938964844,0.0088411308825016,-2857.4970703125,301.3685607910156,0.4812338650226593,0.050000000745058,0.2329887449741363,291.2103881835937,291.1499938964844,263.0,261.0364990234375,281.2457275390625,294.2991943359375,291.2090148925781,1.0,0.267146348953247,0.7690034508705139,0.7690034508705139,1.0,1.0,-1.1881165504455566,0.4956760108470917,0.6924405097961426,0.2345570921897888,0.0,0.0,0.5181995034217834,38.570274353027344,40.0,-13.33205509185791,-11894.326171875,203.4638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7449645996094,307.8874206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18110.087890625,18000.0,0.0,0.0,0.2762166559696197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4850281774997711,0.4850336909294128,-5.527647317649098e-06,0.0,0.0002803248062264,0.0,0.0,28.44727897644043,0.0,0.0,0.0,0.3648257255554199,4.0,0.0,1.0
654360,293.1905212402344,297.1499938964844,293.1499938964844,0.0738171488046646,-1805.1837158203125,304.1536560058594,0.6712793111801147,0.1262191385030746,0.1153387948870658,294.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2051086425781,0.4806307256221771,0.050000000745058,0.0491285584867,293.2871398925781,297.1499938964844,293.1499938964844,0.1908110082149505,-2985.494140625,304.1661682128906,0.8611792325973511,0.270118236541748,0.1905686110258102,293.1780090332031,297.1499938964844,293.1499938964844,0.3333580493927002,-6289.64404296875,304.1590576171875,0.9990000128746032,0.4941511154174804,0.4017028510570526,293.3204040527344,297.1499938964844,293.1499938964844,0.0088050477206707,-2851.060546875,301.33642578125,0.4806307256221771,0.050000000745058,0.2330447286367416,291.2034912109375,291.1499938964844,263.010009765625,261.0441589355469,281.262939453125,294.304931640625,291.2020263671875,1.0,0.2675638794898987,0.7688660621643066,0.7688660621643066,1.0,1.0,-1.1878665685653689,0.4952088892459869,0.6926576495170593,0.2354712188243866,0.0,0.0,0.5153209567070007,38.889896392822266,43.0,-16.706514358520508,-11859.3330078125,204.0269470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8101806640625,307.9017639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18093.947265625,18000.0,0.0,0.0,0.2743077278137207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4794729948043823,0.4794784784317016,-5.492060608958127e-06,0.0,0.0002783874806482,0.0,0.0,27.87347221374512,0.0,0.0,0.0,0.3629255294799804,4.0,0.0,1.0
654420,293.1899108886719,297.1499938964844,293.1499938964844,0.0732525289058685,-1795.1844482421875,304.15338134765625,0.6671487092971802,0.1253184378147125,0.1145692318677902,294.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1902770996094,0.4787046015262604,0.050000000745058,0.0491661764681339,293.2886657714844,297.1499938964844,293.1499938964844,0.1878016293048858,-2948.20849609375,304.1658020019531,0.8542525768280029,0.2663353979587555,0.18797567486763,293.1834716796875,297.1499938964844,293.1499938964844,0.3378548920154571,-6361.03173828125,304.1485595703125,0.9990000128746032,0.492345243692398,0.4061200618743896,293.32159423828125,297.1499938964844,293.1499938964844,0.0087362276390194,-2838.984619140625,301.2710266113281,0.4787046015262604,0.050000000745058,0.2332231700420379,291.1885681152344,291.1499938964844,263.0299987792969,261.0594482421875,281.2977600097656,294.3227233886719,291.1869812011719,1.0,0.2690915167331695,0.7685914039611816,0.7685914039611816,1.0,1.0,-1.1893913745880127,0.4952433407306671,0.694148063659668,0.2376026809215545,0.0,0.0,0.5111729502677917,39.90909194946289,46.0,-20.28302764892578,-11811.52734375,206.59600830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9075622558594,307.9187927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18062.974609375,18000.0,0.0,0.0,0.2704828977584839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4712110459804535,0.471216470003128,-5.43835722055519e-06,0.0,0.000274505757261,0.0,0.0,27.029342651367188,0.0,0.0,0.0,0.3600965738296509,4.0,0.0,1.0
654480,293.1899108886719,297.1499938964844,293.1499938964844,0.0732525289058685,-1795.1844482421875,304.15338134765625,0.6671487092971802,0.1253184378147125,0.1145692318677902,294.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1902770996094,0.4787046015262604,0.050000000745058,0.0491661764681339,293.2886657714844,297.1499938964844,293.1499938964844,0.1878016293048858,-2948.20849609375,304.1658020019531,0.8542525768280029,0.2663353979587555,0.18797567486763,293.1834716796875,297.1499938964844,293.1499938964844,0.3378548920154571,-6361.03173828125,304.1485595703125,0.9990000128746032,0.492345243692398,0.4061200618743896,293.32159423828125,297.1499938964844,293.1499938964844,0.0087362276390194,-2838.984619140625,301.2710266113281,0.4787046015262604,0.050000000745058,0.2332231700420379,291.1885681152344,291.1499938964844,263.0299987792969,261.0594482421875,281.2977600097656,294.3227233886719,291.1869812011719,1.0,0.2690915167331695,0.7685914039611816,0.7685914039611816,1.0,1.0,-1.1893913745880127,0.4952433407306671,0.694148063659668,0.2376026809215545,0.0,0.0,0.5111729502677917,39.90909194946289,46.0,-20.28302764892578,-11811.52734375,206.59600830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9075622558594,307.9187927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18062.974609375,18000.0,0.0,0.0,0.2704828977584839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4712110459804535,0.471216470003128,-5.43835722055519e-06,0.0,0.000274505757261,0.0,0.0,27.029342651367188,0.0,0.0,0.0,0.3600965738296509,4.0,0.0,1.0
654540,293.189453125,297.1499938964844,293.1499938964844,0.0726864114403724,-1785.168212890625,304.1531982421875,0.6621067523956299,0.1243963912129402,0.1137972623109817,294.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17498779296875,0.4759465754032135,0.050000000745058,0.0492195673286914,293.2903747558594,297.1499938964844,293.1499938964844,0.1847525089979171,-2910.2568359375,304.1656188964844,0.8462393879890442,0.2624725699424743,0.1853398382663726,293.1929016113281,297.1499938964844,293.1499938964844,0.3442697525024414,-6460.5087890625,304.13836669921875,0.9990000128746032,0.4895923435688019,0.4123079180717468,293.32305908203125,297.1499938964844,293.1499938964844,0.0086700301617383,-2827.453369140625,301.20416259765625,0.4759465754032135,0.050000000745058,0.2334764301776886,291.1732788085937,291.1499938964844,263.04998779296875,261.0747375488281,281.3329467773437,294.3478698730469,291.1717529296875,1.0,0.2713737189769745,0.7683167457580566,0.7683167457580566,1.0,1.0,-1.193096160888672,0.4963307082653045,0.6967654228210449,0.2400401979684829,0.0,0.0,0.5090969204902649,41.354373931884766,49.0,-21.036306381225582,-11788.017578125,210.7710723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95343017578125,307.9156799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18034.462890625,18000.0,0.0,0.0,0.2668860256671905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4665455818176269,0.4665509760379791,-5.405962838267442e-06,0.0,0.0002708553802222,0.0,0.0,26.55057907104492,0.0,0.0,0.0,0.3584749400615692,4.0,0.0,1.0
654600,293.189453125,297.1499938964844,293.1499938964844,0.0726864114403724,-1785.168212890625,304.1531982421875,0.6621067523956299,0.1243963912129402,0.1137972623109817,294.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17498779296875,0.4759465754032135,0.050000000745058,0.0492195673286914,293.2903747558594,297.1499938964844,293.1499938964844,0.1847525089979171,-2910.2568359375,304.1656188964844,0.8462393879890442,0.2624725699424743,0.1853398382663726,293.1929016113281,297.1499938964844,293.1499938964844,0.3442697525024414,-6460.5087890625,304.13836669921875,0.9990000128746032,0.4895923435688019,0.4123079180717468,293.32305908203125,297.1499938964844,293.1499938964844,0.0086700301617383,-2827.453369140625,301.20416259765625,0.4759465754032135,0.050000000745058,0.2334764301776886,291.1732788085937,291.1499938964844,263.04998779296875,261.0747375488281,281.3329467773437,294.3478698730469,291.1717529296875,1.0,0.2713737189769745,0.7683167457580566,0.7683167457580566,1.0,1.0,-1.193096160888672,0.4963307082653045,0.6967654228210449,0.2400401979684829,0.0,0.0,0.5090969204902649,41.354373931884766,49.0,-21.036306381225582,-11788.017578125,210.7710723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95343017578125,307.9156799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18034.462890625,18000.0,0.0,0.0,0.2668860256671905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4665455818176269,0.4665509760379791,-5.405962838267442e-06,0.0,0.0002708553802222,0.0,0.0,26.55057907104492,0.0,0.0,0.0,0.3584749400615692,4.0,0.0,1.0
654660,293.189208984375,297.1499938964844,293.1499938964844,0.0721035152673721,-1774.8446044921875,304.1531066894531,0.6564603447914124,0.1234488934278488,0.1130152866244316,294.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605224609375,0.4724445939064026,0.050000000745058,0.0492858551442623,293.29229736328125,297.1499938964844,293.1499938964844,0.1816356629133224,-2871.267333984375,304.1656188964844,0.8375191688537598,0.2585262954235077,0.1826554983854293,293.2055053710937,297.1499938964844,293.1499938964844,0.3521912097930908,-6581.4599609375,304.12908935546875,0.9990000128746032,0.4859506785869598,0.4198636710643768,293.3248291015625,297.1499938964844,293.1499938964844,0.0086049130186438,-2815.998046875,301.1360168457031,0.4724445939064026,0.050000000745058,0.2337908744812011,291.158935546875,291.1499938964844,263.07000732421875,261.09002685546875,281.3690795898437,294.3796691894531,291.1575927734375,1.0,0.2742406725883484,0.7679464817047119,0.7679464817047119,1.0,1.0,-1.198461651802063,0.4982170462608337,0.7002446055412292,0.2426785081624984,0.0,0.0,0.5088760256767273,43.146514892578125,37.0,-19.89035987854004,-11782.951171875,216.2461853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9449462890625,307.8900756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.302734375,18000.0,0.0,0.0,0.2637587189674377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4651054143905639,0.4651108086109161,-5.392325419961708e-06,0.0,0.000267681578407,0.0,0.0,26.38845634460449,0.0,0.0,0.0,0.3579249083995819,4.0,0.0,1.0
654720,293.189208984375,297.1499938964844,293.1499938964844,0.0721035152673721,-1774.8446044921875,304.1531066894531,0.6564603447914124,0.1234488934278488,0.1130152866244316,294.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605224609375,0.4724445939064026,0.050000000745058,0.0492858551442623,293.29229736328125,297.1499938964844,293.1499938964844,0.1816356629133224,-2871.267333984375,304.1656188964844,0.8375191688537598,0.2585262954235077,0.1826554983854293,293.2055053710937,297.1499938964844,293.1499938964844,0.3521912097930908,-6581.4599609375,304.12908935546875,0.9990000128746032,0.4859506785869598,0.4198636710643768,293.3248291015625,297.1499938964844,293.1499938964844,0.0086049130186438,-2815.998046875,301.1360168457031,0.4724445939064026,0.050000000745058,0.2337908744812011,291.158935546875,291.1499938964844,263.07000732421875,261.09002685546875,281.3690795898437,294.3796691894531,291.1575927734375,1.0,0.2742406725883484,0.7679464817047119,0.7679464817047119,1.0,1.0,-1.198461651802063,0.4982170462608337,0.7002446055412292,0.2426785081624984,0.0,0.0,0.5088760256767273,43.146514892578125,37.0,-19.89035987854004,-11782.951171875,216.2461853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9449462890625,307.8900756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.302734375,18000.0,0.0,0.0,0.2637587189674377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4651054143905639,0.4651108086109161,-5.392325419961708e-06,0.0,0.000267681578407,0.0,0.0,26.38845634460449,0.0,0.0,0.0,0.3579249083995819,4.0,0.0,1.0
654780,293.1888122558594,297.1499938964844,293.1499938964844,0.0713184475898742,-1760.607177734375,304.1534118652344,0.6568145155906677,0.1225368455052375,0.1121453493833541,294.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.4742708504199981,0.050000000745058,0.0492515265941619,293.2940979003906,297.1499938964844,293.1499938964844,0.1781085133552551,-2826.564208984375,304.16632080078125,0.8359260559082031,0.2545584738254547,0.1798645853996276,293.2135009765625,297.1499938964844,293.1499938964844,0.3487803936004638,-6525.10009765625,304.1423645019531,0.9990000128746032,0.4828963577747345,0.4159698188304901,293.3265686035156,297.1499938964844,293.1499938964844,0.0085079139098525,-2794.861328125,301.0712890625,0.4742708504199981,0.050000000745058,0.2336280345916748,291.1617736816406,291.1499938964844,263.0899963378906,261.10528564453125,281.42071533203125,294.3974304199219,291.164306640625,1.0,0.2715700566768646,0.7675762176513672,0.7675762176513672,1.0,1.0,-1.1891669034957886,0.4930204749107361,0.6961464285850525,0.2432461977005005,0.0,0.0,0.5076269507408142,42.21248245239258,25.0,10.112712860107422,-11698.080078125,211.17922973632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8968200683594,307.8788757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.076171875,18000.0,0.0,0.0,0.2611512839794159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4646698832511902,0.4646752774715423,-5.390554633777356e-06,0.0,0.0002650353417266,0.0,0.0,26.34945106506348,0.0,0.0,0.0,0.3577342927455902,4.0,0.0,1.0
654840,293.1888122558594,297.1499938964844,293.1499938964844,0.0713184475898742,-1760.607177734375,304.1534118652344,0.6568145155906677,0.1225368455052375,0.1121453493833541,294.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.4742708504199981,0.050000000745058,0.0492515265941619,293.2940979003906,297.1499938964844,293.1499938964844,0.1781085133552551,-2826.564208984375,304.16632080078125,0.8359260559082031,0.2545584738254547,0.1798645853996276,293.2135009765625,297.1499938964844,293.1499938964844,0.3487803936004638,-6525.10009765625,304.1423645019531,0.9990000128746032,0.4828963577747345,0.4159698188304901,293.3265686035156,297.1499938964844,293.1499938964844,0.0085079139098525,-2794.861328125,301.0712890625,0.4742708504199981,0.050000000745058,0.2336280345916748,291.1617736816406,291.1499938964844,263.0899963378906,261.10528564453125,281.42071533203125,294.3974304199219,291.164306640625,1.0,0.2715700566768646,0.7675762176513672,0.7675762176513672,1.0,1.0,-1.1891669034957886,0.4930204749107361,0.6961464285850525,0.2432461977005005,0.0,0.0,0.5076269507408142,42.21248245239258,25.0,10.112712860107422,-11698.080078125,211.17922973632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8968200683594,307.8788757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.076171875,18000.0,0.0,0.0,0.2611512839794159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4646698832511902,0.4646752774715423,-5.390554633777356e-06,0.0,0.0002650353417266,0.0,0.0,26.34945106506348,0.0,0.0,0.0,0.3577342927455902,4.0,0.0,1.0
654900,293.1882019042969,297.1499938964844,293.1499938964844,0.0708646848797798,-1752.252197265625,304.1535949707031,0.659217119216919,0.1221644431352615,0.1117264702916145,294.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.4769862592220306,0.050000000745058,0.0491995178163051,293.2947998046875,297.1499938964844,293.1499938964844,0.1761591881513595,-2801.61083984375,304.1669006347656,0.8376504182815552,0.2525966763496399,0.1784523427486419,293.2118530273437,297.1499938964844,293.1499938964844,0.3427721858024597,-6430.94287109375,304.1546936035156,0.9990000128746032,0.4824150204658508,0.4099971055984497,293.3271484375,297.1499938964844,293.1499938964844,0.0084469504654407,-2780.1201171875,301.0424194335937,0.4769862592220306,0.050000000745058,0.2333813309669494,291.175048828125,291.1499938964844,263.1000061035156,261.1129150390625,281.4403686523437,294.37994384765625,291.1777038574219,1.0,0.2686067819595337,0.7673910856246948,0.7673910856246948,1.0,1.0,-1.1794440746307373,0.487988144159317,0.6914559006690979,0.2427632212638855,0.0,0.0,0.5046311616897583,40.80015563964844,25.0,22.834964752197266,-11604.6904296875,205.0760192871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8741455078125,307.8619689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18043.498046875,18000.0,0.0,0.0,0.2599083483219147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4613224565982818,0.461327850818634,-5.379321464715758e-06,0.0,0.0002637739235069,0.0,0.0,26.060714721679688,0.0,0.0,0.0,0.3567221164703369,4.0,0.0,1.0
654960,293.1871032714844,297.1499938964844,293.1499938964844,0.0704667866230011,-1744.935546875,304.1536560058594,0.6630776524543762,0.1218919903039932,0.1113685742020607,294.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849365234375,0.4805894792079925,0.050000000745058,0.0491293482482433,293.29522705078125,297.1499938964844,293.1499938964844,0.1742318868637085,-2776.9130859375,304.1673278808594,0.8408957123756409,0.2506734132766723,0.1770465970039367,293.2061767578125,297.1499938964844,293.1499938964844,0.3345501124858856,-6303.04833984375,304.1687927246094,0.9990000128746032,0.4827411472797394,0.4017981290817261,293.3273010253906,297.1499938964844,293.1499938964844,0.0083841457962989,-2764.82470703125,301.01446533203125,0.4805894792079925,0.050000000745058,0.2330484837293625,291.18780517578125,291.1499938964844,263.1099853515625,261.1205444335937,281.45538330078125,294.3460998535156,291.1903381347656,1.0,0.2647052407264709,0.7672519087791443,0.7672519087791443,1.0,1.0,-1.1670045852661133,0.4816687107086181,0.6853358149528503,0.2418561577796936,0.0,0.0,0.5008257031440735,38.894622802734375,28.0,29.06507110595703,-11486.162109375,197.19552612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.861328125,307.8436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18071.04296875,18000.0,0.0,0.0,0.2586027979850769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4561474025249481,0.4561527371406555,-5.357509053283138e-06,0.0,0.0002624489716254,0.0,0.0,25.599504470825195,0.0,0.0,0.0,0.3551317751407623,4.0,0.0,1.0
655020,293.1839294433594,297.1499938964844,293.1499938964844,0.0700243860483169,-1736.9151611328125,304.1531677246094,0.6677607893943787,0.1215947493910789,0.110955573618412,294.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2004089355469,0.4846727848052978,0.050000000745058,0.0490496717393398,293.2955322265625,297.1499938964844,293.1499938964844,0.1707471758127212,-2732.40087890625,304.1673278808594,0.8432053923606873,0.2469310462474823,0.1743569523096084,293.19024658203125,297.1499938964844,293.1499938964844,0.324715107679367,-6152.794921875,304.17840576171875,0.9990000128746032,0.484546035528183,0.3922781348228454,293.32635498046875,297.1499938964844,293.1499938964844,0.0082840453833341,-2741.46533203125,300.9588623046875,0.4846727848052978,0.050000000745058,0.2326705306768417,291.2003173828125,291.1499938964844,263.1300048828125,261.13580322265625,281.4625549316406,294.2656555175781,291.19952392578125,1.0,0.2605166733264923,0.766973614692688,0.766973614692688,1.0,1.0,-1.1512984037399292,0.473530113697052,0.677768349647522,0.2411362379789352,0.0,0.0,0.4928764104843139,36.72614669799805,31.0,10.0613374710083,-11287.314453125,187.915267944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8671264648437,307.7841186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18094.513671875,18000.0,0.0,0.0,0.2556985914707184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4433007836341858,0.4433060586452484,-5.294840320857475e-06,0.0,0.0002595015685074,0.0,0.0,24.440637588500977,0.0,0.0,0.0,0.3511120080947876,4.0,0.0,1.0
655080,293.1839294433594,297.1499938964844,293.1499938964844,0.0700243860483169,-1736.9151611328125,304.1531677246094,0.6677607893943787,0.1215947493910789,0.110955573618412,294.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2004089355469,0.4846727848052978,0.050000000745058,0.0490496717393398,293.2955322265625,297.1499938964844,293.1499938964844,0.1707471758127212,-2732.40087890625,304.1673278808594,0.8432053923606873,0.2469310462474823,0.1743569523096084,293.19024658203125,297.1499938964844,293.1499938964844,0.324715107679367,-6152.794921875,304.17840576171875,0.9990000128746032,0.484546035528183,0.3922781348228454,293.32635498046875,297.1499938964844,293.1499938964844,0.0082840453833341,-2741.46533203125,300.9588623046875,0.4846727848052978,0.050000000745058,0.2326705306768417,291.2003173828125,291.1499938964844,263.1300048828125,261.13580322265625,281.4625549316406,294.2656555175781,291.19952392578125,1.0,0.2605166733264923,0.766973614692688,0.766973614692688,1.0,1.0,-1.1512984037399292,0.473530113697052,0.677768349647522,0.2411362379789352,0.0,0.0,0.4928764104843139,36.72614669799805,31.0,10.0613374710083,-11287.314453125,187.915267944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8671264648437,307.7841186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18094.513671875,18000.0,0.0,0.0,0.2556985914707184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4433007836341858,0.4433060586452484,-5.294840320857475e-06,0.0,0.0002595015685074,0.0,0.0,24.440637588500977,0.0,0.0,0.0,0.3511120080947876,4.0,0.0,1.0
655140,293.18017578125,297.1499938964844,293.1499938964844,0.0699416622519493,-1735.660400390625,304.1522521972656,0.6702002882957458,0.121494747698307,0.110794611275196,294.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19140625,0.4866466522216797,0.050000000745058,0.049011617898941,293.29522705078125,297.1499938964844,293.1499938964844,0.1677317768335342,-2694.093017578125,304.16656494140625,0.8424074649810791,0.2433051168918609,0.1717851758003235,293.1774597167969,297.1499938964844,293.1499938964844,0.3200532793998718,-6084.08349609375,304.176513671875,0.9990000128746032,0.4861304461956024,0.3876485228538513,293.32427978515625,297.1499938964844,293.1499938964844,0.0082099577412009,-2726.046875,300.901123046875,0.4866466522216797,0.050000000745058,0.2324900031089782,291.190185546875,291.1499938964844,263.1499938964844,261.15106201171875,281.4681701660156,294.2066955566406,291.1889953613281,1.0,0.2582718431949615,0.7666953206062317,0.7666953206062317,1.0,1.0,-1.1421973705291748,0.4686327278614044,0.673564612865448,0.2411855906248092,0.0,0.0,0.4881626665592193,35.687461853027344,34.0,-8.040741920471191,-11162.85546875,183.0581970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8878173828125,307.7491760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18064.255859375,18000.0,0.0,0.0,0.2525807023048401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4345027208328247,0.4345079660415649,-5.242786301096203e-06,0.0,0.0002563372836448,0.0,0.0,23.6286563873291,0.0,0.0,0.0,0.3482243418693542,4.0,0.0,1.0
655200,293.18017578125,297.1499938964844,293.1499938964844,0.0699416622519493,-1735.660400390625,304.1522521972656,0.6702002882957458,0.121494747698307,0.110794611275196,294.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19140625,0.4866466522216797,0.050000000745058,0.049011617898941,293.29522705078125,297.1499938964844,293.1499938964844,0.1677317768335342,-2694.093017578125,304.16656494140625,0.8424074649810791,0.2433051168918609,0.1717851758003235,293.1774597167969,297.1499938964844,293.1499938964844,0.3200532793998718,-6084.08349609375,304.176513671875,0.9990000128746032,0.4861304461956024,0.3876485228538513,293.32427978515625,297.1499938964844,293.1499938964844,0.0082099577412009,-2726.046875,300.901123046875,0.4866466522216797,0.050000000745058,0.2324900031089782,291.190185546875,291.1499938964844,263.1499938964844,261.15106201171875,281.4681701660156,294.2066955566406,291.1889953613281,1.0,0.2582718431949615,0.7666953206062317,0.7666953206062317,1.0,1.0,-1.1421973705291748,0.4686327278614044,0.673564612865448,0.2411855906248092,0.0,0.0,0.4881626665592193,35.687461853027344,34.0,-8.040741920471191,-11162.85546875,183.0581970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8878173828125,307.7491760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18064.255859375,18000.0,0.0,0.0,0.2525807023048401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4345027208328247,0.4345079660415649,-5.242786301096203e-06,0.0,0.0002563372836448,0.0,0.0,23.6286563873291,0.0,0.0,0.0,0.3482243418693542,4.0,0.0,1.0
655260,293.1765441894531,297.1499938964844,293.1499938964844,0.0699812397360801,-1736.616943359375,304.15142822265625,0.6707257032394409,0.1214694753289222,0.1107531040906906,294.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791687011719,0.4870776236057281,0.050000000745058,0.0490033812820911,293.29473876953125,297.1499938964844,293.1499938964844,0.1648444682359695,-2657.300048828125,304.1658630371094,0.8392038941383362,0.2397265434265136,0.1692813038825988,293.1697692871094,297.1499938964844,293.1499938964844,0.3189634680747986,-6070.85986328125,304.1694030761719,0.9990000128746032,0.4870062172412872,0.386638879776001,293.32183837890625,297.1499938964844,293.1499938964844,0.0081464489921927,-2713.275390625,300.8443908691406,0.4870776236057281,0.050000000745058,0.2324509471654892,291.1776123046875,291.1499938964844,263.1700134277344,261.1663513183594,281.47607421875,294.1703186035156,291.176025390625,1.0,0.2575894594192505,0.7665982842445374,0.7665982842445374,1.0,1.0,-1.1378720998764038,0.4661057293415069,0.6717664003372192,0.2417938858270645,0.0,0.0,0.4852846264839172,35.45756912231445,37.0,-16.461881637573242,-11086.6396484375,181.2831115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8949279785156,307.7186584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18039.904296875,18000.0,0.0,0.0,0.2495371401309967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4289552867412567,0.4289605021476745,-5.20933281222824e-06,0.0,0.0002532484650146,0.0,0.0,23.122264862060547,0.0,0.0,0.0,0.3463928401470184,4.0,0.0,1.0
655320,293.1765441894531,297.1499938964844,293.1499938964844,0.0699812397360801,-1736.616943359375,304.15142822265625,0.6707257032394409,0.1214694753289222,0.1107531040906906,294.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791687011719,0.4870776236057281,0.050000000745058,0.0490033812820911,293.29473876953125,297.1499938964844,293.1499938964844,0.1648444682359695,-2657.300048828125,304.1658630371094,0.8392038941383362,0.2397265434265136,0.1692813038825988,293.1697692871094,297.1499938964844,293.1499938964844,0.3189634680747986,-6070.85986328125,304.1694030761719,0.9990000128746032,0.4870062172412872,0.386638879776001,293.32183837890625,297.1499938964844,293.1499938964844,0.0081464489921927,-2713.275390625,300.8443908691406,0.4870776236057281,0.050000000745058,0.2324509471654892,291.1776123046875,291.1499938964844,263.1700134277344,261.1663513183594,281.47607421875,294.1703186035156,291.176025390625,1.0,0.2575894594192505,0.7665982842445374,0.7665982842445374,1.0,1.0,-1.1378720998764038,0.4661057293415069,0.6717664003372192,0.2417938858270645,0.0,0.0,0.4852846264839172,35.45756912231445,37.0,-16.461881637573242,-11086.6396484375,181.2831115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8949279785156,307.7186584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18039.904296875,18000.0,0.0,0.0,0.2495371401309967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4289552867412567,0.4289605021476745,-5.20933281222824e-06,0.0,0.0002532484650146,0.0,0.0,23.122264862060547,0.0,0.0,0.0,0.3463928401470184,4.0,0.0,1.0
655380,293.17333984375,297.1499938964844,293.1499938964844,0.0700714588165283,-1738.4876708984375,304.1508178710937,0.6695542931556702,0.1214483454823494,0.1107516661286354,294.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.4862554967403412,0.050000000745058,0.0490191355347633,293.2943725585937,297.1499938964844,293.1499938964844,0.1620165705680847,-2621.126953125,304.165283203125,0.8340250253677368,0.2361332029104232,0.1667946726083755,293.16754150390625,297.1499938964844,293.1499938964844,0.3208633661270141,-6103.49267578125,304.15972900390625,0.9990000128746032,0.4869652986526489,0.3885656893253326,293.3195495605469,297.1499938964844,293.1499938964844,0.0080896588042378,-2702.242431640625,300.787353515625,0.4862554967403412,0.050000000745058,0.2325256615877151,291.1628723144531,291.1499938964844,263.19000244140625,261.1817321777344,281.4866027832031,294.15240478515625,291.16131591796875,1.0,0.2581613063812256,0.7665011882781982,0.7665011882781982,1.0,1.0,-1.1373060941696167,0.4654175341129303,0.6718885898590088,0.2428519427776336,0.0,0.0,0.4845544397830963,35.877777099609375,40.0,-19.61349296569824,-11050.2861328125,181.9229278564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8739318847656,307.6846618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18014.8203125,18000.0,0.0,0.0,0.2467997819185257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4267212450504303,0.4267264604568481,-5.192528078623582e-06,0.0,0.000250470417086,0.0,0.0,22.907207489013672,0.0,0.0,0.0,0.3456099927425384,4.0,0.0,1.0
655440,293.17333984375,297.1499938964844,293.1499938964844,0.0700714588165283,-1738.4876708984375,304.1508178710937,0.6695542931556702,0.1214483454823494,0.1107516661286354,294.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.4862554967403412,0.050000000745058,0.0490191355347633,293.2943725585937,297.1499938964844,293.1499938964844,0.1620165705680847,-2621.126953125,304.165283203125,0.8340250253677368,0.2361332029104232,0.1667946726083755,293.16754150390625,297.1499938964844,293.1499938964844,0.3208633661270141,-6103.49267578125,304.15972900390625,0.9990000128746032,0.4869652986526489,0.3885656893253326,293.3195495605469,297.1499938964844,293.1499938964844,0.0080896588042378,-2702.242431640625,300.787353515625,0.4862554967403412,0.050000000745058,0.2325256615877151,291.1628723144531,291.1499938964844,263.19000244140625,261.1817321777344,281.4866027832031,294.15240478515625,291.16131591796875,1.0,0.2581613063812256,0.7665011882781982,0.7665011882781982,1.0,1.0,-1.1373060941696167,0.4654175341129303,0.6718885898590088,0.2428519427776336,0.0,0.0,0.4845544397830963,35.877777099609375,40.0,-19.61349296569824,-11050.2861328125,181.9229278564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8739318847656,307.6846618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18014.8203125,18000.0,0.0,0.0,0.2467997819185257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4267212450504303,0.4267264604568481,-5.192528078623582e-06,0.0,0.000250470417086,0.0,0.0,22.907207489013672,0.0,0.0,0.0,0.3456099927425384,4.0,0.0,1.0
